time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174660,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9237647652626038,0.2420525699853897,0.2174593955278396,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.5391627550125122,0.050000000745058,0.0483190454542636,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9990000128746032,0.3611730337142944,0.2154724150896072,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8729951977729797,0.2062188982963562,0.1951853185892105,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8393491506576538,0.1825435906648636,0.8207762837409973,285.0386657714844,284.95001220703125,296.5704345703125,292.5194396972656,296.5696716308594,297.77789306640625,285.0533447265625,1.0,0.3315624892711639,1.0,1.0,0.0,1.0,-1.797024130821228,1.797021508216858,2.6126981538254768e-06,1.384738802909851,0.9520269632339478,0.9520269632339478,0.0,44.45578002929688,55.0,38736.28515625,0.0,467.0194091796875,1.0,281.4989318847656,284.05633544921875,295.4977111816406,297.96856689453125,293.1499938964844,293.1499938964844,281.54998779296875,33593.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919937968254089,1.0,0.0,0.0,3.603565454483032,3.603588581085205,8.66479183514457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6457.10400390625,0.0,1464.3443603515625,1895.4371337890625,0.0,2398.463623046875,0.8955055475234985,1.0,0.0,3.0,1.0,0.0
18174720,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.9235341548919678,0.2439407110214233,0.21908500790596,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.5374346375465393,0.050000000745058,0.0483335591852664,297.3707580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.9990000128746032,0.3630659282207489,0.2172225415706634,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.873132586479187,0.2080482244491577,0.1968624889850616,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8391663432121277,0.1839504688978195,0.8268701434135437,285.0653686523437,284.95001220703125,296.58282470703125,292.5071716308594,296.5820617675781,297.78546142578125,285.06396484375,1.0,0.3340699076652527,1.0,1.0,0.0,1.0,-1.810424208641052,1.810421586036682,2.6507700567890424e-06,1.3952521085739136,1.0,1.0,0.0,45.13345336914063,58.0,39060.7421875,0.0,477.5903930664063,1.0,281.5418701171875,284.05145263671875,295.4919738769531,298.0144348144531,293.1499938964844,293.1499938964844,281.25,31396.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7903425097465515,1.0,0.0,0.0,3.722766160964966,3.722790002822876,9.247509638043994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.38232421875,0.0,1580.510498046875,1895.4371337890625,0.0,2383.477294921875,0.9185110926628112,1.0,0.0,3.0,1.0,0.0
18174780,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9226226806640624,0.2455096989870071,0.2206831276416778,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613037109375,0.5353545546531677,0.050000000745058,0.0483514927327632,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.3645592033863067,0.219363585114479,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.8727666139602661,0.2097234427928924,0.1985558718442917,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8385410904884338,0.1852185428142547,0.8330423831939697,284.917724609375,284.95001220703125,296.5951538085937,292.4948425292969,296.59442138671875,297.7942199707031,284.90020751953125,1.0,0.3367430865764618,1.0,1.0,0.0,1.0,-1.8243805170059204,1.8243777751922607,2.690796463866718e-06,1.4062200784683228,0.925375759601593,0.925375759601593,0.0,45.91432189941406,58.0,40110.16015625,0.0,488.9843444824219,1.0,281.2962341308594,283.8628845214844,295.5571594238281,298.2383728027344,293.1499938964844,293.1499938964844,281.25,34085.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006375432014465,1.0,0.0,0.0,3.75941014289856,3.759434700012207,9.430455634173996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.7236328125,0.0,1643.581787109375,1895.4371337890625,0.0,2477.255615234375,0.9268496632575988,1.0,0.0,3.0,1.0,0.0
18174840,297.3571472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9196560382843018,0.24677075445652,0.221926674246788,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.5324308276176453,0.050000000745058,0.0483776405453681,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.9990000128746032,0.3655183017253876,0.2224407941102981,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8708758354187012,0.2112142741680145,0.2000483125448227,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8365421891212463,0.1863034814596176,0.8383234739303589,284.885009765625,284.95001220703125,296.60748291015625,292.48248291015625,296.60675048828125,297.80426025390625,284.88916015625,1.0,0.3395192325115204,1.0,1.0,0.0,1.0,-1.83773410320282,1.83773136138916,2.7294267965771724e-06,1.4167134761810305,0.882574200630188,0.882574200630188,0.0,46.89213562011719,61.0,40123.56640625,0.0,500.7569885253906,1.0,281.2571716308594,283.8568725585937,295.5408020019531,298.19354248046875,293.1499938964844,293.1499938964844,281.54998779296875,37939.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067731261253357,1.0,0.0,0.0,3.68428087234497,3.684305667877197,9.057300189851958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6304.79443359375,0.0,1586.2940673828125,1895.4371337890625,0.0,2533.50927734375,0.9139227271080016,1.0,0.0,3.0,1.0,0.0
18174900,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9165160655975342,0.2484051287174224,0.223215252161026,297.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.5293906331062317,0.050000000745058,0.0484060160815715,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.9990000128746032,0.3665400743484497,0.225730761885643,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.8687841296195984,0.2129112184047699,0.2015576958656311,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8343423008918762,0.1875529587268829,0.8435847163200378,285.0414428710937,284.95001220703125,296.6198425292969,292.4700927734375,296.6190795898437,297.8142395019531,285.0566711425781,1.0,0.3423949182033539,1.0,1.0,0.0,1.0,-1.8513944149017327,1.8513916730880733,2.7692410640156595e-06,1.4274184703826904,0.9876088500022888,0.9876088500022888,0.0,47.93544387817383,61.0,39631.94921875,0.0,513.0988159179688,1.0,281.5020751953125,284.0292663574219,295.45379638671875,297.978515625,293.1499938964844,293.1499938964844,281.54998779296875,33650.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012096285820007,1.0,0.0,0.0,3.7294013500213614,3.729425668716431,9.280503263653372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.75927734375,0.0,1605.351806640625,1895.4371337890625,0.0,2482.489990234375,0.9234641194343568,1.0,0.0,3.0,1.0,0.0
18174960,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.914734184741974,0.2503590881824493,0.2248905450105667,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.5268210172653198,0.050000000745058,0.0484309718012809,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.9990000128746032,0.3677272498607635,0.2285886108875274,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.8676432967185974,0.214820384979248,0.2033097296953201,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8329873085021973,0.188988909125328,0.8498227000236511,285.0808410644531,284.95001220703125,296.6322631835937,292.4577331542969,296.6315002441406,297.82427978515625,285.08221435546875,1.0,0.3454007506370544,1.0,1.0,0.0,1.0,-1.86646056175232,1.86645770072937,2.8135386855865363e-06,1.4392204284667969,1.0,1.0,0.0,48.92879867553711,64.0,39894.796875,0.0,526.4047241210938,1.0,281.5427551269531,284.042236328125,295.44586181640625,298.0198669433594,293.1499938964844,293.1499938964844,281.25,32782.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998079061508179,1.0,0.0,0.0,3.813379049301148,3.813404083251953,9.703161367724531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.04150390625,0.0,1697.496337890625,1895.4371337890625,0.0,2469.668701171875,0.939658224582672,1.0,0.0,3.0,1.0,0.0
18175020,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9127562642097472,0.2520268559455871,0.2265731394290924,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.5241665244102478,0.050000000745058,0.0484577976167202,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433288574219,0.9990000128746032,0.3685549199581146,0.2316211909055709,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8663618564605713,0.2165939807891845,0.2050973176956176,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.8315122127532959,0.1903017461299896,0.8562076091766357,284.9447021484375,284.95001220703125,296.644775390625,292.4454040527344,296.6440124511719,297.8363037109375,284.9275817871094,1.0,0.3485103547573089,1.0,1.0,0.0,1.0,-1.88196873664856,1.8819658756256104,2.859589812942432e-06,1.4513860940933228,0.9651315212249756,0.9651315212249756,0.0,49.98454284667969,64.0,41038.953125,0.0,540.412353515625,1.0,281.29449462890625,283.8603210449219,295.5082092285156,298.2432556152344,293.1499938964844,293.1499938964844,281.25,33985.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810005247592926,1.0,0.0,0.0,3.8496718406677246,3.849697351455689,9.888733529805904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.18505859375,0.0,1750.967041015625,1895.4371337890625,0.0,2563.241455078125,0.9479737281799316,1.0,0.0,3.0,1.0,0.0
18175080,297.3690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9092002511024476,0.2533535063266754,0.2279010564088821,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.5209315419197083,0.050000000745058,0.0484920963644981,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.3688220381736755,0.2354363054037094,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8638758659362793,0.2181637734174728,0.2066833227872848,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8289453387260437,0.1914129704236984,0.8616954684257507,284.90069580078125,284.95001220703125,296.6574401855469,292.4331970214844,296.6566772460937,297.85125732421875,284.9030456542969,1.0,0.3516648709774017,1.0,1.0,0.0,1.0,-1.8966810703277588,1.89667809009552,2.903680069721304e-06,1.462928295135498,0.9223055243492126,0.9223055243492126,0.0,51.21392059326172,52.0,41142.28515625,0.0,554.632080078125,1.0,281.25653076171875,283.8372497558594,295.49298095703125,298.2050476074219,293.1499938964844,293.1499938964844,280.95001220703125,36915.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163080811500549,1.0,0.0,0.0,3.807971477508545,3.807997226715088,9.675661658548051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.33349609375,0.0,1723.2723388671875,1895.4371337890625,0.0,2621.40087890625,0.94090336561203,1.0,0.0,3.0,1.0,0.0
18175140,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79083251953125,0.9116459488868712,0.2546103596687317,0.2290864288806915,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.822265625,0.5213353633880615,0.050000000745058,0.0484875664114952,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7894287109375,0.9990000128746032,0.3690261840820312,0.2349519729614257,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7918701171875,0.8665068745613098,0.2196716070175171,0.2081510722637176,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79296875,0.8309277296066284,0.1924458295106887,0.8665585517883301,284.79022216796875,284.95001220703125,296.6702880859375,292.42108154296875,296.6695251464844,297.86767578125,284.7829895019531,1.0,0.3525261580944061,1.0,1.0,0.0,1.0,-1.905131340026856,1.9051283597946167,2.9293585157574853e-06,1.4696837663650513,0.8174998164176941,0.8174998164176941,0.0,51.31262969970703,52.0,41776.08984375,0.0,560.91748046875,1.0,280.9979248046875,283.7036437988281,295.5075378417969,298.3330383300781,293.1499938964844,293.1499938964844,280.95001220703125,42177.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264561295509338,1.0,0.0,0.0,3.6945230960845934,3.694548606872559,9.107728260460136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.06591796875,0.0,1630.057373046875,1895.4371337890625,0.0,2715.48095703125,0.9162549376487732,1.0,0.0,3.0,1.0,0.0
18175200,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.918505311012268,0.2559122741222381,0.2301450967788696,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.5243319272994995,0.050000000745058,0.0484557189047336,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8491516113281,0.9990000128746032,0.3699597418308258,0.231428176164627,297.3724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468322753906,0.8728138208389282,0.2211848348379135,0.2095096558332443,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.8361450433731079,0.1934754997491836,0.8708722591400146,284.8484191894531,284.95001220703125,296.6833190917969,292.4091491699219,296.6825561523437,297.8791198730469,284.859130859375,1.0,0.3522073030471802,1.0,1.0,0.0,1.0,-1.9089490175247192,1.9089460372924805,2.940982767540845e-06,1.4727219343185425,0.8083290457725525,0.8083290457725525,0.0,50.60261154174805,55.0,41364.10546875,0.0,561.3206787109375,1.0,280.9580383300781,283.79266357421875,295.4524230957031,298.2013244628906,293.1499938964844,293.1499938964844,281.25,44042.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289415240287781,1.0,0.0,0.0,3.478167057037353,3.478190898895264,8.07224239451898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.33056640625,0.0,1407.6097412109375,1895.4371337890625,0.0,2738.5947265625,0.8747733235359192,1.0,0.0,3.0,1.0,0.0
18175260,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.9235998392105104,0.2577582001686096,0.2315265983343124,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.5259988307952881,0.050000000745058,0.0484386123716831,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.9990000128746032,0.3721189498901367,0.2295164167881012,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8774582147598267,0.2230251580476761,0.2110646218061447,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8398888111114502,0.1948220282793045,0.8760596513748169,285.0094909667969,284.95001220703125,296.6966552734375,292.3973999023437,296.69586181640625,297.88116455078125,285.0213623046875,1.0,0.3532010614871979,1.0,1.0,0.0,1.0,-1.9163788557052608,1.9163758754730225,2.963378619824653e-06,1.4784226417541504,0.907110631465912,0.907110631465912,0.0,50.34978103637695,55.0,40870.4140625,0.0,565.7954711914062,1.0,281.1969909667969,283.9560241699219,295.3564147949219,297.9631652832031,293.1499938964844,293.1499938964844,281.25,35511.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202656507492065,1.0,0.0,0.0,3.526846408843994,3.526869058609009,8.299775799969211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6595.07763671875,0.0,1396.887451171875,1895.4371337890625,0.0,2658.030517578125,0.880344569683075,1.0,0.0,3.0,1.0,0.0
18175320,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9287860989570618,0.2598393261432647,0.2333173602819442,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.5273499488830566,0.050000000745058,0.0484250038862228,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.9990000128746032,0.374848872423172,0.2279908061027526,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.882045328617096,0.2250474542379379,0.21290023624897,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8436435461044312,0.1963754892349243,0.882600724697113,285.02740478515625,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.880859375,285.0262145996094,1.0,0.3545525968074798,1.0,1.0,0.0,1.0,-1.9267374277114868,1.9267343282699585,2.9949458166811382e-06,1.4864968061447144,0.9445932507514954,0.9445932507514954,0.0,50.2625846862793,58.0,41110.95703125,0.0,572.9515991210938,1.0,281.2411804199219,283.9496459960937,295.349609375,297.9974670410156,293.1499938964844,293.1499938964844,280.95001220703125,32729.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163862824440002,1.0,0.0,0.0,3.629554986953736,3.6295783519744873,8.790226502242149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.71484375,0.0,1486.2098388671875,1895.4371337890625,0.0,2622.123779296875,0.8985553979873657,1.0,0.0,3.0,1.0,0.0
18175380,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9327420592308044,0.261572003364563,0.2350487858057022,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283142089844,0.528068482875824,0.050000000745058,0.0484178066253662,297.3717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9990000128746032,0.3774584829807281,0.2271877080202102,297.3866271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8857112526893616,0.2269013226032257,0.2147424817085266,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8466469049453735,0.1978140473365783,0.8893589973449707,284.8882751464844,284.95001220703125,296.7242126464844,292.3746337890625,296.723388671875,297.8826904296875,284.8756408691406,1.0,0.3562238216400146,1.0,1.0,0.0,1.0,-1.938171148300171,1.938168168067932,3.030049128938117e-06,1.49543559551239,0.8584182858467102,0.8584182858467102,0.0,50.3674430847168,58.0,41999.1875,0.0,581.5924072265625,1.0,280.9986267089844,283.7799987792969,295.4141845703125,298.2114562988281,293.1499938964844,293.1499938964844,280.95001220703125,36527.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243041038513184,1.0,0.0,0.0,3.6244547367095934,3.624478578567505,8.765539973865089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6850.08740234375,0.0,1508.85595703125,1895.4371337890625,0.0,2695.489013671875,0.897496223449707,1.0,0.0,3.0,1.0,0.0
18175440,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.934247612953186,0.2630627155303955,0.2364378273487091,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866577148437,0.5277140140533447,0.050000000745058,0.0484211482107639,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9990000128746032,0.3797798752784729,0.2275822013616562,297.3887634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8875071406364441,0.2286092340946197,0.2163923233747482,297.32098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8480148315429688,0.1991308033466339,0.8954077959060669,284.8946838378906,284.95001220703125,296.738525390625,292.3636779785156,296.7377014160156,297.88671875,284.9013366699219,1.0,0.3581361770629883,1.0,1.0,0.0,1.0,-1.949561595916748,1.9495586156845093,3.0652470286440803e-06,1.504338622093201,0.8385733962059021,0.8385733962059021,0.0,50.740142822265625,61.0,41880.6328125,0.0,591.181640625,1.0,280.9582214355469,283.8111877441406,295.3995666503906,298.15576171875,293.1499938964844,293.1499938964844,281.25,39696.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281886577606201,1.0,0.0,0.0,3.502755641937256,3.502779006958008,8.186777904484188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.9013671875,0.0,1401.9796142578125,1895.4371337890625,0.0,2731.59033203125,0.875695526599884,1.0,0.0,3.0,1.0,0.0
18175500,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9353455901145936,0.2649666666984558,0.2379394471645355,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.5270427465438843,0.050000000745058,0.0484276376664638,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.3823101222515106,0.2283337712287902,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8889034986495972,0.2305556088685989,0.2181055396795272,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8490355014801025,0.2006607353687286,0.9017374515533448,285.0437927246094,284.95001220703125,296.7532653808594,292.35302734375,296.7524108886719,297.8902893066406,285.0549011230469,1.0,0.3602809011936188,1.0,1.0,0.0,1.0,-1.9619314670562744,1.961928367614746,3.103690914940671e-06,1.5139800310134888,0.9422017931938172,0.9422017931938172,0.0,51.21873474121094,61.0,41472.64453125,0.0,601.9574584960938,1.0,281.19793701171875,283.965087890625,295.32275390625,297.9532165527344,293.1499938964844,293.1499938964844,281.25,33512.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821631669998169,1.0,0.0,0.0,3.5688016414642334,3.568824529647827,8.498418537783436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.2763671875,0.0,1426.493896484375,1895.4371337890625,0.0,2670.6923828125,0.887646496295929,1.0,0.0,3.0,1.0,0.0
18175560,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.937220335006714,0.2671080827713012,0.2398013621568679,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.5265132188796997,0.050000000745058,0.0484327524900436,297.40362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.9990000128746032,0.3849906623363495,0.2289299815893173,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8908209204673767,0.2326704412698745,0.220053493976593,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.850543737411499,0.2023533284664154,0.909089744091034,285.0596923828125,284.95001220703125,296.7684631347656,292.3427734375,296.767578125,297.8941955566406,285.0580749511719,1.0,0.3626710772514343,1.0,1.0,0.0,1.0,-1.9760562181472776,1.97605299949646,3.147924871882424e-06,1.5249944925308228,0.98948734998703,0.98948734998703,0.0,51.710208892822266,64.0,41817.53515625,0.0,614.2276000976562,1.0,281.2415466308594,283.9552917480469,295.3230285644531,298.0066223144531,293.1499938964844,293.1499938964844,280.95001220703125,31423.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197624087333679,1.0,0.0,0.0,3.685990810394287,3.686014413833618,9.065709036804036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.4033203125,0.0,1539.0035400390625,1895.4371337890625,0.0,2653.368408203125,0.9103005528450012,1.0,0.0,3.0,1.0,0.0
18175620,297.395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9381300806999208,0.2688871026039123,0.2415987700223922,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95416259765625,0.5255135893821716,0.050000000745058,0.0484426617622375,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.9990000128746032,0.3872699737548828,0.2300651669502258,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.891989529132843,0.2345943599939346,0.221991166472435,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.8514015674591064,0.2038841843605041,0.91645485162735,284.9110717773437,284.95001220703125,296.7841186523437,292.3328857421875,296.7832336425781,297.90057373046875,284.8968811035156,1.0,0.3652589619159698,1.0,1.0,0.0,1.0,-1.9907618761062624,1.9907586574554443,3.194380724380608e-06,1.5364841222763062,0.9063485264778136,0.9063485264778136,0.0,52.34214401245117,64.0,42894.2421875,0.0,627.5784301757812,1.0,280.9970397949219,283.7708435058594,295.3897705078125,298.23590087890625,293.1499938964844,293.1499938964844,280.95001220703125,34518.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294843435287476,1.0,0.0,0.0,3.716230630874634,3.716254949569702,9.21506909890013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.375,0.0,1596.826904296875,1895.4371337890625,0.0,2743.64599609375,0.9171953201293944,1.0,0.0,3.0,1.0,0.0
18175680,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9368214011192322,0.2703910768032074,0.2430293709039688,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.5236039757728577,0.050000000745058,0.0484621934592723,297.41162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9990000128746032,0.3890367150306701,0.2322680801153183,297.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8914238214492798,0.2363276928663253,0.223702847957611,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8506965637207031,0.2052316218614578,0.9228593111038208,284.8939208984375,284.95001220703125,296.8003234863281,292.3234558105469,296.7994079589844,297.9089050292969,284.8984680175781,1.0,0.3679727017879486,1.0,1.0,0.0,1.0,-2.0048961639404297,2.0048928260803223,3.239381385355955e-06,1.5475242137908936,0.8745934963226318,0.8745934963226318,0.0,53.20621871948242,67.0,42914.0546875,0.0,641.4562377929688,1.0,280.9574890136719,283.7742614746094,295.3765869140625,298.1935729980469,293.1499938964844,293.1499938964844,281.25,38012.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350920081138611,1.0,0.0,0.0,3.63700795173645,3.637032270431519,8.82636356891453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6487.859375,0.0,1533.7628173828125,1895.4371337890625,0.0,2795.89599609375,0.9036769270896912,1.0,0.0,3.0,1.0,0.0
18175740,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.9353545308113098,0.2723497450351715,0.2445661574602127,297.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.5215515494346619,0.050000000745058,0.0484838709235191,297.4136657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9990000128746032,0.3908923864364624,0.2346871495246887,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.8906275629997253,0.2382901757955551,0.2254447340965271,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8497671484947205,0.2067656815052032,0.9293134808540344,285.04669189453125,284.95001220703125,296.8171081542969,292.314453125,296.816162109375,297.9162902832031,285.05865478515625,1.0,0.3708119690418243,1.0,1.0,0.0,1.0,-2.0195138454437256,2.019510507583618,3.286234004917788e-06,1.5589088201522827,0.9803940057754515,0.9803940057754515,0.0,54.13941955566406,67.0,42457.421875,0.0,656.1340942382812,1.0,281.2011413574219,283.9370422363281,295.29754638671875,297.9873962402344,293.1499938964844,293.1499938964844,281.25,33334.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296899199485779,1.0,0.0,0.0,3.693551540374756,3.693575382232666,9.102938633986924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.8583984375,0.0,1561.9833984375,1895.4371337890625,0.0,2745.559326171875,0.91515451669693,1.0,0.0,3.0,1.0,0.0
18175800,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746154785156,0.9351841807365416,0.2746386528015136,0.246532991528511,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.519890308380127,0.050000000745058,0.0485019087791442,297.4170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9990000128746032,0.3928996920585632,0.2366859763860702,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8907238245010376,0.2404534071683883,0.2274364829063415,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.8496379852294922,0.2084800601005554,0.936785876750946,285.0746459960937,284.95001220703125,296.83447265625,292.30596923828125,296.83349609375,297.9231872558594,285.0751953125,1.0,0.3738079071044922,1.0,1.0,0.0,1.0,-2.035662174224853,2.035658836364746,3.338417172926711e-06,1.571484088897705,1.0,1.0,0.0,55.02444839477539,70.0,42773.87890625,0.0,672.0697021484375,1.0,281.2425231933594,283.9418334960937,295.2951965332031,298.0378723144531,293.1499938964844,293.1499938964844,280.95001220703125,32334.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285040855407715,1.0,0.0,0.0,3.786975622177124,3.787000179290772,9.56925873651926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.45166015625,0.0,1662.5113525390625,1895.4371337890625,0.0,2734.524658203125,0.9333857893943788,1.0,0.0,3.0,1.0,0.0
18175860,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.9345900416374208,0.2766109704971313,0.2484965473413467,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.5180355906486511,0.050000000745058,0.048522662371397,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.9990000128746032,0.3945357799530029,0.2389631271362304,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8904794454574585,0.2424453198909759,0.2294410020112991,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8492141962051392,0.2100453823804855,0.9443328976631165,284.9353942871094,284.95001220703125,296.8524780273437,292.2980041503906,296.8515014648437,297.9322204589844,284.9207763671875,1.0,0.3769260048866272,1.0,1.0,0.0,1.0,-2.05225157737732,2.052248239517212,3.392524831724586e-06,1.584424376487732,0.9532012343406676,0.9532012343406676,0.0,55.99506759643555,70.0,43978.9140625,0.0,688.895263671875,1.0,280.9949951171875,283.760986328125,295.359375,298.26837158203125,293.1499938964844,293.1499938964844,280.95001220703125,33991.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384367823600769,1.0,0.0,0.0,3.823678731918335,3.82370400428772,9.755646033227094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.140625,0.0,1719.368896484375,1895.4371337890625,0.0,2827.11376953125,0.9418205618858336,1.0,0.0,3.0,1.0,0.0
18175920,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9321138858795166,0.2782484591007232,0.2500880062580108,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.5155117511749268,0.050000000745058,0.0485520623624324,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9990000128746032,0.3956372439861297,0.2421434670686721,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8887984156608582,0.2442217469215393,0.2312168627977371,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8474986553192139,0.2114008665084839,0.9508895874023438,284.9028015136719,284.95001220703125,296.8711853027344,292.2906188964844,296.8701477050781,297.9437561035156,284.9056396484375,1.0,0.3800992369651794,1.0,1.0,0.0,1.0,-2.068025827407837,2.0680222511291504,3.4444119592080824e-06,1.5967283248901367,0.916869819164276,0.916869819164276,0.0,57.1670150756836,73.0,44109.72265625,0.0,706.001953125,1.0,280.95672607421875,283.7447204589844,295.3480529785156,298.23486328125,293.1499938964844,293.1499938964844,280.6499938964844,36894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444436192512512,1.0,0.0,0.0,3.778894662857056,3.77892017364502,9.528463920105424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.890625,0.0,1688.2813720703125,1895.4371337890625,0.0,2883.259033203125,0.9344725012779236,1.0,0.0,3.0,1.0,0.0
18175980,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8018798828125,0.9290427565574646,0.2798434793949127,0.2516019344329834,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.5127907395362854,0.050000000745058,0.0485852733254432,297.4012145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8011169433594,0.9990000128746032,0.3963792026042938,0.2456836551427841,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8024597167969,0.8866220712661743,0.2459486424922943,0.2329239100217819,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.8453211784362793,0.2126869559288025,0.9570529460906982,284.8014831542969,284.95001220703125,296.8905944824219,292.2838134765625,296.8895568847656,297.9570007324219,284.7980651855469,1.0,0.3833166360855102,1.0,1.0,0.0,1.0,-2.083588123321533,2.083584785461426,3.495998043945292e-06,1.6088521480560305,0.8195940852165222,0.8195940852165222,0.0,58.433067321777344,73.0,44868.1640625,0.0,723.5040893554688,1.0,280.6985778808594,283.6211853027344,295.366455078125,298.37127685546875,293.1499938964844,293.1499938964844,280.6499938964844,41885.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.854121208190918,1.0,0.0,0.0,3.670660734176636,3.670686006546021,8.990456876745156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.11083984375,0.0,1600.5615234375,1895.4371337890625,0.0,2973.884765625,0.9110227823257446,1.0,0.0,3.0,1.0,0.0
18176040,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.9254879951477052,0.2815271019935608,0.2530435025691986,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.5099331140518188,0.050000000745058,0.0486219674348831,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9990000128746032,0.3968777060508728,0.2495339959859848,297.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8840398788452148,0.2477046996355056,0.2345648258924484,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8427606821060181,0.2139675021171569,0.9628149271011353,284.8719177246094,284.95001220703125,296.9107971191406,292.2776184082031,296.9096984863281,297.9720458984375,284.8806457519531,1.0,0.3865587413311004,1.0,1.0,0.0,1.0,-2.0988783836364746,2.098875045776367,3.547066626197193e-06,1.6207512617111206,0.8256515264511108,0.8256515264511108,0.0,59.78308868408203,76.0,44749.04296875,0.0,741.314208984375,1.0,280.6581726074219,283.70489501953125,295.3213195800781,298.26129150390625,293.1499938964844,293.1499938964844,280.95001220703125,42191.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856797456741333,1.0,0.0,0.0,3.503763198852539,3.503787040710449,8.191488518605183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6637.5673828125,0.0,1420.94482421875,1895.4371337890625,0.0,2998.973388671875,0.8790085315704346,1.0,0.0,3.0,1.0,0.0
18176100,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9231200218200684,0.2837575078010559,0.2548148036003113,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.5074891448020935,0.050000000745058,0.0486548766493797,297.3827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.3976743519306183,0.2529401779174804,297.4221496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.882300853729248,0.2497898191213607,0.2363989353179931,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8409296274185181,0.2155212461948394,0.9692676663398744,285.0285339355469,284.95001220703125,296.9317626953125,292.2720947265625,296.9306335449219,297.9857788085937,285.03839111328125,1.0,0.3898594677448272,1.0,1.0,0.0,1.0,-2.115086793899536,2.1150832176208496,3.6015951536683133e-06,1.6333376169204712,0.9287174344062804,0.9287174344062804,0.0,61.06547164916992,76.0,44403.98828125,0.0,759.9197998046875,1.0,280.8979797363281,283.8609313964844,295.2402038574219,298.0477905273437,293.1499938964844,293.1499938964844,280.95001220703125,34471.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8494821190834045,1.0,0.0,0.0,3.569541931152344,3.569564819335937,8.501944535055372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6861.8095703125,0.0,1434.3011474609375,1895.4371337890625,0.0,2930.42041015625,0.8887399435043335,1.0,0.0,3.0,1.0,0.0
18176160,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9222123622894288,0.2862072587013244,0.256982147693634,297.4317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.5055374503135681,0.050000000745058,0.0486821942031383,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.9990000128746032,0.3986490964889526,0.2557382881641388,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8816555738449097,0.2520467340946197,0.2385016977787017,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462646484375,0.840071976184845,0.2172341346740722,0.9768240451812744,285.046142578125,284.95001220703125,296.9535827636719,292.26727294921875,296.9524230957031,297.99932861328125,285.0455322265625,1.0,0.3932513892650604,1.0,1.0,0.0,1.0,-2.132683038711548,2.1326792240142822,3.661312575786724e-06,1.6470086574554443,0.9719310402870178,0.9719310402870178,0.0,62.24957275390625,64.0,44812.828125,0.0,779.6589965820312,1.0,280.9415283203125,283.8559265136719,295.2435302734375,298.1042175292969,293.1499938964844,293.1499938964844,280.6499938964844,32118.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470723032951355,1.0,0.0,0.0,3.676758527755737,3.676782131195069,9.02035253602662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.5439453125,0.0,1533.890625,1895.4371337890625,0.0,2907.857177734375,0.9087596535682678,1.0,0.0,3.0,1.0,0.0
18176220,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.927306592464447,0.288246214389801,0.2590109705924988,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.5066484212875366,0.050000000745058,0.048666201531887,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.3995586037635803,0.2541353106498718,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8861172199249268,0.2540860772132873,0.2405358850955963,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8437236547470093,0.2187614440917968,0.9841058850288392,284.9031982421875,284.95001220703125,296.9762878417969,292.2631530761719,296.9750671386719,298.0147399902344,284.8915710449219,1.0,0.3944087028503418,1.0,1.0,0.0,1.0,-2.144378185272217,2.1443746089935303,3.7015663565398414e-06,1.6562601327896118,0.8887154459953308,0.8887154459953308,0.0,62.1813850402832,64.0,45867.07421875,0.0,789.8145751953125,1.0,280.6973876953125,283.6799011230469,295.3128662109375,298.3383178710937,293.1499938964844,293.1499938964844,280.6499938964844,35395.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559163808822632,1.0,0.0,0.0,3.692234992980957,3.6922593116760254,9.096450526158152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.185546875,0.0,1576.0911865234375,1895.4371337890625,0.0,2990.712890625,0.9122453331947328,1.0,0.0,3.0,1.0,0.0
18176280,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9354231953620912,0.2899874150753021,0.2606033086776733,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.5095705986022949,0.050000000745058,0.0486260540783405,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9990000128746032,0.4010339379310608,0.250029057264328,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.893304169178009,0.2559333443641662,0.2422915995121002,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8498116135597229,0.2201230078935623,0.9902252554893494,284.8971252441406,284.95001220703125,296.9998779296875,292.25982666015625,296.9986267089844,298.02410888671875,284.901123046875,1.0,0.3944116830825805,1.0,1.0,0.0,1.0,-2.15077543258667,2.1507718563079834,3.7236386560834944e-06,1.6612921953201294,0.8640294671058655,0.8640294671058655,0.0,61.34883880615234,67.0,45761.85546875,0.0,792.498291015625,1.0,280.6576538085937,283.6910095214844,295.3041076660156,298.2943420410156,293.1499938964844,293.1499938964844,280.95001220703125,38515.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860543966293335,1.0,0.0,0.0,3.6022539138793945,3.602277994155884,8.658485626256152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.22705078125,0.0,1499.2672119140625,1895.4371337890625,0.0,3034.10693359375,0.896493673324585,1.0,0.0,3.0,1.0,0.0
18176340,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9408003687858582,0.2921697795391083,0.2623079419136047,297.45703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.511100709438324,0.050000000745058,0.0486058257520198,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9990000128746032,0.4036332964897156,0.2479393184185028,297.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8981889486312866,0.2580354213714599,0.2441106885671615,297.3630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.853917121887207,0.2217380851507187,0.9966870546340942,285.0426025390625,284.95001220703125,297.0244445800781,292.2572631835937,297.0231628417969,298.02203369140625,285.0519714355469,1.0,0.3957112729549408,1.0,1.0,0.0,1.0,-2.160224437713623,2.1602206230163574,3.755997340704198e-06,1.6684988737106323,0.9653345346450806,0.9653345346450806,0.0,61.10025787353516,67.0,45246.15625,0.0,800.1012573242188,1.0,280.9002990722656,283.84552001953125,295.2337646484375,298.0905456542969,293.1499938964844,293.1499938964844,280.95001220703125,33502.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545881509780884,1.0,0.0,0.0,3.659142255783081,3.659165859222412,8.934122206483153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.82958984375,0.0,1524.629638671875,1895.4371337890625,0.0,2978.26171875,0.9075819849967957,1.0,0.0,3.0,1.0,0.0
18176400,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.9461278319358826,0.2946256995201111,0.2644184827804565,297.46649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.5123733282089233,0.050000000745058,0.04858935251832,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.9990000128746032,0.4068287014961242,0.2462316304445266,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.057861328125,0.9029622673988342,0.2603304088115692,0.2461974918842315,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.8580188155174255,0.2235724329948425,1.0044540166854858,285.0577392578125,284.95001220703125,297.04998779296875,292.2555236816406,297.0486755371094,298.0170288085937,285.0566711425781,1.0,0.3973601758480072,1.0,1.0,0.0,1.0,-2.172520875930786,2.1725170612335205,3.798544639721513e-06,1.678005337715149,1.0,1.0,0.0,61.03344345092773,70.0,45580.3203125,0.0,811.0288696289062,1.0,280.9422607421875,283.83984375,295.23883056640625,298.1482238769531,293.1499938964844,293.1499938964844,280.6499938964844,31958.271484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528523445129395,1.0,0.0,0.0,3.761592149734497,3.761616706848145,9.44140708725172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7436.064453125,0.0,1629.735107421875,1895.4371337890625,0.0,2961.993408203125,0.9275198578834534,1.0,0.0,3.0,1.0,0.0
18176460,297.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9501034617424012,0.2966093420982361,0.2664441466331482,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.5130500197410583,0.050000000745058,0.0485806502401828,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9990000128746032,0.4098087847232818,0.2453341633081436,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.906775712966919,0.2623311579227447,0.2482510209083557,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.861245334148407,0.2251733690500259,1.0122694969177246,284.9121398925781,284.95001220703125,297.0760803222656,292.2545471191406,297.0747375488281,298.0142822265625,284.90008544921875,1.0,0.399312824010849,1.0,1.0,0.0,1.0,-2.185719490051269,2.185715675354004,3.844565981125925e-06,1.688248872756958,0.9265540242195128,0.9265540242195128,0.0,61.1933822631836,70.0,46735.74609375,0.0,823.7421875,1.0,280.6955261230469,283.6598205566406,295.30780029296875,298.3836975097656,293.1499938964844,293.1499938964844,280.6499938964844,34639.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618766665458679,1.0,0.0,0.0,3.787081241607666,3.787106513977051,9.56979306465655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.3095703125,0.0,1680.52978515625,1895.4371337890625,0.0,3046.606689453125,0.9334893822669984,1.0,0.0,3.0,1.0,0.0
