time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18176520,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9510204792022704,0.2981452941894531,0.267962634563446,297.4808349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.5124817490577698,0.050000000745058,0.0485876314342021,297.4239807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.4122285544872284,0.2460857033729553,297.4391174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.9079965353012084,0.2639773786067962,0.2499390691518783,297.3689270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.862143874168396,0.2264437079429626,1.0185779333114624,284.8968200683594,284.95001220703125,297.1021423339844,292.2542724609375,297.100830078125,298.01324462890625,284.90045166015625,1.0,0.4014541804790497,1.0,1.0,0.0,1.0,-2.1980600357055664,2.198056221008301,3.887869752361439e-06,1.6978296041488647,0.8970995545387268,0.8970995545387268,0.0,61.728458404541016,88.0,46797.9765625,0.0,837.1972045898438,1.0,280.6569519042969,283.65875244140625,295.302001953125,298.3497619628906,293.1499938964844,293.1499938964844,280.95001220703125,37586.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866805911064148,1.0,0.0,0.0,3.722858905792236,3.722883939743042,9.247970638170956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6779.1748046875,0.0,1627.852294921875,1895.4371337890625,0.0,3092.84716796875,0.9225481152534484,1.0,0.0,3.0,1.0,0.0
18176580,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685729980469,0.9728662967681884,0.3001441061496734,0.2693556249141693,297.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.6768937110900879,0.1236494332551956,0.0970470681786537,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.4155283570289612,0.2315362989902496,297.4396667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.93153977394104,0.2658576071262359,0.251419723033905,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653076171875,0.8815245628356934,0.2279000133275985,1.023837327957153,285.06964111328125,284.95001220703125,297.1282653808594,292.25469970703125,297.126953125,298.012451171875,285.0877685546875,1.0,0.4073322117328644,1.0,1.0,0.0,1.0,-2.248478412628174,2.248474359512329,4.065766461280873e-06,1.735978126525879,1.0,1.0,0.0,59.757320404052734,88.0,46774.76953125,0.0,877.7141723632812,1.0,280.90313720703125,283.8441162109375,295.236083984375,298.1587829589844,293.1499938964844,293.1499938964844,280.95001220703125,33303.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613768219947815,1.0,0.0,0.0,3.778388977050781,3.778413772583008,9.52591278746695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.99365234375,0.0,1659.8709716796875,1895.4371337890625,0.0,3041.918701171875,0.9340614080429076,1.0,0.0,3.0,1.0,0.0
18176640,297.4440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521301269531,0.9699180722236632,0.3025354146957397,0.2714193165302276,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.148193359375,0.7152601480484009,0.1201190203428268,0.115477830171585,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1523742675781,0.9990000128746032,0.4207215905189514,0.2355229258537292,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1518249511719,0.9281575083732604,0.2679447829723358,0.253370851278305,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513671875,0.8785016536712646,0.2294691801071167,1.0310044288635254,285.15240478515625,284.95001220703125,297.1543884277344,292.2557678222656,297.1531066894531,297.9562683105469,285.15679931640625,1.0,0.4146414697170257,1.0,1.0,0.0,1.0,-2.2888894081115723,2.2888851165771484,4.213971351418877e-06,1.7680102586746216,1.0,1.0,0.0,61.90144348144531,106.0,47467.26171875,0.0,925.8396606445312,1.0,280.94305419921875,283.89227294921875,295.25213623046875,298.25469970703125,293.1499938964844,293.1499938964844,280.6499938964844,33276.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861340343952179,1.0,0.0,0.0,3.842239618301392,3.842264890670776,9.85058818514517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7612.5517578125,0.0,1736.2950439453125,1895.4371337890625,0.0,3041.576416015625,0.946511685848236,1.0,0.0,3.0,1.0,0.0
18176700,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.9511498212814332,0.3045102953910827,0.2735536098480224,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.6962447762489319,0.1181526407599449,0.1139354854822158,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.4229457974433899,0.2511270642280578,297.4419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.9084214568138124,0.2697685956954956,0.255387008190155,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.8617697358131409,0.2307027131319046,1.0380817651748655,285.0381774902344,284.95001220703125,297.1805114746094,292.25750732421875,297.17926025390625,297.921875,285.0281066894531,1.0,0.4226226806640625,1.0,1.0,0.0,1.0,-2.319267749786377,2.319263458251953,4.326291673351079e-06,1.7915631532669067,1.0,1.0,0.0,66.54405975341797,106.0,49022.87890625,0.0,975.0485229492188,1.0,280.6939697265625,283.7320251464844,295.328857421875,298.5244445800781,293.1499938964844,293.1499938964844,280.6499938964844,33885.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724712133407593,1.0,0.0,0.0,3.877293586730957,3.8773193359375,1.0031147894551395e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.5341796875,0.0,1784.2425537109375,1895.4371337890625,0.0,3145.99072265625,0.9548500776290894,1.0,0.0,3.0,1.0,0.0
18176760,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.928408145904541,0.3060072958469391,0.2752292156219482,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.6770836114883423,0.1174970865249633,0.1129340454936027,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.4220471084117889,0.2692268490791321,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8888285756111145,0.2712633013725281,0.2571035623550415,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8439596891403198,0.2315386682748794,1.0434647798538208,285.0047302246094,284.95001220703125,297.2066955566406,292.2598571777344,297.2054443359375,297.910400390625,285.00592041015625,1.0,0.4313221871852875,1.0,1.0,0.0,1.0,-2.350346803665161,2.350342273712158,4.442754288902506e-06,1.8156269788742063,1.0,1.0,0.0,72.114990234375,109.0,49656.078125,0.0,1029.943115234375,1.0,280.6561889648437,283.6964416503906,295.3323974609375,298.5366516113281,293.1499938964844,293.1499938964844,280.3500061035156,34361.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801834583282471,1.0,0.0,0.0,3.904426336288452,3.904452562332153,1.0172032034461154e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.47802734375,0.0,1821.9630126953125,1895.4371337890625,0.0,3218.300048828125,0.9613070487976074,1.0,0.0,3.0,1.0,0.0
18176820,297.4352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.9111099243164062,0.3072545230388641,0.27664715051651,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6641090512275696,0.1174846142530441,0.1128075867891311,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.4188757836818695,0.2841780483722687,297.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8743377327919006,0.2725447714328766,0.258596658706665,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8307517766952515,0.2320743352174759,1.047402262687683,284.8798828125,284.95001220703125,297.23291015625,292.2628173828125,297.231689453125,297.9204406738281,284.8723449707031,1.0,0.438334971666336,1.0,1.0,0.0,1.0,-2.37639594078064,2.3763914108276367,4.541906037047738e-06,1.8359532356262207,0.9329163432121276,0.9329163432121276,0.0,76.9880599975586,109.0,51049.70703125,0.0,1077.8297119140625,1.0,280.39471435546875,283.5346984863281,295.3637084960937,298.7248840332031,293.1499938964844,293.1499938964844,280.3500061035156,36447.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918589353561401,1.0,0.0,0.0,3.899277687072754,3.899304389953613,1.014522354125802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.67578125,0.0,1832.1688232421875,1895.4371337890625,0.0,3327.587890625,0.9600769877433776,1.0,0.0,3.0,1.0,0.0
18176880,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8946965336799622,0.3083407580852508,0.2778112888336181,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6521485447883606,0.117726482450962,0.1130961999297142,297.3329772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.992762565612793,0.414429098367691,0.2917466163635254,297.4258117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8595805168151855,0.2736544609069824,0.2598753571510315,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8169991374015808,0.2323486506938934,1.0499621629714966,284.89031982421875,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.9511413574219,284.8936767578125,1.0,0.4444531798362732,1.0,1.0,0.0,1.0,-2.393275499343872,2.393270969390869,4.606708444043761e-06,1.849093317985535,0.9150431156158448,0.9150431156158448,0.0,82.20613098144531,112.0,51199.515625,0.0,1117.1260986328125,1.0,280.3564758300781,283.550048828125,295.3355712890625,298.6623229980469,293.1499938964844,293.1499938964844,280.04998779296875,38283.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897459089756012,1.0,0.0,0.0,3.828456163406372,3.828482389450073,9.7800409548654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.0654296875,0.0,1758.842529296875,1895.4371337890625,0.0,3379.887451171875,0.9469415545463562,1.0,0.0,3.0,1.0,0.0
18176940,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79364013671875,0.8764915466308594,0.3093846142292022,0.279038667678833,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7992248535156,0.6395140290260315,0.1180682927370071,0.1136254966259002,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79327392578125,0.9719611406326294,0.4111710488796234,0.2892126739025116,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938842773437,0.8431636691093445,0.2746768891811371,0.2611473500728607,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7943420410156,0.8002177476882935,0.2324763983488083,1.0520895719528198,284.7934265136719,284.95001220703125,297.2854309082031,292.2705383300781,297.2842102050781,297.9719543457031,284.7940368652344,1.0,0.4492347538471222,1.0,1.0,0.0,1.0,-2.3950304985046387,2.3950257301330566,4.614010322256945e-06,1.850748896598816,0.8160436153411865,0.8160436153411865,0.0,88.37360382080078,112.0,51711.34375,0.0,1144.918212890625,1.0,280.0975646972656,283.437744140625,295.3473815917969,298.78228759765625,293.1499938964844,293.1499938964844,280.04998779296875,43345.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056413173675536,1.0,0.0,0.0,3.6965739727020255,3.696599721908569,9.117842978412228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7724.54541015625,0.0,1641.2625732421875,1895.4371337890625,0.0,3456.110107421875,0.9178257584571838,1.0,0.0,3.0,1.0,0.0
18177000,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8640943169593811,0.3105597198009491,0.2801507115364074,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.6311622262001038,0.1185040920972824,0.1141690388321876,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.954892098903656,0.4094383120536804,0.2875922918319702,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8321068286895752,0.2757407128810882,0.2622832357883453,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.7879369258880615,0.2326491028070449,1.0534946918487549,284.87506103515625,284.95001220703125,297.311767578125,292.2752685546875,297.310546875,297.9730834960937,284.88043212890625,1.0,0.4533318877220154,1.0,1.0,0.0,1.0,-2.398122787475586,2.398118019104004,4.625769179256167e-06,1.8530622720718384,0.8308475017547607,0.8308475017547607,0.0,93.36531829833984,115.0,51438.20703125,0.0,1168.8297119140625,1.0,280.057861328125,283.5226745605469,295.3061828613281,298.6592712402344,293.1499938964844,293.1499938964844,280.3500061035156,42145.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906578540802002,1.0,0.0,0.0,3.5442588329315186,3.544282913208008,8.381932161682926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7223.044921875,0.0,1463.324951171875,1895.4371337890625,0.0,3464.82470703125,0.8878363370895386,1.0,0.0,3.0,1.0,0.0
18177060,297.4153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8563079833984375,0.3122621774673462,0.2815667390823364,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.6258941888809204,0.1191573366522789,0.1148238778114318,297.25067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9427160024642944,0.4090647995471954,0.2869715988636017,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8249994516372681,0.2771221101284027,0.2635726630687713,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7797805070877075,0.2331674695014953,1.0556849241256714,285.0201416015625,284.95001220703125,297.338134765625,292.2805480957031,297.3369140625,297.9653625488281,285.02642822265625,1.0,0.4569791257381439,1.0,1.0,0.0,1.0,-2.404038906097412,2.404034376144409,4.648368303605821e-06,1.8575197458267207,0.9257227778434752,0.9257227778434752,0.0,97.25968933105467,115.0,50903.4375,0.0,1191.5789794921875,1.0,280.2987976074219,283.6729736328125,295.2397766113281,298.4429016113281,293.1499938964844,293.1499938964844,280.3500061035156,34948.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985524773597717,1.0,0.0,0.0,3.5967278480529785,3.596750974655152,8.631940318082343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.30029296875,0.0,1466.947998046875,1895.4371337890625,0.0,3390.08740234375,0.8950121998786926,1.0,0.0,3.0,1.0,0.0
18177120,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8517419099807739,0.3141244947910309,0.2833140194416046,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.622829794883728,0.1199606657028198,0.1156341359019279,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9346683025360109,0.4093158543109894,0.2870538830757141,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8206543326377869,0.2786398828029632,0.2650777995586395,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7746607661247253,0.2338947504758834,1.0591119527816772,285.0261535644531,284.95001220703125,297.3645324707031,292.2863464355469,297.3633117675781,297.9566955566406,285.0253601074219,1.0,0.4603739082813263,1.0,1.0,0.0,1.0,-2.413132429122925,2.413127899169922,4.683414772443939e-06,1.8644771575927728,0.9557552337646484,0.9557552337646484,0.0,100.2761459350586,118.0,51213.640625,0.0,1214.5430908203125,1.0,280.3417358398437,283.6660461425781,295.2539367675781,298.5048217773437,293.1499938964844,293.1499938964844,280.04998779296875,33004.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953256011009216,1.0,0.0,0.0,3.683503389358521,3.683527231216431,9.053477469933568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.3828125,0.0,1548.1456298828125,1895.4371337890625,0.0,3359.97412109375,0.9108275771141052,1.0,0.0,3.0,1.0,0.0
18177180,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.8479887247085571,0.3155379891395569,0.2849036753177643,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.620448887348175,0.1207094117999076,0.1164771020412445,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9279353022575378,0.4093677699565887,0.2872597277164459,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8170683979988098,0.2799086272716522,0.2665106952190399,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7704785466194153,0.2344661056995391,1.062581181526184,284.89044189453125,284.95001220703125,297.3910217285156,292.29266357421875,297.3898010253906,297.9510192871094,284.8837280273437,1.0,0.463518738746643,1.0,1.0,0.0,1.0,-2.422194480895996,2.422189950942993,4.718610853160499e-06,1.8714826107025144,0.8705143332481384,0.8705143332481384,0.0,102.9948959350586,118.0,52229.72265625,0.0,1236.40087890625,1.0,280.0975341796875,283.5058288574219,295.3265380859375,298.74139404296875,293.1499938964844,293.1499938964844,280.04998779296875,36739.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90224027633667,1.0,0.0,0.0,3.672428607940674,3.672452926635742,8.999119245345355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7788.04541015625,0.0,1563.8338623046875,1895.4371337890625,0.0,3424.4580078125,0.9086059927940368,1.0,0.0,3.0,1.0,0.0
18177240,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.843956470489502,0.3167213797569275,0.2860918641090393,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.617927610874176,0.1213910728693008,0.1172342598438263,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9210938811302184,0.4093152582645416,0.2872823774814605,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8132426738739014,0.2810090780258178,0.2676847875118255,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.7661836743354797,0.2349050343036651,1.065146803855896,284.90966796875,284.95001220703125,297.41754150390625,292.2994689941406,297.41632080078125,297.9461975097656,284.9132995605469,1.0,0.4663643538951874,1.0,1.0,0.0,1.0,-2.429053544998169,2.429049015045166,4.745305886899587e-06,1.8767662048339844,0.8638091087341309,0.8638091087341309,0.0,105.71066284179688,106.0,52179.140625,0.0,1255.7701416015625,1.0,280.0577697753906,283.53253173828125,295.3272705078125,298.7032165527344,293.1499938964844,293.1499938964844,280.3500061035156,38513.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051027297973632,1.0,0.0,0.0,3.586578369140625,3.586602210998535,8.583293151787075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.31884765625,0.0,1482.2254638671875,1895.4371337890625,0.0,3451.100830078125,0.8934033513069153,1.0,0.0,3.0,1.0,0.0
18177300,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.8451686501502991,0.3183561563491821,0.2873251140117645,297.3020935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.6191540956497192,0.1222049370408058,0.1179286316037178,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.9213207960128784,0.4097749292850494,0.2874043583869934,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8144038915634155,0.2823583781719208,0.2688194513320923,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.766810953617096,0.2355743050575256,1.067536473274231,285.0451354980469,284.95001220703125,297.444091796875,292.3067626953125,297.44287109375,297.939453125,285.05096435546875,1.0,0.4670444428920746,1.0,1.0,0.0,1.0,-2.4357481002807617,2.43574333190918,4.771337444253732e-06,1.881871223449707,0.9620769619941713,0.9620769619941713,0.0,105.89511108398438,106.0,51689.13671875,0.0,1264.539794921875,1.0,280.3000793457031,283.6745910644531,295.27716064453125,298.519287109375,293.1499938964844,293.1499938964844,280.3500061035156,33370.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8990375995635986,1.0,0.0,0.0,3.6520841121673584,3.6521077156066895,8.899689305508218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.7822265625,0.0,1515.8055419921875,1895.4371337890625,0.0,3394.611572265625,0.9057315587997437,1.0,0.0,3.0,1.0,0.0
18177360,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.8504525423049927,0.3202213048934936,0.2888713181018829,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.6232298016548157,0.1231439709663391,0.1186977252364158,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.9268693327903748,0.4104755520820617,0.2877938449382782,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.8192951679229736,0.2838493287563324,0.2701166272163391,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.7712011337280273,0.2364071905612945,1.0706790685653689,285.0473937988281,284.95001220703125,297.4707336425781,292.31451416015625,297.4695129394531,297.9332275390625,285.0457763671875,1.0,0.4668891727924347,1.0,1.0,0.0,1.0,-2.444329738616944,2.4443249702453613,4.804861418961082e-06,1.8884395360946653,0.9974958896636964,0.9974958896636964,0.0,104.32048034667967,94.0,52045.92578125,0.0,1268.2989501953125,1.0,280.3421936035156,283.6632385253906,295.2958679199219,298.594970703125,293.1499938964844,293.1499938964844,280.04998779296875,32043.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897375762462616,1.0,0.0,0.0,3.7482972145080566,3.748321294784546,9.374784895044286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.8974609375,0.0,1614.905029296875,1895.4371337890625,0.0,3379.110107421875,0.9247119426727296,1.0,0.0,3.0,1.0,0.0
18177420,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8577975034713745,0.3216722905635834,0.2902897298336029,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6287120580673218,0.1240083426237106,0.1194568946957588,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.9350350499153136,0.4107563495635986,0.288084328174591,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8259640336036682,0.28508061170578,0.2713174521923065,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.777553915977478,0.2370428293943405,1.0735688209533691,284.8986511230469,284.95001220703125,297.4974365234375,292.3227233886719,297.4962158203125,297.9299011230469,284.8898620605469,1.0,0.465997964143753,1.0,1.0,0.0,1.0,-2.4522135257720947,2.4522087574005127,4.835884737985907e-06,1.894536137580872,0.908705711364746,0.908705711364746,0.0,101.84549713134766,94.0,53182.890625,0.0,1267.466064453125,1.0,280.0958557128906,283.4873046875,295.3686828613281,298.84088134765625,293.1499938964844,293.1499938964844,280.04998779296875,35334.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054400324821472,1.0,0.0,0.0,3.761719942092896,3.761744737625122,9.44204771258228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7894.939453125,0.0,1655.919921875,1895.4371337890625,0.0,3454.23828125,0.9279935359954834,1.0,0.0,3.0,1.0,0.0
18177480,297.4049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8660897016525269,0.3228726983070373,0.2912924885749817,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.6348365545272827,0.1247783675789833,0.1200895309448242,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9442077875137328,0.4107732772827148,0.2880465090274811,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8334342837333679,0.2861128151416778,0.2722206711769104,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7848076820373535,0.2374959290027618,1.0752630233764648,284.8980712890625,284.95001220703125,297.5242004394531,292.33135986328125,297.5229797363281,297.9273681640625,284.9012145996094,1.0,0.4644154906272888,1.0,1.0,0.0,1.0,-2.457256555557251,2.45725154876709,4.855746738030575e-06,1.8984171152114868,0.8877317905426025,0.8877317905426025,0.0,98.90895080566406,82.0,53146.58203125,0.0,1261.25830078125,1.0,280.05712890625,283.4967346191406,295.3690795898437,298.80670166015625,293.1499938964844,293.1499938964844,280.3500061035156,37896.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091920256614684,1.0,0.0,0.0,3.690319061279297,3.690343856811523,9.087012244890502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.47412109375,0.0,1592.834228515625,1895.4371337890625,0.0,3489.103515625,0.915655553340912,1.0,0.0,3.0,1.0,0.0
18177540,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.877128005027771,0.3245666325092315,0.2924113571643829,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6427754759788513,0.1256768256425857,0.1207130178809166,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9560775756835938,0.4112705886363983,0.288088321685791,297.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8432295322418213,0.2874130010604858,0.2731445431709289,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.7943923473358154,0.2381753772497177,1.0769730806350708,285.0399169921875,284.95001220703125,297.551025390625,292.34039306640625,297.5498046875,297.9227905273437,285.0464782714844,1.0,0.4623518884181976,1.0,1.0,0.0,1.0,-2.4625606536865234,2.4625556468963623,4.8765209612611216e-06,1.902414441108704,0.98719984292984,0.98719984292984,0.0,95.2259521484375,82.0,52566.75390625,0.0,1252.2069091796875,1.0,280.3023986816406,283.6484069824219,295.31658935546875,298.6148986816406,293.1499938964844,293.1499938964844,280.3500061035156,33564.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034976363182068,1.0,0.0,0.0,3.744563102722168,3.744587659835816,9.35611637942202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.10302734375,0.0,1622.24658203125,1895.4371337890625,0.0,3436.16552734375,0.9264803528785706,1.0,0.0,3.0,1.0,0.0
18177600,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8922889232635498,0.3265176713466644,0.2939178943634033,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6536903977394104,0.1267006397247314,0.1214487478137016,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.971229612827301,0.4120380878448486,0.2884302735328674,297.38531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8567131757736206,0.2888944447040558,0.2743006944656372,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8074178695678711,0.2390371114015579,1.0796639919281006,285.0517578125,284.95001220703125,297.57794189453125,292.3498229980469,297.57672119140625,297.9183959960937,285.0516052246094,1.0,0.4600271582603454,1.0,1.0,0.0,1.0,-2.470284938812256,2.4702799320220947,4.906980393570848e-06,1.9083003997802728,1.0,1.0,0.0,90.73249816894533,70.0,52845.20703125,0.0,1242.609619140625,1.0,280.3428649902344,283.6484680175781,295.3334350585937,298.68487548828125,293.1499938964844,293.1499938964844,280.04998779296875,32916.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901892066001892,1.0,0.0,0.0,3.821195602416992,3.821220636367798,9.74298018263653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.3369140625,0.0,1707.94921875,1895.4371337890625,0.0,3421.215087890625,0.9415228366851808,1.0,0.0,3.0,1.0,0.0
18177660,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9103428721427916,0.3280477821826935,0.2953262031078338,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.6669628620147705,0.1276458501815796,0.1221964135766029,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9869129061698914,0.4124098122119903,0.2887107133865356,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8729836344718933,0.2901418805122375,0.2754160761833191,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8218002915382385,0.2397147268056869,1.0822898149490356,284.9083251953125,284.95001220703125,297.6049194335937,292.359619140625,297.60369873046875,297.9164733886719,284.8984375,1.0,0.4574493169784546,1.0,1.0,0.0,1.0,-2.477710485458374,2.477705478668213,4.936486220685765e-06,1.9140279293060305,0.9361541271209716,0.9361541271209716,0.0,85.95718383789062,70.0,54052.703125,0.0,1231.392578125,1.0,280.09442138671875,283.4737243652344,295.4047546386719,298.92987060546875,293.1499938964844,293.1499938964844,280.04998779296875,35099.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096999764442444,1.0,0.0,0.0,3.838951349258423,3.838977098464966,9.833735248321318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.2216796875,0.0,1746.6329345703125,1895.4371337890625,0.0,3493.819091796875,0.9456477165222168,1.0,0.0,3.0,1.0,0.0
18177720,297.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.930860996246338,0.3292577266693115,0.2963111400604248,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.6811791658401489,0.1284725964069366,0.1228330060839653,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.4124765992164612,0.2876665592193603,297.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8903036713600159,0.2911628186702728,0.2762612700462341,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8362589478492737,0.2401797920465469,1.0838197469711304,284.8968505859375,284.95001220703125,297.6319885253906,292.3697814941406,297.6307678222656,297.9153137207031,284.8994445800781,1.0,0.4545075893402099,1.0,1.0,0.0,1.0,-2.48147201538086,2.4814670085906982,4.9517011575517245e-06,1.9170504808425903,0.9090531468391418,0.9090531468391418,0.0,81.3979721069336,58.0,54036.35546875,0.0,1216.52783203125,1.0,280.0566101074219,283.4730834960937,295.4068908691406,298.8993835449219,293.1499938964844,293.1499938964844,279.75,37634.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133904576301576,1.0,0.0,0.0,3.778115510940552,3.778141021728516,9.524534334559576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.501953125,0.0,1693.08935546875,1895.4371337890625,0.0,3528.04150390625,0.9349859952926636,1.0,0.0,3.0,1.0,0.0
18177780,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.9465426802635192,0.3303852677345276,0.2972859740257263,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989807128906,0.6923041939735413,0.1292283684015274,0.1234685108065605,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7936096191406,0.9990000128746032,0.4136064648628235,0.2765145897865295,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7940673828125,0.9036481976509094,0.2920898497104645,0.2770837247371673,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.79461669921875,0.8473384380340576,0.2405616044998169,1.0852227210998535,284.793701171875,284.95001220703125,297.6591491699219,292.3802490234375,297.65789794921875,297.9086303710937,284.7947692871094,1.0,0.4507566094398498,1.0,1.0,0.0,1.0,-2.4731781482696533,2.473173141479492,4.918240392726148e-06,1.9104145765304563,0.8069778084754944,0.8069778084754944,0.0,77.96998596191406,58.0,54367.390625,0.0,1191.95751953125,1.0,279.7987976074219,283.3597412109375,295.43560791015625,299.0338134765625,293.1499938964844,293.1499938964844,279.75,43253.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200140833854676,1.0,0.0,0.0,3.6442129611968994,3.644238233566284,8.861368314683205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.11669921875,0.0,1580.9249267578125,1895.4371337890625,0.0,3589.288330078125,0.9059617519378662,1.0,0.0,3.0,1.0,0.0
18177840,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.9630115628242492,0.3316656053066253,0.2981762290000915,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.704617440700531,0.1300054341554641,0.1240460574626922,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.4163954257965088,0.2643371820449829,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.919784665107727,0.293076604604721,0.2778169512748718,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8601207137107849,0.2410396337509155,1.0863661766052246,284.8728942871094,284.95001220703125,297.6863708496094,292.3910522460937,297.68511962890625,297.8911437988281,284.876220703125,1.0,0.4464572966098785,1.0,1.0,0.0,1.0,-2.461886644363404,2.4618818759918213,4.873845227848506e-06,1.9018888473510744,0.820928156375885,0.820928156375885,0.0,74.38272857666016,61.0,53898.3203125,0.0,1163.9378662109375,1.0,279.75830078125,283.44268798828125,295.4065246582031,298.9142761230469,293.1499938964844,293.1499938964844,280.04998779296875,42040.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197269678115844,1.0,0.0,0.0,3.494121551513672,3.494145154953003,8.146466825564858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.6669921875,0.0,1409.831787109375,1895.4371337890625,0.0,3586.638427734375,0.8765326738357544,1.0,0.0,3.0,1.0,0.0
18177900,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.976327419281006,0.3334767520427704,0.2994552850723266,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.715227484703064,0.1309776753187179,0.1247670277953147,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9990000128746032,0.4210018515586853,0.2545046210289001,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.934717297554016,0.2943958640098572,0.2787956893444061,297.2754211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.871708333492279,0.2418857216835022,1.088817119598389,285.0069274902344,284.95001220703125,297.71368408203125,292.40216064453125,297.7124328613281,297.8606262207031,285.01153564453125,1.0,0.4440135955810547,1.0,1.0,0.0,1.0,-2.456580877304077,2.456575870513916,4.852336132898927e-06,1.897505283355713,0.905672252178192,0.905672252178192,0.0,71.69860076904297,61.0,53202.17578125,0.0,1146.5302734375,1.0,279.9974060058594,283.5871887207031,295.3508605957031,298.6974792480469,293.1499938964844,293.1499938964844,280.04998779296875,35254.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109259247779846,1.0,0.0,0.0,3.5353713035583496,3.535394191741944,8.33994874938071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7726.21728515625,0.0,1403.939453125,1895.4371337890625,0.0,3505.19482421875,0.8815675377845764,1.0,0.0,3.0,1.0,0.0
18177960,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9876613020896912,0.33542001247406,0.3011100888252258,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7246605753898621,0.1320744454860687,0.1256782412528991,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9990000128746032,0.4265676140785217,0.2459648251533508,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.9485414624214172,0.2958429455757141,0.2800506353378296,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.8829416036605835,0.2429199367761612,1.0927733182907104,285.0020751953125,284.95001220703125,297.7410888671875,292.4135437011719,297.7398376464844,297.8323974609375,285.0009460449219,1.0,0.4423768520355224,1.0,1.0,0.0,1.0,-2.4556591510772705,2.4556543827056885,4.84840848002932e-06,1.8966407775878904,0.9218286871910096,0.9218286871910096,0.0,69.56818389892578,79.0,53358.21875,0.0,1136.5509033203125,1.0,280.0412292480469,283.5755920410156,295.3716735839844,298.75848388671875,293.1499938964844,293.1499938964844,279.75,33665.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068349599838256,1.0,0.0,0.0,3.6092586517333984,3.6092817783355713,8.692191499903856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.291015625,0.0,1471.0406494140625,1895.4371337890625,0.0,3467.207763671875,0.894495964050293,1.0,0.0,3.0,1.0,0.0
18178020,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9909953474998474,0.3369236886501312,0.3026629984378814,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7281038165092468,0.133109301328659,0.1266799718141555,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.4317266345024109,0.2441523224115371,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9526879787445068,0.2970545589923858,0.2813062667846679,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.886368453502655,0.2438097447156906,1.0970864295959473,284.8782043457031,284.95001220703125,297.7685852050781,292.4252014160156,297.767333984375,297.8143310546875,284.8749694824219,1.0,0.4436960816383362,1.0,1.0,0.0,1.0,-2.4632232189178467,2.463218212127685,4.8777710617287084e-06,1.9022085666656487,0.8374062180519104,0.8374062180519104,0.0,69.36723327636719,79.0,54214.9609375,0.0,1144.4627685546875,1.0,279.7995300292969,283.434814453125,295.4464111328125,298.98712158203125,293.1499938964844,293.1499938964844,279.75,38160.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123265743255616,1.0,0.0,0.0,3.5684313774108887,3.56845498085022,8.496654686496186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.41845703125,0.0,1460.100341796875,1895.4371337890625,0.0,3518.182373046875,0.8861824870109558,1.0,0.0,3.0,1.0,0.0
18178080,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227600097656,0.9880530834197998,0.3383014798164367,0.3039154708385467,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.7264053225517273,0.1340983062982559,0.1276532709598541,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9990000128746032,0.4354806542396545,0.2478966861963272,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9487195014953612,0.2981658577919006,0.2823931276798248,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8828082084655762,0.2446046024560928,1.100868821144104,284.9229431152344,284.95001220703125,297.79620361328125,292.43707275390625,297.7949523925781,297.8065185546875,284.9265441894531,1.0,0.4466843605041504,1.0,1.0,0.0,1.0,-2.4762370586395264,2.476232051849365,4.929130227537826e-06,1.912114381790161,0.8490206003189087,0.8490206003189087,0.0,70.68866729736328,97.0,54315.59765625,0.0,1165.2020263671875,1.0,279.758544921875,283.4794006347656,295.4528503417969,298.9536437988281,293.1499938964844,293.1499938964844,280.04998779296875,38420.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139490723609924,1.0,0.0,0.0,3.487578153610229,3.4876010417938232,8.115983973766561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7549.18310546875,0.0,1377.169921875,1895.4371337890625,0.0,3533.216064453125,0.8718467354774475,1.0,0.0,3.0,1.0,0.0
18178140,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9813643097877502,0.3401156663894653,0.3053911626338959,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472717285156,0.7217682600021362,0.1352066099643707,0.1287071257829666,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.9990000128746032,0.4379935264587402,0.2551475167274475,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9399920701980592,0.2995291948318481,0.2836147248744964,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8753359317779541,0.2455672621726989,1.1050817966461182,285.0550537109375,284.95001220703125,297.8238830566406,292.4491882324219,297.8226623535156,297.8043518066406,285.06060791015625,1.0,0.4511516988277435,1.0,1.0,0.0,1.0,-2.494507312774658,2.494502305984497,5.001825229555834e-06,1.926086187362671,0.9488964080810548,0.9488964080810548,0.0,73.07038879394531,97.0,54123.0625,0.0,1196.8988037109375,1.0,279.9979248046875,283.61309814453125,295.41632080078125,298.7959289550781,293.1499938964844,293.1499938964844,280.04998779296875,32790.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907987415790558,1.0,0.0,0.0,3.570573806762696,3.57059645652771,8.506860353918455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.4677734375,0.0,1423.0926513671875,1895.4371337890625,0.0,3477.916748046875,0.887118399143219,1.0,0.0,3.0,1.0,0.0
18178200,297.4049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9717810750007628,0.342054933309555,0.3072140514850616,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.7151997089385986,0.1363784968852996,0.1298990100622177,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.9990000128746032,0.4391336739063263,0.2650044858455658,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9281470775604248,0.3009973168373108,0.2850783467292785,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.8655716180801392,0.2465672194957733,1.110072374343872,285.06011962890625,284.95001220703125,297.8517150878906,292.46148681640625,297.8504638671875,297.8052978515625,285.0594787597656,1.0,0.4569058120250702,1.0,1.0,0.0,1.0,-2.5177195072174072,2.517714500427246,5.095124379295157e-06,1.943916916847229,0.9896246790885924,0.9896246790885924,0.0,76.34803009033203,115.0,54795.9921875,0.0,1238.875732421875,1.0,280.0415344238281,283.6013488769531,295.44659423828125,298.9010009765625,293.1499938964844,293.1499938964844,279.75,31346.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070738554000854,1.0,0.0,0.0,3.681065082550049,3.68108868598938,9.041496014106088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.1005859375,0.0,1532.8902587890625,1895.4371337890625,0.0,3469.427978515625,0.9091057181358336,1.0,0.0,3.0,1.0,0.0
18178260,297.40283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9570410251617432,0.3434633612632751,0.3088907897472381,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7051449418067932,0.1373857110738754,0.1310924291610717,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.9990000128746032,0.4383158981800079,0.2787597775459289,297.3632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9119685888290404,0.302154004573822,0.2864899635314941,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.852438747882843,0.2472278922796249,1.1146138906478882,284.9060974121094,284.95001220703125,297.8796081542969,292.4739685058594,297.86981201171875,297.8088684082031,284.8869323730469,1.0,0.4636642336845398,0.8846127986907959,0.8846127986907959,0.2000000029802322,1.0,-2.544841051101685,2.211289405822754,0.333551675081253,1.632827639579773,0.9027312994003296,0.9027312994003296,0.0,80.7163314819336,115.0,55193.6953125,0.0,1289.729736328125,1.0,279.7971496582031,283.3823547363281,295.5259704589844,299.1656188964844,293.1499938964844,293.1499938964844,279.75,34453.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9158951044082642,1.0,0.0,0.0,3.712013959884644,3.712038278579712,9.194169479087576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8191.9091796875,0.0,1591.49609375,1895.4371337890625,0.0,3551.228759765625,0.9162160754203796,1.0,0.0,3.0,1.0,0.0
18178320,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.9373127222061156,0.3442687392234802,0.3099989593029022,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.826416015625,0.6922780275344849,0.1381340622901916,0.132096841931343,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8263244628906,0.9990000128746032,0.4350782632827759,0.2958694398403168,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.8941860198974609,0.3028977215290069,0.2875383496284485,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262023925781,0.8370651602745056,0.2474144995212555,1.117285132408142,284.8262939453125,284.95001220703125,297.9076538085937,292.48663330078125,297.8788757324219,297.8213806152344,284.8272705078125,1.0,0.4711317718029022,0.7692255973815918,0.7692255973815918,0.4000000059604645,1.0,-2.5724010467529297,1.7119816541671753,0.8604192733764648,1.1288398504257202,0.814772367477417,0.814772367477417,0.0,86.21797943115234,118.0,52653.58203125,0.0,1346.6513671875,1.0,279.75762939453125,283.30718994140625,295.5095520019531,299.0150451660156,293.1499938964844,293.1499938964844,280.04998779296875,41863.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174293279647828,1.0,0.0,0.0,3.545370101928711,3.5453941822052,8.387189609493362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.3291015625,0.0,1462.459228515625,1895.4371337890625,0.0,3565.416015625,0.8849852681159973,1.0,0.0,3.0,1.0,0.0
