time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178380,297.3908386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.9166263341903688,0.3454335331916809,0.3110548555850982,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239501953125,0.6790782809257507,0.1388671845197677,0.1330075412988662,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9909279942512512,0.4307891428470611,0.3031162917613983,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.8767628073692322,0.303787499666214,0.2885052561759949,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266052246094,0.8217275142669678,0.2475765198469162,1.1190173625946045,284.9271545410156,284.95001220703125,297.935791015625,292.4994201660156,297.8930358886719,297.8509521484375,284.92645263671875,1.0,0.4765971601009369,0.6538383960723877,0.6538383960723877,0.6000000238418579,1.0,-2.585874557495117,1.2789157629013062,1.3069589138031006,0.6943673491477966,0.8578181266784668,0.8578181266784668,0.0,92.13936614990234,118.0,49830.1015625,0.0,1389.446044921875,1.0,279.99737548828125,283.3992004394531,295.4203796386719,298.6493835449219,293.1499938964844,293.1499938964844,280.04998779296875,37977.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904231071472168,1.0,0.0,0.0,3.5002858638763428,3.5003087520599365,8.17523641671869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7432.98681640625,0.0,1387.0860595703125,1895.4371337890625,0.0,3442.9912109375,0.8751906156539917,1.0,0.0,3.0,1.0,0.0
18178440,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9003771543502808,0.3467161655426025,0.312397688627243,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6679747104644775,0.1395838260650634,0.1339165121316909,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9734668135643004,0.4279115200042724,0.3007793426513672,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8622581958770752,0.3047372996807098,0.2896117866039276,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8081425428390503,0.247718408703804,1.120795965194702,284.9077453613281,284.95001220703125,297.96405029296875,292.5123291015625,297.91119384765625,297.8759155273437,284.9088134765625,1.0,0.4810390770435333,0.5384512543678284,0.5384512543678284,0.800000011920929,1.0,-2.590113401412964,1.037001132965088,1.5531121492385864,0.4513069689273834,0.8328074216842651,0.8328074216842651,0.0,97.69367218017578,121.0,48406.53125,0.0,1419.077880859375,1.0,280.04083251953125,283.3802185058594,295.4049987792969,298.5567932128906,293.1499938964844,293.1499938964844,280.3500061035156,38672.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916441202163696,1.0,0.0,0.0,3.4616401195526123,3.461663007736206,7.99571182596992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6966.7431640625,0.0,1352.49462890625,1895.4371337890625,0.0,3325.579833984375,0.8650301694869995,1.0,0.0,3.0,1.0,0.0
18178500,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8895110487937927,0.3481887876987457,0.313752144575119,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6603218913078308,0.1403453946113586,0.1347762197256088,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.959152340888977,0.4264349341392517,0.2993732690811157,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8521844744682312,0.305808424949646,0.2907111942768097,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7976493835449219,0.2479587942361831,1.122360110282898,285.0075988769531,284.95001220703125,297.9924011230469,292.5253601074219,297.91925048828125,297.8859558105469,285.007568359375,1.0,0.4848506152629852,0.4230640530586242,0.4230640530586242,1.0,1.0,-2.594277858734131,0.8078790307044983,1.7863988876342771,0.2213696092367172,0.9020313024520874,0.9020313024520874,0.0,102.24837493896484,121.0,46730.453125,0.0,1445.46484375,1.0,280.29345703125,283.4813232421875,295.3763732910156,298.34100341796875,293.1499938964844,293.1499938964844,280.3500061035156,34247.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744072318077087,1.0,0.0,0.0,3.501624584197998,3.5016469955444336,8.181491466530133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.2197265625,0.0,1361.6917724609375,1895.4371337890625,0.0,3164.14794921875,0.8725209832191467,1.0,0.0,3.0,1.0,0.0
18178560,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8819720149040222,0.3496888875961303,0.3152561485767364,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6551578640937805,0.1411482244729995,0.1356684565544128,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.9482486844062804,0.4258155226707458,0.298791766166687,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8452174663543701,0.3069238662719726,0.2919079959392547,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7900574803352356,0.2482830882072448,1.1243908405303955,284.99664306640625,284.95001220703125,298.0209045410156,292.5384826660156,297.9299621582031,297.88800048828125,284.9979248046875,1.0,0.488214373588562,0.4405807852745056,0.4405807852745056,1.0,1.0,-2.600337505340576,0.8287020325660706,1.7716355323791504,0.2406786978244781,0.9106326699256896,0.9106326699256896,0.0,106.02079010009766,124.0,46712.96875,0.0,1470.142822265625,1.0,280.3403625488281,283.4764404296875,295.41607666015625,298.3855895996094,293.1499938964844,293.1499938964844,280.04998779296875,33753.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8631262183189392,1.0,0.0,0.0,3.557856559753418,3.5578792095184326,8.446371566606103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.8193359375,0.0,1416.665771484375,1895.4371337890625,0.0,3058.327880859375,0.8831614255905151,1.0,0.0,3.0,1.0,0.0
18178620,297.3841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8759316802024841,0.3508288264274597,0.3165868520736694,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.6511801481246948,0.1418664157390594,0.1365221291780471,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9392207860946656,0.4253204464912414,0.2985274195671081,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8397014737129211,0.3078306317329407,0.29300656914711,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.7839094400405884,0.2484763413667678,1.1262282133102417,284.8818359375,284.95001220703125,298.0495300292969,292.5516357421875,297.9413452148437,297.8880310058594,284.878173828125,1.0,0.491202712059021,0.4580975472927093,0.4580975472927093,1.0,1.0,-2.606174945831299,0.8670163750648499,1.7391585111618042,0.2775948643684387,0.8326758742332458,0.8326758742332458,0.0,109.3255844116211,124.0,47742.515625,0.0,1492.48388671875,1.0,280.1005554199219,283.34210205078125,295.52178955078125,298.6432800292969,293.1499938964844,293.1499938964844,280.04998779296875,37852.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8648993968963623,1.0,0.0,0.0,3.526533365249634,3.5265567302703857,8.298303555420716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.05078125,0.0,1413.486572265625,1895.4371337890625,0.0,3074.962158203125,0.8766851425170898,1.0,0.0,3.0,1.0,0.0
18178680,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.8703216314315796,0.3518381416797638,0.3175904750823974,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6475805640220642,0.1425262987613678,0.1372699290513992,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9308685064315796,0.4249410927295685,0.2982638478279114,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8346566557884216,0.3086264729499817,0.2938832342624664,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7782459259033203,0.248592346906662,1.1273103952407837,284.9148254394531,284.95001220703125,298.0782775878906,292.5648803710937,297.952392578125,297.88653564453125,284.91766357421875,1.0,0.4938233196735382,0.4756142795085907,0.4756142795085907,1.0,1.0,-2.6103174686431885,0.9027413725852966,1.707576036453247,0.3122839331626892,0.8357073664665222,0.8357073664665222,0.0,112.42473602294922,127.0,47791.75390625,0.0,1511.7154541015625,1.0,280.05889892578125,283.3789367675781,295.55401611328125,298.64410400390625,293.1499938964844,293.1499938964844,280.3500061035156,38711.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651999831199646,1.0,0.0,0.0,3.4384827613830566,3.438505411148072,7.88909176208108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.51953125,0.0,1329.4473876953125,1895.4371337890625,0.0,3077.78125,0.8610047698020935,1.0,0.0,3.0,1.0,0.0
18178740,297.3795471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8663532137870789,0.3533064723014831,0.3187674283981323,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.6451020836830139,0.1433282047510147,0.1380454748868942,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.92458575963974,0.4251325726509094,0.2982544302940368,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8309952616691589,0.3096865117549896,0.2948360741138458,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7740142345428467,0.2489525377750396,1.1287543773651123,285.0399169921875,284.95001220703125,298.107177734375,292.5780944824219,297.9628601074219,297.8830871582031,285.0443115234375,1.0,0.4962387681007385,0.4931310415267944,0.4931310415267944,1.0,1.0,-2.615527629852295,0.9368234872817992,1.6787042617797852,0.3450263142585754,0.927310824394226,0.927310824394226,0.0,115.00357818603516,127.0,47418.23046875,0.0,1530.158203125,1.0,280.2965393066406,283.5137939453125,295.52618408203125,298.49676513671875,293.1499938964844,293.1499938964844,280.3500061035156,33106.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578084111213684,1.0,0.0,0.0,3.5136334896087646,3.513655662536621,8.237704491875775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.64794921875,0.0,1365.83984375,1895.4371337890625,0.0,3008.452392578125,0.8746352791786194,1.0,0.0,3.0,1.0,0.0
18178800,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.8640867471694946,0.3549272418022156,0.3202683925628662,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.6438210606575012,0.1442345380783081,0.1389388293027877,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.920455276966095,0.4255685806274414,0.2985639572143554,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8287683725357056,0.3108729124069214,0.2959972620010376,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.771292507648468,0.2494613826274871,1.131162166595459,285.0387268066406,284.95001220703125,298.1361999511719,292.5913391113281,297.9742431640625,297.8799743652344,285.0373229980469,1.0,0.4985920190811157,0.5106477737426758,0.5106477737426758,1.0,1.0,-2.623063087463379,0.9697040319442748,1.6533589363098145,0.3760766983032226,0.9577525854110718,0.9577525854110718,0.0,117.05402374267578,130.0,47869.83984375,0.0,1549.5152587890625,1.0,280.341064453125,283.5054931640625,295.56201171875,298.59552001953125,293.1499938964844,293.1499938964844,280.04998779296875,31731.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8556756377220154,1.0,0.0,0.0,3.617746114730835,3.617769241333008,8.733121035220393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.515625,0.0,1465.9222412109375,1895.4371337890625,0.0,2988.45556640625,0.8950533866882324,1.0,0.0,3.0,1.0,0.0
18178860,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8618245720863342,0.3560537695884704,0.3216005563735962,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6426394581794739,0.1450308561325073,0.139828473329544,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9164782762527466,0.4255985021591186,0.2988068759441376,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8266065120697021,0.3117794990539551,0.2970797121524811,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7686871290206909,0.2497601509094238,1.1334164142608645,284.8954162597656,284.95001220703125,298.16534423828125,292.6045837402344,297.9843139648437,297.8786926269531,284.88824462890625,1.0,0.500839114189148,0.5088655948638916,0.5088655948638916,1.0,1.0,-2.630038022994995,0.9717630743980408,1.6582748889923096,0.3765445947647095,0.8702775835990906,0.8702775835990906,0.0,119.0553741455078,130.0,48939.24609375,0.0,1568.10595703125,1.0,280.0987854003906,283.33868408203125,295.6510314941406,298.8580627441406,293.1499938964844,293.1499938964844,280.04998779296875,35722.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643704652786255,1.0,0.0,0.0,3.623128890991211,3.623152494430542,8.759127467783401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.00732421875,0.0,1501.416748046875,1895.4371337890625,0.0,3070.0,0.8968137502670288,1.0,0.0,3.0,1.0,0.0
18178920,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8586892485618591,0.3569185435771942,0.3224958479404449,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6409041285514832,0.1457176357507705,0.1405907124280929,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.911630392074585,0.425390750169754,0.2987542450428009,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8237457871437073,0.3124889433383941,0.2978787124156952,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7654010653495789,0.2498781085014343,1.134569525718689,284.9017333984375,284.95001220703125,298.1946716308594,292.6177673339844,297.9940795898437,297.87750244140625,284.904296875,1.0,0.5028790235519409,0.5070833563804626,0.5070833563804626,1.0,1.0,-2.634314775466919,0.9706349968910216,1.6636797189712524,0.3744120895862579,0.8544911742210388,0.8544911742210388,0.0,121.27590942382812,133.0,48808.51953125,0.0,1584.0211181640625,1.0,280.05816650390625,283.3523254394531,295.65899658203125,298.83270263671875,293.1499938964844,293.1499938964844,280.3500061035156,38264.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686966300010681,1.0,0.0,0.0,3.53909683227539,3.5391201972961426,8.357534966307867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.505859375,0.0,1429.6800537109375,1895.4371337890625,0.0,3110.583984375,0.8823895454406738,1.0,0.0,3.0,1.0,0.0
18178980,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8562782406806946,0.3582721054553985,0.3235281407833099,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.6396089196205139,0.1465345919132232,0.141360342502594,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.90773606300354,0.425646424293518,0.2988030612468719,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8214521408081055,0.3134676218032837,0.2987246513366699,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.7626950740814209,0.2502130270004272,1.135831594467163,285.0291442871094,284.95001220703125,298.22412109375,292.6308898925781,298.00274658203125,297.8746032714844,285.0335998535156,1.0,0.5048251748085022,0.5053011775016785,0.5053011775016785,1.0,1.0,-2.6390671730041504,0.9696845412254332,1.6693826913833618,0.3722660541534424,0.9437035322189332,0.9437035322189332,0.0,123.24613189697266,133.0,48183.99609375,0.0,1599.5302734375,1.0,280.2988586425781,283.4900817871094,295.60699462890625,298.6444396972656,293.1499938964844,293.1499938964844,280.3500061035156,33436.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628515005111694,1.0,0.0,0.0,3.5994646549224854,3.599487781524658,8.645081948088773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.6318359375,0.0,1458.7569580078125,1895.4371337890625,0.0,3055.750732421875,0.8939239382743835,1.0,0.0,3.0,1.0,0.0
18179040,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8551110029220581,0.3598200380802154,0.3249316811561584,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.6391542553901672,0.1474565416574478,0.1422510743141174,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.9053293466567992,0.4261183440685272,0.2991352081298828,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8201926350593567,0.3145945370197296,0.2998033463954925,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.76104336977005,0.2506963610649109,1.1380455493927002,285.02734375,284.95001220703125,298.2536926269531,292.6439514160156,298.0115966796875,297.8719787597656,285.0257568359375,1.0,0.5068070292472839,0.5035189390182495,0.5035189390182495,1.0,1.0,-2.646177291870117,0.9696872234344482,1.6764901876449585,0.3705704510211944,0.970142424106598,0.970142424106598,0.0,124.82308959960938,136.0,48432.8359375,0.0,1616.6400146484375,1.0,280.3417663574219,283.4803771972656,295.6248474121094,298.7102355957031,293.1499938964844,293.1499938964844,280.04998779296875,32270.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608059883117676,1.0,0.0,0.0,3.6907057762146,3.69072937965393,9.08891649942234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.24755859375,0.0,1550.7154541015625,1895.4371337890625,0.0,3036.564208984375,0.9118245244026184,1.0,0.0,3.0,1.0,0.0
18179100,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.8536979556083679,0.3608759641647339,0.3261871933937073,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6386010646820068,0.1482612490653991,0.1431389600038528,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9027698636054992,0.4261581599712372,0.299383670091629,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8187617659568787,0.3154441714286804,0.3008177578449249,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7592598795890808,0.250962346792221,1.140106201171875,284.8837280273437,284.95001220703125,298.283447265625,292.6568908691406,298.0215759277344,297.8711242675781,284.8770751953125,1.0,0.508751392364502,0.5017367005348206,0.5017367005348206,1.0,1.0,-2.652750968933105,0.9694197773933412,1.6833311319351196,0.3688072562217712,0.8782592415809631,0.8782592415809631,0.0,126.47808074951172,136.0,49448.4921875,0.0,1633.4219970703125,1.0,280.0972900390625,283.3143615722656,295.70172119140625,298.9491882324219,293.1499938964844,293.1499938964844,280.04998779296875,36245.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686960339546204,1.0,0.0,0.0,3.685880899429321,3.6859054565429688,9.06516902432486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.69384765625,0.0,1575.3067626953125,1895.4371337890625,0.0,3110.57861328125,0.9112775921821594,1.0,0.0,3.0,1.0,0.0
18179160,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8513197898864746,0.3616903126239776,0.3270176649093628,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6374128460884094,0.1489574909210205,0.1438987404108047,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8992623090744019,0.4259631335735321,0.2993309795856476,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8165165781974792,0.3161100149154663,0.3015584647655487,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.7567033767700195,0.2510522902011871,1.1410727500915527,284.8935852050781,284.95001220703125,298.3133544921875,292.6697082519531,298.0318908691406,297.8702697753906,284.896484375,1.0,0.5105435848236084,0.5014070272445679,0.5014070272445679,1.0,1.0,-2.6566526889801025,0.9703341722488404,1.6863183975219729,0.3688046336174011,0.8615447282791138,0.8615447282791138,0.0,128.43035888671875,139.0,49300.4765625,0.0,1647.8072509765625,1.0,280.05767822265625,283.3317565917969,295.7045288085937,298.9116516113281,293.1499938964844,293.1499938964844,280.3500061035156,38671.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720812201499939,1.0,0.0,0.0,3.5959980487823486,3.596022129058838,8.628438763480517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.9560546875,0.0,1493.6053466796875,1895.4371337890625,0.0,3142.3330078125,0.8953331112861633,1.0,0.0,3.0,1.0,0.0
18179220,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8495180606842041,0.3630216717720032,0.3280084431171417,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6365582346916199,0.1497928500175476,0.1446724683046341,297.18438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8963583707809448,0.426244169473648,0.29938605427742,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8147163391113281,0.3170645833015442,0.3023633062839508,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7545855045318604,0.2513704001903534,1.1421912908554075,285.0269775390625,284.95001220703125,298.3434143066406,292.6824035644531,298.0411376953125,297.86767578125,285.03179931640625,1.0,0.5122901201248169,0.5010772943496704,0.5010772943496704,1.0,1.0,-2.6611456871032715,0.9716618061065674,1.689483880996704,0.3689976930618286,0.953085720539093,0.953085720539093,0.0,130.1785430908203,139.0,48641.40625,0.0,1662.157470703125,1.0,280.3001403808594,283.47613525390625,295.65191650390625,298.718017578125,293.1499938964844,293.1499938964844,280.3500061035156,33767.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655383586883545,1.0,0.0,0.0,3.650407314300537,3.650430917739868,8.891518064046977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.91064453125,0.0,1516.912353515625,1895.4371337890625,0.0,3080.9560546875,0.9055898189544678,1.0,0.0,3.0,1.0,0.0
18179280,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.848813533782959,0.3645609319210052,0.3293927907943725,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.6364453434944153,0.1507397294044494,0.1455768793821334,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8946261405944824,0.4267504811286926,0.2997341454029083,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8138531446456909,0.3181800842285156,0.3034188151359558,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7533813118934631,0.251846045255661,1.1443183422088623,285.0291442871094,284.95001220703125,298.3736267089844,292.6949157714844,298.0506896972656,297.8653259277344,285.0278015136719,1.0,0.5141142010688782,0.5007476210594177,0.5007476210594177,1.0,1.0,-2.66813588142395,0.974027156829834,1.6941087245941162,0.3696973621845245,0.982157826423645,0.982157826423645,0.0,131.56727600097656,127.0,48885.92578125,0.0,1678.515380859375,1.0,280.3421630859375,283.4703369140625,295.6708068847656,298.7839660644531,293.1499938964844,293.1499938964844,280.04998779296875,32507.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630678653717041,1.0,0.0,0.0,3.7372896671295166,3.737313985824585,9.319804803453736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.79931640625,0.0,1605.7142333984375,1895.4371337890625,0.0,3057.780517578125,0.9225258827209472,1.0,0.0,3.0,1.0,0.0
18179340,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8513888120651245,0.3655982911586761,0.3305458128452301,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.6387717127799988,0.1515684425830841,0.1463919430971145,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8966494798660278,0.4268189370632171,0.2999341785907745,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.8161681890487671,0.3190160989761352,0.3043260276317596,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.7551612257957458,0.2521042823791504,1.145890712738037,284.8848571777344,284.95001220703125,298.4040222167969,292.7072448730469,298.0614318847656,297.86480712890625,284.87799072265625,1.0,0.513988196849823,0.500417947769165,0.500417947769165,1.0,1.0,-2.673727512359619,0.9757930040359496,1.6979345083236694,0.3702239990234375,0.8904262185096741,0.8904262185096741,0.0,130.76234436035156,127.0,49929.0703125,0.0,1682.919677734375,1.0,280.09625244140625,283.3028869628906,295.7486877441406,299.025390625,293.1499938964844,293.1499938964844,280.04998779296875,36193.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707050681114197,1.0,0.0,0.0,3.734330415725708,3.734355211257935,9.305051094088412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.3955078125,0.0,1630.5135498046875,1895.4371337890625,0.0,3129.424560546875,0.9222339987754822,1.0,0.0,3.0,1.0,0.0
18179400,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8550885319709778,0.3663843870162964,0.3312157690525055,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6419886350631714,0.1522924602031707,0.1470293998718261,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9000003933906555,0.4266414642333984,0.2997896671295166,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.819585919380188,0.3196651041507721,0.3049058318138122,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.758009135723114,0.2521861493587494,1.1461278200149536,284.8905639648437,284.95001220703125,298.4345703125,292.7193603515625,298.0722961425781,297.864501953125,284.8932800292969,1.0,0.512980580329895,0.5000882148742676,0.5000882148742676,1.0,1.0,-2.676110029220581,0.976220428943634,1.6998895406723022,0.3700954616069793,0.8705840706825256,0.8705840706825256,0.0,128.9570770263672,115.0,49769.14453125,0.0,1678.1304931640625,1.0,280.05731201171875,283.3166198730469,295.7522888183594,298.9889831542969,293.1499938964844,293.1499938964844,280.3500061035156,38675.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87397700548172,1.0,0.0,0.0,3.646629571914673,3.646653890609741,8.873124102137808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.72314453125,0.0,1549.419677734375,1895.4371337890625,0.0,3160.11328125,0.9065080285072328,1.0,0.0,3.0,1.0,0.0
18179460,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8609299063682556,0.3677081167697906,0.3320168852806091,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.6467167735099792,0.1531703472137451,0.1476551741361618,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.90567547082901,0.4269505739212036,0.2997258901596069,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8248088359832764,0.3206169009208679,0.3055196106433868,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7626535892486572,0.252508133649826,1.1463760137557983,285.0260314941406,284.95001220703125,298.4653015136719,292.73126220703125,298.0821228027344,297.8625183105469,285.0309753417969,1.0,0.5113357901573181,0.4996909201145172,0.4996909201145172,1.0,1.0,-2.678779602050781,0.97666597366333,1.7021135091781616,0.3698304295539856,0.9628039002418518,0.9628039002418518,0.0,126.0809555053711,115.0,49047.33203125,0.0,1668.8612060546875,1.0,280.30126953125,283.46441650390625,295.6994323730469,298.7920837402344,293.1499938964844,293.1499938964844,280.3500061035156,33965.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673312664031982,1.0,0.0,0.0,3.69548225402832,3.6955063343048096,9.112457632909354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7390.73828125,0.0,1568.9462890625,1895.4371337890625,0.0,3097.775390625,0.9157990217208862,1.0,0.0,3.0,1.0,0.0
18179520,297.3589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8695934414863586,0.3692664802074432,0.3332113027572632,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303039550781,0.6535171866416931,0.1541777104139328,0.1484016180038452,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9148319959640504,0.4275075495243072,0.2999491095542907,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8323502540588379,0.3217500746250152,0.3063758909702301,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7696919441223145,0.2530074417591095,1.1475845575332642,285.0294494628906,284.95001220703125,298.4961853027344,292.7428894042969,298.0922546386719,297.86083984375,285.02813720703125,1.0,0.5093211531639099,0.4992936253547668,0.4992936253547668,1.0,1.0,-2.683858871459961,0.9781035780906676,1.7057552337646484,0.3700441122055053,0.9926859140396118,0.9926859140396118,0.0,122.16068267822266,103.0,49252.88671875,0.0,1658.26513671875,1.0,280.342529296875,283.4602966308594,295.717529296875,298.85546875,293.1499938964844,293.1499938964844,280.04998779296875,32714.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647444248199463,1.0,0.0,0.0,3.777782440185547,3.777807235717773,9.522855179966428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7933.14306640625,0.0,1654.59375,1895.4371337890625,0.0,3073.5078125,0.9318109154701232,1.0,0.0,3.0,1.0,0.0
18179580,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.8795825242996216,0.3703224658966064,0.3342527151107788,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6614857316017151,0.1550744622945785,0.1491411477327346,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9258987903594972,0.4276322722434997,0.3000859916210174,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8410660028457642,0.322609543800354,0.3071664571762085,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.7779580950737,0.2532990276813507,1.148638367652893,284.88385009765625,284.95001220703125,298.5272827148437,292.7542724609375,298.1037292480469,297.8611755371094,284.8768615722656,1.0,0.5069584846496582,0.4988963305950165,0.4988963305950165,1.0,1.0,-2.688384294509888,0.9792976379394532,1.7090866565704346,0.3702274262905121,0.8999302387237549,0.8999302387237549,0.0,117.84122467041016,103.0,50295.40625,0.0,1644.9949951171875,1.0,280.09539794921875,283.2913513183594,295.79412841796875,299.09503173828125,293.1499938964844,293.1499938964844,280.04998779296875,36225.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722143769264221,1.0,0.0,0.0,3.774548530578613,3.774573802947998,9.506557603344844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.9580078125,0.0,1677.9478759765625,1895.4371337890625,0.0,3143.58203125,0.9313732981681824,1.0,0.0,3.0,1.0,0.0
18179640,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8898513317108154,0.3711117804050445,0.3348369300365448,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.6698668599128723,0.1558621525764465,0.1497407704591751,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9373378157615662,0.4274995923042297,0.2999029457569122,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8501929640769958,0.3232749700546264,0.3076649904251098,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.7865431904792786,0.2534090578556061,1.1485406160354614,284.8872985839844,284.95001220703125,298.5585327148437,292.76531982421875,298.11529541015625,297.8616943359375,284.8899841308594,1.0,0.5041969418525696,0.4984990358352661,0.4984990358352661,1.0,1.0,-2.690071582794189,0.9793078899383544,1.7107638120651243,0.3698489367961883,0.8778242468833923,0.8778242468833923,0.0,113.48228454589844,91.0,50125.953125,0.0,1627.43212890625,1.0,280.0570373535156,283.3031921386719,295.7967834472656,299.0567932128906,293.1499938964844,293.1499938964844,280.3500061035156,38725.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753415942192078,1.0,0.0,0.0,3.687523603439331,3.6875486373901367,9.073251021618488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.201171875,0.0,1595.916748046875,1895.4371337890625,0.0,3172.909912109375,0.9156036376953124,1.0,0.0,3.0,1.0,0.0
18179700,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9023373126983644,0.372444212436676,0.3355688750743866,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.6799830794334412,0.156804084777832,0.1503496915102005,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9508933424949646,0.4278540015220642,0.299812763929367,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8614156246185303,0.3242458999156952,0.3082178235054016,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7969714403152466,0.2537583112716675,1.1485458612442017,285.0252990722656,284.95001220703125,298.5899658203125,292.77606201171875,298.1257629394531,297.86041259765625,285.03045654296875,1.0,0.5011987090110779,0.4981017708778381,0.4981017708778381,1.0,1.0,-2.6922404766082764,0.979526162147522,1.7127143144607544,0.3694809675216675,0.9710444808006288,0.9710444808006288,0.0,108.65028381347656,91.0,49366.4765625,0.0,1608.3662109375,1.0,280.3021850585937,283.4543151855469,295.7430419921875,298.8565979003906,293.1499938964844,293.1499938964844,280.3500061035156,34133.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868583619594574,1.0,0.0,0.0,3.732147693634033,3.7321722507476807,9.29417694806034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.93408203125,0.0,1612.2196044921875,1895.4371337890625,0.0,3109.52392578125,0.9241214990615844,1.0,0.0,3.0,1.0,0.0
18179760,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9195311069488524,0.374020904302597,0.336719661951065,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.6928694844245911,0.1578772813081741,0.1510983407497406,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9671825170516968,0.4284631311893463,0.300026535987854,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8760764598846436,0.3254030048847198,0.3090358078479767,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8102620244026184,0.2542877197265625,1.1496027708053589,285.0308532714844,284.95001220703125,298.62158203125,292.7864685058594,298.1365051269531,297.8593444824219,285.0296630859375,1.0,0.4981429576873779,0.4977292120456695,0.4977292120456695,1.0,1.0,-2.697030067443848,0.9808705449104308,1.716159462928772,0.3696798980236053,1.0,1.0,0.0,103.21781158447266,79.0,49556.79296875,0.0,1590.226318359375,1.0,280.3427734375,283.45220947265625,295.7601928710937,298.91827392578125,293.1499938964844,293.1499938964844,280.04998779296875,32877.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659231066703796,1.0,0.0,0.0,3.811077833175659,3.811102867126465,9.69145389717596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.55908203125,0.0,1695.477294921875,1895.4371337890625,0.0,3084.5654296875,0.9394304156303406,1.0,0.0,3.0,1.0,0.0
18179820,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9397957921028136,0.3751036524772644,0.3377373218536377,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7072927355766296,0.1588425934314727,0.1518553495407104,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.983407974243164,0.4286318123340606,0.3001638352870941,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8928850889205933,0.3262773752212524,0.3097999095916748,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8242768049240112,0.2546063363552093,1.1505696773529053,284.88507080078125,284.95001220703125,298.65338134765625,292.7965087890625,298.1485900878906,297.8602905273437,284.8778991699219,1.0,0.4949783682823181,0.4973566830158233,0.4973566830158233,1.0,1.0,-2.7014122009277344,0.9820355772972108,1.719376564025879,0.3698829412460327,0.9096918106079102,0.9096918106079102,0.0,97.73643493652344,79.0,50613.82421875,0.0,1571.213134765625,1.0,280.0947265625,283.2824401855469,295.8355712890625,299.1570129394531,293.1499938964844,293.1499938964844,280.04998779296875,36173.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733183145523071,1.0,0.0,0.0,3.808690071105957,3.8087158203125,9.679314416644047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.59619140625,0.0,1718.3427734375,1895.4371337890625,0.0,3153.935546875,0.9391218423843384,1.0,0.0,3.0,1.0,0.0
18179880,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.959844708442688,0.375925064086914,0.3383152782917022,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7213925123214722,0.1597013771533966,0.1524864882230758,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9977954626083374,0.4285203516483307,0.299978107213974,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9109637141227722,0.3269394636154175,0.3102692365646362,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8386667966842651,0.2547333836555481,1.1504079103469849,284.8857116699219,284.95001220703125,298.6853942871094,292.80615234375,298.1607971191406,297.8614807128906,284.8883056640625,1.0,0.4915930032730102,0.4969841241836548,0.4969841241836548,1.0,1.0,-2.703007459640503,0.9820404052734376,1.7209670543670654,0.3695405721664428,0.8855929374694824,0.8855929374694824,0.0,92.4999542236328,82.0,50449.9765625,0.0,1549.345947265625,1.0,280.0567932128906,283.2915344238281,295.8372802734375,299.11822509765625,293.1499938964844,293.1499938964844,280.3500061035156,38669.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764323592185974,1.0,0.0,0.0,3.724509477615357,3.724534749984741,9.256173143512568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.77734375,0.0,1638.0386962890625,1895.4371337890625,0.0,3183.137939453125,0.9237701892852784,1.0,0.0,3.0,1.0,0.0
18179940,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9693792462348938,0.377278208732605,0.3391689360141754,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7285318374633789,0.1606987118721008,0.1532580703496933,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9990000128746032,0.4292605519294739,0.2948143482208252,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9210023283958436,0.3278809785842895,0.3109094500541687,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8459045886993408,0.2550794780254364,1.1509274244308472,285.0224304199219,284.95001220703125,298.71759033203125,292.8153991699219,298.1707763671875,297.8592224121094,285.0272521972656,1.0,0.489781767129898,0.4966115951538086,0.4966115951538086,1.0,1.0,-2.700162887573242,0.980194926261902,1.7199679613113403,0.3683796226978302,0.9773576259613036,0.9773576259613036,0.0,90.06571960449219,82.0,49599.99609375,0.0,1534.1378173828125,1.0,280.302978515625,283.44268798828125,295.7821960449219,298.9139404296875,293.1499938964844,293.1499938964844,280.3500061035156,34303.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696655035018921,1.0,0.0,0.0,3.764881610870361,3.764906406402588,9.457925784772668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.20703125,0.0,1651.6796875,1895.4371337890625,0.0,3119.6728515625,0.9315128326416016,1.0,0.0,3.0,1.0,0.0
18180000,297.3519592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9765766263008118,0.378850519657135,0.3404772579669952,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7343162894248962,0.161811351776123,0.1542082279920578,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9990000128746032,0.4311093688011169,0.2891289889812469,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9290948510169984,0.3289856314659118,0.3118458986282348,297.2109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8516369462013245,0.2556106746196747,1.1527180671691897,285.0246276855469,284.95001220703125,298.75,292.8241882324219,298.1771850585937,297.8511962890625,285.0231628417969,1.0,0.4886142909526825,0.4962390661239624,0.4962390661239624,1.0,1.0,-2.6993167400360107,0.979193925857544,1.7201226949691772,0.3674766421318054,1.0,1.0,0.0,88.4046401977539,85.0,49680.79296875,0.0,1525.3155517578125,1.0,280.3429870605469,283.4395751953125,295.79669189453125,298.96795654296875,293.1499938964844,293.1499938964844,280.04998779296875,33225.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668384552001953,1.0,0.0,0.0,3.83646297454834,3.836488485336304,9.820990953812725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.28759765625,0.0,1728.865234375,1895.4371337890625,0.0,3093.15234375,0.9452913999557496,1.0,0.0,3.0,1.0,0.0
18180060,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9817991852760316,0.3798903524875641,0.341643363237381,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7390215992927551,0.1628015041351318,0.1551729142665863,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9990000128746032,0.4331010580062866,0.2850039303302765,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9353259801864624,0.3297955691814422,0.3127316236495971,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.856073260307312,0.2559546530246734,1.15458345413208,284.8756103515625,284.95001220703125,298.7826843261719,292.8326416015625,298.18145751953125,297.839599609375,284.8683166503906,1.0,0.488027274608612,0.4958998262882232,0.4958998262882232,1.0,1.0,-2.7002248764038086,0.978969931602478,1.72125506401062,0.367014080286026,0.9069433212280272,0.9069433212280272,0.0,87.27438354492188,85.0,50634.3984375,0.0,1521.384765625,1.0,280.0942687988281,283.2687072753906,295.8684997558594,299.1969909667969,293.1499938964844,293.1499938964844,280.04998779296875,36608.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873820960521698,1.0,0.0,0.0,3.825840711593628,3.82586669921875,9.766682751433109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.81787109375,0.0,1742.515625,1895.4371337890625,0.0,3158.64990234375,0.9431790709495544,1.0,0.0,3.0,1.0,0.0
18180120,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.9844582676887512,0.3806478679180145,0.342347115278244,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7419602274894714,0.1636795103549957,0.1560096442699432,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.4349514842033386,0.2829231321811676,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.93865966796875,0.3303984403610229,0.313327431678772,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8583471775054932,0.2561334073543548,1.1554760932922363,284.8785705566406,284.95001220703125,298.815673828125,292.8408203125,298.1861267089844,297.82843017578125,284.8815002441406,1.0,0.4878620207309723,0.4955606162548065,0.4955606162548065,1.0,1.0,-2.7013630867004395,0.978842794895172,1.7225202322006226,0.3666068911552429,0.8814741969108582,0.8814741969108582,0.0,86.73419189453125,88.0,50387.68359375,0.0,1520.489013671875,1.0,280.05670166015625,283.281982421875,295.8670349121094,299.1479797363281,293.1499938964844,293.1499938964844,280.3500061035156,39195.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763473033905029,1.0,0.0,0.0,3.730111122131348,3.730136394500733,9.284036082135572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.48779296875,0.0,1648.5699462890625,1895.4371337890625,0.0,3182.34033203125,0.9254060983657836,1.0,0.0,3.0,1.0,0.0
18180180,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.986497163772583,0.3819702863693237,0.3432291448116302,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.7443886399269104,0.1647198349237442,0.1568861901760101,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.4371450543403625,0.2815710008144378,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9411569833755492,0.3313139975070953,0.3140029013156891,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8599893450737,0.2565588653087616,1.1566569805145264,285.02081298828125,284.95001220703125,298.8489990234375,292.8487548828125,298.1915588378906,297.8182373046875,285.02618408203125,1.0,0.4880923926830292,0.4952214062213897,0.4952214062213897,1.0,1.0,-2.7040774822235107,0.9793717861175536,1.724705696105957,0.3664690256118774,0.9753766655921936,0.9753766655921936,0.0,86.45323944091797,88.0,49566.55078125,0.0,1522.9903564453125,1.0,280.30303955078125,283.4379272460937,295.8104858398437,298.93963623046875,293.1499938964844,293.1499938964844,280.3500061035156,34520.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690489530563354,1.0,0.0,0.0,3.7675178050994873,3.767542600631714,9.471175985709124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7461.39501953125,0.0,1656.45654296875,1895.4371337890625,0.0,3113.888916015625,0.9323545694351196,1.0,0.0,3.0,1.0,0.0
