time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180240,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9888582825660706,0.3835354745388031,0.3445689976215362,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.7470982670783997,0.1658869385719299,0.157933235168457,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.4395486712455749,0.2802150845527649,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9439898133277892,0.3324138522148132,0.3149751722812652,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.861939013004303,0.257152646780014,1.1590107679367063,285.0284423828125,284.95001220703125,298.88262939453125,292.8564453125,298.1985778808594,297.8102722167969,285.02752685546875,1.0,0.4887259304523468,0.4948821663856506,0.4948821663856506,1.0,1.0,-2.7093095779418945,0.9809403419494628,1.7283693552017212,0.3668296337127685,1.0,1.0,0.0,86.26329803466797,91.0,49710.2109375,0.0,1529.4420166015625,1.0,280.343017578125,283.43817138671875,295.82574462890625,298.9964904785156,293.1499938964844,293.1499938964844,280.04998779296875,33285.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659880757331848,1.0,0.0,0.0,3.839826822280884,3.839852333068848,9.838220194069436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.32177734375,0.0,1733.4234619140625,1895.4371337890625,0.0,3085.174560546875,0.9460886120796204,1.0,0.0,3.0,1.0,0.0
18180300,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9901424050331116,0.3845674693584442,0.3457679450511932,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7490094900131226,0.1669242978096008,0.1589878499507904,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.4414519071578979,0.2798328697681427,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9455190300941468,0.3332239687442779,0.3159000873565674,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8628856539726257,0.2575247287750244,1.1612733602523804,284.884765625,284.95001220703125,298.91656494140625,292.8638916015625,298.2074279785156,297.80499267578125,284.87774658203125,1.0,0.4896661937236786,0.4945429563522339,0.4945429563522339,1.0,1.0,-2.7153894901275635,0.982851266860962,1.732538104057312,0.367399662733078,0.9141912460327148,0.9141912460327148,0.0,86.37477111816406,91.0,50764.484375,0.0,1538.50146484375,1.0,280.0941772460937,283.2700500488281,295.8991394042969,299.23162841796875,293.1499938964844,293.1499938964844,280.04998779296875,36360.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730321526527405,1.0,0.0,0.0,3.834062099456787,3.83408784866333,9.808702543523395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7774.115234375,0.0,1750.58203125,1895.4371337890625,0.0,3151.251708984375,0.9450198411941528,1.0,0.0,3.0,1.0,0.0
18180360,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.98958021402359,0.3852990269660949,0.3464909195899963,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7493666410446167,0.1678347140550613,0.1598978489637375,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9990000128746032,0.4427277743816376,0.281015008687973,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.9447270035743712,0.3338198065757751,0.3165286779403686,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8619548678398132,0.2576957941055298,1.1623839139938354,284.8873596191406,284.95001220703125,298.9507751464844,292.87109375,298.2176208496094,297.8017578125,284.8902282714844,1.0,0.4907924830913543,0.494162768125534,0.494162768125534,1.0,1.0,-2.720862627029419,0.9844382405281068,1.736424446105957,0.3677889704704284,0.891596794128418,0.891596794128418,0.0,86.89529418945312,94.0,50637.078125,0.0,1548.6383056640625,1.0,280.056640625,283.2802124023437,295.8996276855469,299.19195556640625,293.1499938964844,293.1499938964844,280.3500061035156,38684.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759401440620422,1.0,0.0,0.0,3.7510523796081534,3.751077890396118,9.388571697854786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.44775390625,0.0,1669.1690673828125,1895.4371337890625,0.0,3178.522705078125,0.9297544956207277,1.0,0.0,3.0,1.0,0.0
18180420,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9888464212417604,0.3865830898284912,0.347371369600296,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.749489963054657,0.1688949167728424,0.1608293205499649,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.9990000128746032,0.4440184533596039,0.2825066149234772,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9436219930648804,0.3347210884094238,0.3172236979007721,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8607461452484131,0.2580815255641937,1.1636006832122805,285.0310974121094,284.95001220703125,298.9852905273437,292.8780822753906,298.22882080078125,297.79998779296875,285.0368347167969,1.0,0.4921093583106994,0.4937825500965118,0.4937825500965118,1.0,1.0,-2.7271265983581543,0.9863481521606444,1.7407784461975098,0.3682863414287567,0.9895554780960084,0.9895554780960084,0.0,87.52965545654297,94.0,49883.6796875,0.0,1560.46728515625,1.0,280.3036193847656,283.4366455078125,295.8442687988281,298.9902038574219,293.1499938964844,293.1499938964844,280.3500061035156,34233.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692041635513306,1.0,0.0,0.0,3.7934341430664062,3.793459177017212,9.601926649338566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.33349609375,0.0,1684.9375,1895.4371337890625,0.0,3115.344970703125,0.937911093235016,1.0,0.0,3.0,1.0,0.0
18180480,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9888359308242798,0.388119101524353,0.3487052023410797,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7501810789108276,0.1700759530067443,0.1619186848402023,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9990000128746032,0.4453318417072296,0.2836024761199951,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.045654296875,0.9433488845825196,0.3358120322227478,0.3182107210159302,297.210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.8602002859115601,0.2586230039596557,1.1658694744110107,285.045654296875,284.95001220703125,299.02008056640625,292.8848571777344,298.2411193847656,297.7996826171875,285.0458374023437,1.0,0.4936541616916656,0.493402361869812,0.493402361869812,1.0,1.0,-2.7352657318115234,0.9890281558036804,1.7462375164031982,0.3691510260105133,1.0,1.0,0.0,88.12445831298828,97.0,50050.796875,0.0,1574.840576171875,1.0,280.3432006835937,283.4436950683594,295.8592529296875,299.0499572753906,293.1499938964844,293.1499938964844,280.04998779296875,33550.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667038083076477,1.0,0.0,0.0,3.8578076362609854,3.85783314704895,9.930574833560968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.71240234375,0.0,1757.516357421875,1895.4371337890625,0.0,3091.888916015625,0.9502342939376832,1.0,0.0,3.0,1.0,0.0
18180540,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.988162398338318,0.3891344368457794,0.3499079942703247,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7503623962402344,0.1711239367723465,0.1630084067583084,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.9990000128746032,0.4460958540439605,0.2852959632873535,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.942280888557434,0.3366232514381408,0.319156140089035,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8590332865715027,0.2589389085769653,1.1680043935775757,284.90533447265625,284.95001220703125,299.0551147460937,292.89141845703125,298.25439453125,297.8007507324219,284.8973999023437,1.0,0.4953575134277344,0.4930221736431122,0.4930221736431122,1.0,1.0,-2.7437589168548584,0.991844356060028,1.751914620399475,0.3701258599758148,0.9371308088302612,0.9371308088302612,0.0,88.90342712402344,97.0,51241.41796875,0.0,1590.6614990234375,1.0,280.09375,283.2743835449219,295.931396484375,299.2901916503906,293.1499938964844,293.1499938964844,280.04998779296875,35622.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741958737373352,1.0,0.0,0.0,3.8666412830352783,3.86666750907898,9.976106412068475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.34521484375,0.0,1784.823974609375,1895.4371337890625,0.0,3162.166015625,0.9522665143013,1.0,0.0,3.0,1.0,0.0
18180600,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9858741164207458,0.3897893130779266,0.3506099283695221,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.749230682849884,0.1720206141471862,0.1639376878738403,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.4462148547172546,0.2882784903049469,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9392602443695068,0.337185800075531,0.3197911083698272,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8563195466995239,0.2590143382549286,1.1688777208328247,284.89697265625,284.95001220703125,299.09039306640625,292.89776611328125,298.2684936523437,297.80303955078125,284.8992614746094,1.0,0.4971151053905487,0.4926419556140899,0.4926419556140899,1.0,1.0,-2.751117706298828,0.994185984134674,1.7569316625595093,0.3708890676498413,0.9120721817016602,0.9120721817016602,0.0,90.0091552734375,100.0,51219.8203125,0.0,1606.4632568359375,1.0,280.0564270019531,283.27264404296875,295.9323425292969,299.2587890625,293.1499938964844,293.1499938964844,279.75,37874.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777771592140198,1.0,0.0,0.0,3.803800582885742,3.803826570510864,9.654477253207006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.208984375,0.0,1725.720703125,1895.4371337890625,0.0,3195.745361328125,0.9409222602844238,1.0,0.0,3.0,1.0,0.0
18180660,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9830882549285888,0.3903828859329223,0.3512552380561828,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80792236328125,0.7476836442947388,0.1728600412607193,0.1648121476173401,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063659667969,0.9990000128746032,0.4458527266979217,0.2917007207870483,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.9356390237808228,0.3376786708831787,0.320357084274292,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80670166015625,0.853133499622345,0.2589904069900512,1.169292449951172,284.8063659667969,284.95001220703125,299.1259460449219,292.9039001464844,298.28375244140625,297.80718994140625,284.80828857421875,1.0,0.4989212155342102,0.4921483397483825,0.4921483397483825,1.0,1.0,-2.7582359313964844,0.9962303042411804,1.7620056867599487,0.371402233839035,0.8193677067756653,0.8193677067756653,0.0,91.24095153808594,100.0,51816.59765625,0.0,1622.58837890625,1.0,279.7981872558594,283.1656799316406,295.96099853515625,299.3994445800781,293.1499938964844,293.1499938964844,279.75,42906.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847760558128357,1.0,0.0,0.0,3.674437999725342,3.6744635105133057,9.008969641399744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7892.32421875,0.0,1612.5526123046875,1895.4371337890625,0.0,3261.32177734375,0.9129570722579956,1.0,0.0,3.0,1.0,0.0
18180720,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9798396825790404,0.3911482095718384,0.3518333733081817,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7457937002182007,0.1737158447504043,0.1656317710876464,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.9990000128746032,0.4452198147773742,0.2954982817173004,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9315162897109984,0.3382437527179718,0.320853590965271,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8495635390281677,0.2589755356311798,1.1692423820495603,284.8797607421875,284.95001220703125,299.16168212890625,292.9098815917969,298.30029296875,297.813232421875,284.88360595703125,1.0,0.5007497072219849,0.4916546940803528,0.4916546940803528,1.0,1.0,-2.7650153636932373,0.9981167912483216,1.7668986320495603,0.3718231320381164,0.8326366543769836,0.8326366543769836,0.0,92.580810546875,103.0,51594.15625,0.0,1638.805419921875,1.0,279.75799560546875,283.23486328125,295.932373046875,299.2981872558594,293.1499938964844,293.1499938964844,280.04998779296875,41563.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854661583900452,1.0,0.0,0.0,3.5429255962371826,3.542949676513672,8.375628226531262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7381.0732421875,0.0,1457.6788330078125,1895.4371337890625,0.0,3267.783447265625,0.8867532014846802,1.0,0.0,3.0,1.0,0.0
18180780,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9774124622344972,0.3924897015094757,0.352794736623764,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7445292472839355,0.1747637093067169,0.166559413075447,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.4447802305221557,0.2987529933452606,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.92836594581604,0.3391653001308441,0.3215776979923248,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8467350006103516,0.2592277824878692,1.1698925495147705,285.0186767578125,284.95001220703125,299.1976623535156,292.9156494140625,298.3175354003906,297.8202514648437,285.0227966308594,1.0,0.5026535391807556,0.491161048412323,0.491161048412323,1.0,1.0,-2.772845506668091,1.0004329681396484,1.7724125385284424,0.3724146783351898,0.9246931076049804,0.9246931076049804,0.0,93.81330108642578,103.0,50994.0390625,0.0,1656.1402587890625,1.0,279.998779296875,283.38104248046875,295.8724975585937,299.0885925292969,293.1499938964844,293.1499938964844,280.04998779296875,34779.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775401711463928,1.0,0.0,0.0,3.594913482666016,3.594936847686768,8.623234180049622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.77783203125,0.0,1463.750244140625,1895.4371337890625,0.0,3193.52392578125,0.8942852020263672,1.0,0.0,3.0,1.0,0.0
18180840,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9759222865104676,0.3939498662948608,0.3541344404220581,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.743998110294342,0.1759088784456253,0.1676446497440338,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9990000128746032,0.4444054961204529,0.30138099193573,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9263177514076232,0.3402171730995178,0.3225732743740082,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8447586297988892,0.2595992982387543,1.1715682744979858,285.02130126953125,284.95001220703125,299.2338562011719,292.9212646484375,298.3354187011719,297.828125,285.0205993652344,1.0,0.5046705603599548,0.4906674325466156,0.4906674325466156,1.0,1.0,-2.7821269035339355,1.003338098526001,1.778788924217224,0.3732945322990417,0.9509815573692322,0.9509815573692322,0.0,94.92560577392578,106.0,51268.28125,0.0,1675.15087890625,1.0,280.0417175292969,283.3766174316406,295.8885803222656,299.1514587402344,293.1499938964844,293.1499938964844,279.75,33124.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744198679924011,1.0,0.0,0.0,3.675582885742188,3.675606489181519,9.014584065880626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.22021484375,0.0,1540.15087890625,1895.4371337890625,0.0,3164.266845703125,0.9091196060180664,1.0,0.0,3.0,1.0,0.0
18180900,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.9738038182258606,0.3948442935943603,0.3552578091621399,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.7431085109710693,0.1769063472747802,0.1687086075544357,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.4435084760189056,0.3044489324092865,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.9236841201782228,0.3409653604030609,0.3234832286834717,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8423686623573303,0.2597313523292541,1.1729772090911863,284.8901062011719,284.95001220703125,299.270263671875,292.9266967773437,298.35455322265625,297.8378601074219,284.8858337402344,1.0,0.5067377686500549,0.4901737868785858,0.4901737868785858,1.0,1.0,-2.791231870651245,1.0061583518981934,1.7850736379623413,0.3741778135299682,0.8669206500053406,0.8669206500053406,0.0,96.17288208007812,106.0,52302.5078125,0.0,1694.655517578125,1.0,279.7977600097656,283.2231750488281,295.9606018066406,299.3882751464844,293.1499938964844,293.1499938964844,279.75,37000.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813616037368774,1.0,0.0,0.0,3.6581215858459473,3.658145904541016,8.929138743951626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.9892578125,0.0,1549.7235107421875,1895.4371337890625,0.0,3229.339599609375,0.9056463241577148,1.0,0.0,3.0,1.0,0.0
18180960,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.9702726006507874,0.3955014050006866,0.3559186458587646,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.7412891387939453,0.1777936816215515,0.16962231695652,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.9990000128746032,0.4421218335628509,0.3083957731723785,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.9196481704711914,0.3415403068065643,0.3241070508956909,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8389209508895874,0.2596859037876129,1.1732304096221924,284.9116516113281,284.95001220703125,299.30682373046875,292.9319763183594,298.3745422363281,297.8489685058594,284.9141540527344,1.0,0.5087710618972778,0.4896386265754699,0.4896386265754699,1.0,1.0,-2.79892373085022,1.0083167552947998,1.7906068563461304,0.3747232258319855,0.862937331199646,0.862937331199646,0.0,97.67581939697266,109.0,52258.53125,0.0,1713.3699951171875,1.0,279.75787353515625,283.2452392578125,295.96044921875,299.35137939453125,293.1499938964844,293.1499938964844,280.04998779296875,38368.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843116760253906,1.0,0.0,0.0,3.5797061920166016,3.579730033874512,8.55043253977783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7446.70458984375,0.0,1473.74072265625,1895.4371337890625,0.0,3256.973388671875,0.8917174339294434,1.0,0.0,3.0,1.0,0.0
18181020,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9649820327758788,0.3966456353664398,0.3567659556865692,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.7382331490516663,0.1788119077682495,0.1705818027257919,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.9959296584129332,0.4410902261734009,0.3090783059597015,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.9137998223304749,0.3423831760883331,0.3248267769813537,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8340772390365601,0.259822130203247,1.1736903190612793,285.0378723144531,284.95001220703125,299.3435974121094,292.9371032714844,298.3932800292969,297.8582763671875,285.0413513183594,1.0,0.5106397271156311,0.4891034662723541,0.4891034662723541,1.0,1.0,-2.8033368587493896,1.0091129541397097,1.7942240238189695,0.3746758103370666,0.954964518547058,0.954964518547058,0.0,99.63982391357422,109.0,51647.90234375,0.0,1729.41796875,1.0,279.9999084472656,283.3805236816406,295.9086608886719,299.1624450683594,293.1499938964844,293.1499938964844,280.04998779296875,33445.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783983588218689,1.0,0.0,0.0,3.643383026123047,3.643406391143799,8.857332431944087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.8896484375,0.0,1506.7431640625,1895.4371337890625,0.0,3201.568603515625,0.9036808013916016,1.0,0.0,3.0,1.0,0.0
18181080,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.9616510272026062,0.3979294896125793,0.3579595685005188,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7365845441818237,0.1799129396677017,0.1716526448726654,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9922055006027222,0.4407198429107666,0.3086642622947693,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9101869463920592,0.3433449566364288,0.3257638812065124,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8308626413345337,0.2600762546062469,1.174935221672058,285.0323181152344,284.95001220703125,299.3805236816406,292.9421081542969,298.4085388183594,297.8620300292969,285.0301513671875,1.0,0.5125152468681335,0.4885682761669159,0.4885682761669159,1.0,1.0,-2.8091728687286377,1.010551691055298,1.7986211776733398,0.3743126988410949,0.981113851070404,0.981113851070404,0.0,101.15215301513672,112.0,51894.17578125,0.0,1744.9034423828125,1.0,280.0421142578125,283.3686218261719,295.9231262207031,299.22735595703125,293.1499938964844,293.1499938964844,279.75,32394.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766451478004456,1.0,0.0,0.0,3.7302262783050537,3.730250358581543,9.284609063797688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8262.9482421875,0.0,1596.69775390625,1895.4371337890625,0.0,3185.132568359375,0.920831859111786,1.0,0.0,3.0,1.0,0.0
18181140,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9564197659492492,0.3986398875713348,0.35896036028862,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7338106036186218,0.1808537989854812,0.1727072745561599,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9871727228164672,0.4402074515819549,0.3084535598754883,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.9050244688987732,0.3439853489398956,0.3266198933124542,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8263838887214661,0.2601014077663421,1.1760250329971311,284.8871154785156,284.95001220703125,299.4176025390625,292.94696044921875,298.423095703125,297.86456298828125,284.8811340332031,1.0,0.5142175555229187,0.4880331158638,0.4880331158638,1.0,1.0,-2.812744140625,1.0109388828277588,1.801805138587952,0.3745848834514618,0.889183521270752,0.889183521270752,0.0,103.17351531982422,112.0,52919.88671875,0.0,1760.657470703125,1.0,279.7964172363281,283.2016296386719,295.99029541015625,299.4610290527344,293.1499938964844,293.1499938964844,279.75,36198.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843312859535217,1.0,0.0,0.0,3.725963830947876,3.725988626480103,9.263403626391664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.73291015625,0.0,1620.850341796875,1895.4371337890625,0.0,3257.156982421875,0.9203689694404602,1.0,0.0,3.0,1.0,0.0
18181200,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9503573179244996,0.3990887701511383,0.3594741821289062,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.7306805849075317,0.1816730052232742,0.1735921204090118,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9815325140953064,0.439647376537323,0.3080908954143524,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8996228575706482,0.3444277942180633,0.3271610736846924,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8215014338493347,0.2599554061889648,1.1759567260742188,284.8948974609375,284.95001220703125,299.454833984375,292.9516906738281,298.4367370605469,297.8658142089844,284.897216796875,1.0,0.5157966613769531,0.4874979555606842,0.4874979555606842,1.0,1.0,-2.8145601749420166,1.0106589794158936,1.803901195526123,0.3740129768848419,0.8721541166305542,0.8721541166305542,0.0,105.24212646484376,115.0,52741.69140625,0.0,1773.3671875,1.0,279.7573547363281,283.2146301269531,295.98504638671875,299.4137268066406,293.1499938964844,293.1499938964844,280.04998779296875,38462.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875505328178406,1.0,0.0,0.0,3.643786907196045,3.643811464309693,8.859296940499917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.15869140625,0.0,1544.6583251953125,1895.4371337890625,0.0,3287.29296875,0.9057435989379884,1.0,0.0,3.0,1.0,0.0
18181260,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9455122947692872,0.4000961780548095,0.3601579368114471,297.3021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.7283332347869873,0.1826602965593338,0.1744974702596664,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.9767915606498718,0.4396808445453644,0.3079368472099304,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.895368754863739,0.3451788425445556,0.327767014503479,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8175007104873657,0.2600542306900024,1.1760720014572144,285.0255432128906,284.95001220703125,299.4922180175781,292.956298828125,298.448486328125,297.8638916015625,285.029541015625,1.0,0.5173244476318359,0.4870193004608154,0.4870193004608154,1.0,1.0,-2.8171465396881104,1.0108011960983276,1.8063453435897827,0.3735954761505127,0.9621363878250122,0.9621363878250122,0.0,107.0420913696289,115.0,51999.234375,0.0,1785.9930419921875,1.0,280.0012512207031,283.3572998046875,295.9276428222656,299.2085266113281,293.1499938964844,293.1499938964844,280.04998779296875,33894.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813459277153015,1.0,0.0,0.0,3.694120168685913,3.6941442489624015,9.105742151405138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.171875,0.0,1566.86474609375,1895.4371337890625,0.0,3229.193115234375,0.9153555631637572,1.0,0.0,3.0,1.0,0.0
18181320,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9428499937057496,0.4013170003890991,0.3612606525421142,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7273257374763489,0.1837710589170456,0.1755546778440475,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9737960696220398,0.4400024712085724,0.3081372678279876,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8929498195648193,0.3460970520973205,0.3286370933055877,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8150333762168884,0.2603254616260528,1.1772600412368774,285.0251770019531,284.95001220703125,299.5297241210937,292.9608154296875,298.46026611328125,297.8618469238281,285.0238342285156,1.0,0.5189423561096191,0.486540675163269,0.486540675163269,1.0,1.0,-2.8224542140960693,1.012058138847351,1.8103959560394287,0.3737126588821411,0.9884663224220276,0.9884663224220276,0.0,108.41712951660156,118.0,52199.25,0.0,1800.8043212890625,1.0,280.0425109863281,283.35089111328125,295.9389343261719,299.2653503417969,293.1499938964844,293.1499938964844,279.75,32802.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791489601135254,1.0,0.0,0.0,3.7731504440307617,3.773175001144409,9.499516409050556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.4716796875,0.0,1649.812744140625,1895.4371337890625,0.0,3208.6044921875,0.9308011531829834,1.0,0.0,3.0,1.0,0.0
18181380,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.9396641254425048,0.4019875526428222,0.3621971607208252,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7260913848876953,0.1847387701272964,0.1766060590744018,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.9703821539878844,0.4399111270904541,0.3082864582538605,297.27691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.8901885747909546,0.3467144966125488,0.329441487789154,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8122768402099609,0.2603818476200104,1.1783629655838013,284.8817443847656,284.95001220703125,299.5673522949219,292.9652404785156,298.4736022949219,297.8621826171875,284.8759460449219,1.0,0.5205573439598083,0.4860620498657226,0.4860620498657226,1.0,1.0,-2.827319622039795,1.013120412826538,1.8141993284225464,0.373827576637268,0.8956445455551147,0.8956445455551147,0.0,109.91455078125,118.0,53233.8359375,0.0,1815.566162109375,1.0,279.7955627441406,283.1850280761719,296.00494384765625,299.4960632324219,293.1499938964844,293.1499938964844,279.75,36442.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8864262700080872,1.0,0.0,0.0,3.765149116516113,3.765174388885498,9.459270700062916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.6826171875,0.0,1668.5087890625,1895.4371337890625,0.0,3276.77099609375,0.9293869733810424,1.0,0.0,3.0,1.0,0.0
18181440,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9346643090248108,0.4023977816104889,0.3626666963100433,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7238346934318542,0.1855899095535278,0.1775092929601669,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9653909802436828,0.4395970106124878,0.3081454634666443,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8860545754432678,0.3471402525901794,0.3299546241760254,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8082480430603027,0.2602619230747223,1.1783812046051023,284.890625,284.95001220703125,299.6050720214844,292.9695739746094,298.4870300292969,297.86279296875,284.8930969238281,1.0,0.5220327973365784,0.4855833947658539,0.4855833947658539,1.0,1.0,-2.829441785812378,1.0130590200424194,1.816382646560669,0.3734123110771179,0.877733588218689,0.877733588218689,0.0,111.77642059326172,121.0,53049.359375,0.0,1827.853515625,1.0,279.757080078125,283.1991577148437,295.99969482421875,299.4474182128906,293.1499938964844,293.1499938964844,280.04998779296875,38644.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893340229988098,1.0,0.0,0.0,3.680913209915161,3.680938005447388,9.040750228450634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.9111328125,0.0,1587.789306640625,1895.4371337890625,0.0,3303.97900390625,0.9141387939453124,1.0,0.0,3.0,1.0,0.0
18181500,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9306616187095642,0.4033779799938202,0.3633140921592712,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7221230268478394,0.1866165250539779,0.1784416884183883,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9611424207687378,0.4397821426391601,0.3081229925155639,297.27276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8827148079872131,0.3478852212429046,0.330543041229248,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8047881722450256,0.26038259267807,1.1785722970962524,285.02471923828125,284.95001220703125,299.6429138183594,292.97381591796875,298.49884033203125,297.8608703613281,285.0289611816406,1.0,0.5234846472740173,0.4851047694683075,0.4851047694683075,1.0,1.0,-2.832245111465454,1.0132827758789062,1.818962335586548,0.3730304837226867,0.9691893458366394,0.9691893458366394,0.0,113.43042755126952,121.0,52279.84375,0.0,1840.226806640625,1.0,280.0020751953125,283.3455810546875,295.9427185058594,299.2408752441406,293.1499938964844,293.1499938964844,280.04998779296875,34084.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829221725463867,1.0,0.0,0.0,3.72756552696228,3.727590084075928,9.271369094676628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.30126953125,0.0,1606.54833984375,1895.4371337890625,0.0,3243.95947265625,0.9229912757873536,1.0,0.0,3.0,1.0,0.0
18181560,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.9286181330680848,0.4045787751674652,0.3643925786018371,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.7215563654899597,0.1877694576978683,0.1795334219932556,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.9585654139518738,0.4402060210704803,0.3084078729152679,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8809120655059814,0.3488050103187561,0.3314070701599121,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.8027145862579346,0.2606729865074157,1.179831862449646,285.0267944335937,284.95001220703125,299.6808166503906,292.9779968261719,298.5108947753906,297.8591003417969,285.0256042480469,1.0,0.525047779083252,0.4846421182155609,0.4846421182155609,1.0,1.0,-2.837745428085327,1.0146301984786987,1.8231152296066284,0.3731952607631683,0.9973313212394714,0.9973313212394714,0.0,114.69822692871094,124.0,52472.0859375,0.0,1854.9940185546875,1.0,280.042724609375,283.3414306640625,295.9544677734375,299.2977905273437,293.1499938964844,293.1499938964844,279.75,32945.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806024789810181,1.0,0.0,0.0,3.8038251399993896,3.8038501739501953,9.6546023087285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.126953125,0.0,1687.3216552734375,1895.4371337890625,0.0,3222.2265625,0.9378423690795898,1.0,0.0,3.0,1.0,0.0
18181620,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9259784817695618,0.4052168130874634,0.3653037548065185,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7207016944885254,0.1887720823287964,0.1806185990571975,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9554581046104432,0.4401805996894836,0.3086133599281311,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8787013292312622,0.349419504404068,0.3322084248065948,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8002922534942627,0.2607401907444,1.180989384651184,284.88299560546875,284.95001220703125,299.71881103515625,292.98211669921875,298.524658203125,297.8599548339844,284.8770751953125,1.0,0.5266217589378357,0.4841794967651367,0.4841794967651367,1.0,1.0,-2.8427510261535645,1.0157641172409058,1.826987028121948,0.373350977897644,0.904798150062561,0.904798150062561,0.0,116.12222290039062,124.0,53529.23828125,0.0,1869.785400390625,1.0,279.7948913574219,283.17449951171875,296.02069091796875,299.5297546386719,293.1499938964844,293.1499938964844,279.75,36379.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877991437911987,1.0,0.0,0.0,3.79749608039856,3.797521829605103,9.622501693229424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8096.27490234375,0.0,1706.49755859375,1895.4371337890625,0.0,3289.61962890625,0.9367084503173828,1.0,0.0,3.0,1.0,0.0
18181680,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.9215494394302368,0.4055739939212799,0.3657331764698028,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7187977433204651,0.1896482408046722,0.181548073887825,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.950664758682251,0.4398993849754333,0.3085054457187652,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8751370906829834,0.3498311042785644,0.3327117562294006,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.7966007590293884,0.2606172561645508,1.1810182332992554,284.88934326171875,284.95001220703125,299.75689697265625,292.9861755371094,298.5385131835937,297.8611755371094,284.89178466796875,1.0,0.5280619263648987,0.4837168455123901,0.4837168455123901,1.0,1.0,-2.844897508621216,1.015730619430542,1.829167008399964,0.3729581236839294,0.8851534724235535,0.8851534724235535,0.0,117.9438934326172,127.0,53354.57421875,0.0,1882.019775390625,1.0,279.7568664550781,283.18609619140625,296.0158386230469,299.4822998046875,293.1499938964844,293.1499938964844,280.04998779296875,38588.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906911611557007,1.0,0.0,0.0,3.715928077697754,3.715953350067138,9.213569569510582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.59375,0.0,1627.479248046875,1895.4371337890625,0.0,3316.670654296875,0.9218656420707704,1.0,0.0,3.0,1.0,0.0
18181740,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9180017709732056,0.4065045118331909,0.3663319945335388,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7173364758491516,0.1906998604536056,0.1825024932622909,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.946571409702301,0.4401065111160278,0.3085001409053802,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8722181916236877,0.3505630493164062,0.3332854211330414,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.7934663891792297,0.2607297301292419,1.1811764240264893,285.025390625,284.95001220703125,299.7950134277344,292.9902038574219,298.5506591796875,297.8597106933594,285.02978515625,1.0,0.5294801592826843,0.4832541942596435,0.4832541942596435,1.0,1.0,-2.84763240814209,1.015944004058838,1.8316885232925413,0.3725766539573669,0.9777520895004272,0.9777520895004272,0.0,119.57847595214844,127.0,52559.16015625,0.0,1894.3056640625,1.0,280.0028381347656,283.3350524902344,295.9589233398437,299.27459716796875,293.1499938964844,293.1499938964844,280.04998779296875,34173.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842729330062866,1.0,0.0,0.0,3.75986123085022,3.7598860263824463,9.43271970754722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.736328125,0.0,1644.7886962890625,1895.4371337890625,0.0,3256.6103515625,0.9302737712860109,1.0,0.0,3.0,1.0,0.0
18181800,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9162650108337402,0.407666951417923,0.3673715889453888,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7169508934020996,0.1918801665306091,0.1836187541484832,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9441568851470948,0.4405559003353119,0.3088013231754303,297.27020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8706903457641602,0.3514764308929443,0.3341401815414428,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7916345000267029,0.2610146999359131,1.182403326034546,285.0294189453125,284.95001220703125,299.8331604003906,292.9942321777344,298.5628967285156,297.8581848144531,285.0284423828125,1.0,0.5310136675834656,0.4827915728092193,0.4827915728092193,1.0,1.0,-2.8530845642089844,1.017257809638977,1.8358268737792969,0.3727109134197235,1.0,1.0,0.0,120.82852172851562,130.0,52735.78515625,0.0,1909.0841064453125,1.0,280.04296875,283.3328857421875,295.97052001953125,299.3309631347656,293.1499938964844,293.1499938964844,279.75,33147.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819413185119629,1.0,0.0,0.0,3.8325681686401367,3.8325934410095215,9.801059377423371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.3251953125,0.0,1723.5181884765625,1895.4371337890625,0.0,3234.771240234375,0.9443395137786864,1.0,0.0,3.0,1.0,0.0
18181860,297.2974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.913998246192932,0.4082653224468231,0.3682483732700348,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7162876725196838,0.1929068267345428,0.1847279667854309,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9412346482276917,0.4405561685562134,0.3090245723724365,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8687887191772461,0.3520849049091339,0.3349356055259704,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.789482057094574,0.2610773742198944,1.183537244796753,284.8861694335937,284.95001220703125,299.8713684082031,292.9981994628906,298.5768737792969,297.8594665527344,284.8798828125,1.0,0.532561719417572,0.4823034107685089,0.4823034107685089,1.0,1.0,-2.8580639362335205,1.0183188915252686,1.839745044708252,0.3727927803993225,0.915088951587677,0.915088951587677,0.0,122.23673248291016,130.0,53819.3359375,0.0,1923.9215087890625,1.0,279.7943115234375,283.1654663085937,296.0363464355469,299.5631103515625,293.1499938964844,293.1499938964844,279.75,36242.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890784978866577,1.0,0.0,0.0,3.828373432159424,3.828399181365967,9.779616902960695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.0859375,0.0,1742.722900390625,1895.4371337890625,0.0,3301.588623046875,0.9436917304992676,1.0,0.0,3.0,1.0,0.0
18181920,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9101082682609558,0.4085586965084076,0.3686317205429077,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7145853638648987,0.1937974691390991,0.1856753677129745,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9366453289985656,0.4402802586555481,0.3089278936386108,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8656124472618103,0.3524770736694336,0.3354271948337555,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.78612220287323,0.2609386146068573,1.1835229396820068,284.888671875,284.95001220703125,299.9096069335937,293.002197265625,298.59100341796875,297.8612060546875,284.8909912109375,1.0,0.5339756011962891,0.4818152785301208,0.4818152785301208,1.0,1.0,-2.860124349594116,1.0181876420974731,1.841936707496643,0.3723188042640686,0.8931767344474792,0.8931767344474792,0.0,124.05506896972656,133.0,53654.875,0.0,1936.1038818359373,1.0,279.7566833496094,283.1736145019531,296.03179931640625,299.5168151855469,293.1499938964844,293.1499938964844,280.04998779296875,38484.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919836282730103,1.0,0.0,0.0,3.750373601913452,3.750399112701416,9.385175303577852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.0712890625,0.0,1666.8369140625,1895.4371337890625,0.0,3328.753173828125,0.9294384121894836,1.0,0.0,3.0,1.0,0.0
18181980,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.907006859779358,0.409428983926773,0.3691734075546264,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.7132657170295715,0.1948649138212204,0.1866436153650283,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9327298402786256,0.440490573644638,0.3089245557785034,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8629826307296753,0.3531904220581054,0.3359820246696472,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.7832377552986145,0.2610325217247009,1.1836016178131104,285.0262145996094,284.95001220703125,299.9478759765625,293.00616455078125,298.6032409667969,297.8600158691406,285.03082275390625,1.0,0.5353641510009766,0.4813271164894104,0.4813271164894104,1.0,1.0,-2.8626914024353027,1.0182693004608154,1.8444221019744875,0.3718383610248565,0.9867658019065856,0.9867658019065856,0.0,125.69654083251952,133.0,52833.01953125,0.0,1948.2646484375,1.0,280.00360107421875,283.3247375488281,295.9748840332031,299.307861328125,293.1499938964844,293.1499938964844,280.04998779296875,34248.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855690360069275,1.0,0.0,0.0,3.7917404174804688,3.7917654514312735,9.593354661774356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.724609375,0.0,1683.0400390625,1895.4371337890625,0.0,3268.746337890625,0.9374489188194276,1.0,0.0,3.0,1.0,0.0
18182040,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9055435061454772,0.4105472266674042,0.3701668679714203,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.7129955887794495,0.1960660517215728,0.1877775192260742,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9304838180541992,0.4409587681293487,0.3092329204082489,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8616423606872559,0.3540942966938019,0.3368237912654876,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.7815755009651184,0.2613054513931274,1.1847599744796753,285.0336303710937,284.95001220703125,299.9861145019531,293.0101928710937,298.6152648925781,297.8583374023437,285.0332336425781,1.0,0.5368691086769104,0.4808389544486999,0.4808389544486999,1.0,1.0,-2.868019819259644,1.0194659233093262,1.8485538959503167,0.3718776106834411,1.0,1.0,0.0,126.94537353515624,136.0,52969.85546875,0.0,1963.0069580078125,1.0,280.0431823730469,283.3266296386719,295.9862365722656,299.3623962402344,293.1499938964844,293.1499938964844,279.75,33523.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832046389579773,1.0,0.0,0.0,3.856106996536255,3.856132745742798,9.92182208392478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1064453125,0.0,1755.2142333984375,1895.4371337890625,0.0,3246.60546875,0.9498370885849,1.0,0.0,3.0,1.0,0.0
