time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182100,297.28955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9036747813224792,0.4111106395721435,0.3710099756717682,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7124843597412109,0.1971151232719421,0.1889073848724365,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.92781800031662,0.4409934878349304,0.3094761073589325,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8599928617477417,0.3547003269195556,0.3376142978668213,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.7796525955200195,0.2613641321659088,1.185859441757202,284.8913879394531,284.95001220703125,300.0243835449219,293.01422119140625,298.6292724609375,297.8597412109375,284.8846435546875,1.0,0.5383927822113037,0.4803508222103119,0.4803508222103119,1.0,1.0,-2.872960090637207,1.020491123199463,1.852468967437744,0.3719278573989868,0.9251542687416076,0.9251542687416076,0.0,128.34170532226562,136.0,54087.73046875,0.0,1977.88427734375,1.0,279.7938537597656,283.1586303710937,296.0515441894531,299.59454345703125,293.1499938964844,293.1499938964844,279.75,36104.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8902271389961243,1.0,0.0,0.0,3.855633974075317,3.8556602001190186,9.91938804872916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.96728515625,0.0,1775.0316162109375,1895.4371337890625,0.0,3312.33154296875,0.949888288974762,1.0,0.0,3.0,1.0,0.0
18182160,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.9003832936286926,0.411340057849884,0.3713489174842834,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7109429836273193,0.1980182826519012,0.1898709535598755,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.92356938123703,0.440723180770874,0.3093935847282409,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.857147753238678,0.3550744950771332,0.3380962908267975,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.776592493057251,0.2612100541591644,1.1858041286468506,284.8897399902344,284.95001220703125,300.0626220703125,293.0182800292969,298.6437072753906,297.8620910644531,284.8919372558594,1.0,0.5397824048995972,0.479861170053482,0.479861170053482,1.0,1.0,-2.8749430179595947,1.0203121900558472,1.854630947113037,0.3714233934879303,0.9013780355453492,0.9013780355453492,0.0,130.15750122070312,139.0,53938.83203125,0.0,1990.0257568359373,1.0,279.7565002441406,283.1629333496094,296.0475769042969,299.5499267578125,293.1499938964844,293.1499938964844,279.45001220703125,38346.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931249976158142,1.0,0.0,0.0,3.7820169925689697,3.7820427417755127,9.544215799905942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8447265625,0.0,1703.2537841796875,1895.4371337890625,0.0,3339.419921875,0.9363865852355956,1.0,0.0,3.0,1.0,0.0
18182220,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045349121094,0.8971232175827026,0.4115269184112549,0.3716551959514618,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7093505263328552,0.1988802552223205,0.1907918602228164,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9193679690361024,0.4404047429561615,0.3092756569385528,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044738769531,0.8543237447738647,0.3553955256938934,0.3385254740715027,297.1659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80450439453125,0.7735192775726318,0.2609923481941223,1.1854186058044434,284.8045654296875,284.95001220703125,300.100830078125,293.0223999023437,298.6576843261719,297.8638000488281,284.807861328125,1.0,0.5410950183868408,0.4793715476989746,0.4793715476989746,1.0,1.0,-2.876330614089966,1.0198918581008911,1.8564386367797847,0.3707793354988098,0.8101180195808411,0.8101180195808411,0.0,131.96844482421875,139.0,54345.8125,0.0,2001.1837158203125,1.0,279.4988708496094,283.0644836425781,296.0709533691406,299.6761474609375,293.1499938964844,293.1499938964844,279.45001220703125,43619.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991082310676575,1.0,0.0,0.0,3.6374478340148926,3.637473106384277,8.828498039292754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8194.4599609375,0.0,1576.064208984375,1895.4371337890625,0.0,3395.27001953125,0.9053248763084412,1.0,0.0,3.0,1.0,0.0
18182280,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8939045667648315,0.4119334518909454,0.3719177842140198,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7077277898788452,0.1997937113046646,0.1916732788085937,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.9152640104293824,0.4402661323547363,0.3091227412223816,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8515433669090271,0.3558236360549927,0.3389036357402801,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7704647779464722,0.2608360648155212,1.184747576713562,284.8791198730469,284.95001220703125,300.1390075683594,293.0265808105469,298.67047119140625,297.8638000488281,284.8819580078125,1.0,0.5423303246498108,0.4788819253444671,0.4788819253444671,1.0,1.0,-2.8771677017211914,1.0192503929138184,1.857917308807373,0.3699950277805328,0.8247846364974976,0.8247846364974976,0.0,133.76332092285156,142.0,54012.48046875,0.0,2011.37060546875,1.0,279.458251953125,283.133056640625,296.0402526855469,299.5633544921875,293.1499938964844,293.1499938964844,279.75,41695.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988645672798157,1.0,0.0,0.0,3.5099923610687256,3.5100159645080566,8.220639529099572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.9541015625,0.0,1423.88818359375,1895.4371337890625,0.0,3392.998046875,0.8795192241668701,1.0,0.0,3.0,1.0,0.0
18182340,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8919582962989807,0.4129135906696319,0.3725699186325073,297.3076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.707020103931427,0.2009289711713791,0.1926823556423187,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.9125850200653076,0.4406453371047973,0.3092319965362549,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8498147130012512,0.356612890958786,0.3395147621631622,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7684038877487183,0.2609735429286957,1.184891939163208,285.0102233886719,284.95001220703125,300.1771545410156,293.0308532714844,298.6816101074219,297.86114501953125,285.0129699707031,1.0,0.5436288714408875,0.4783923029899597,0.4783923029899597,1.0,1.0,-2.880197763442993,1.019497990608215,1.8606996536254885,0.3695572316646576,0.9104084372520448,0.9104084372520448,0.0,135.17941284179688,142.0,53304.55078125,0.0,2023.3231201171875,1.0,279.6978759765625,283.273681640625,295.9818725585937,299.34588623046875,293.1499938964844,293.1499938964844,279.75,35018.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905110955238342,1.0,0.0,0.0,3.5560784339904785,3.556101560592652,8.437931455773651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.947265625,0.0,1424.0096435546875,1895.4371337890625,0.0,3314.987060546875,0.885761559009552,1.0,0.0,3.0,1.0,0.0
18182400,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8911042809486389,0.4139897525310516,0.3735834658145904,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.707165002822876,0.2021670192480087,0.1938596963882446,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.911125421524048,0.4411710500717163,0.3096126317977905,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8490106463432312,0.3575212657451629,0.3403868377208709,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.767254650592804,0.2612477838993072,1.1861203908920288,285.0062561035156,284.95001220703125,300.2152404785156,293.0351867675781,298.6934509277344,297.8594055175781,285.0054626464844,1.0,0.5450688004493713,0.4779026806354522,0.4779026806354522,1.0,1.0,-2.8858110904693604,1.0207810401916504,1.86503005027771,0.3696236908435821,0.9279564619064332,0.9279564619064332,0.0,136.29090881347656,145.0,53472.26171875,0.0,2038.0780029296875,1.0,279.74139404296875,283.2667541503906,295.9971923828125,299.4019775390625,293.1499938964844,293.1499938964844,279.45001220703125,33613.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869039416313171,1.0,0.0,0.0,3.626262664794922,3.626286029815674,8.77428703915939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.0146484375,0.0,1489.181396484375,1895.4371337890625,0.0,3281.241943359375,0.8983303308486938,1.0,0.0,3.0,1.0,0.0
18182460,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8896224498748779,0.414491593837738,0.3743682503700256,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7069146633148193,0.2032453119754791,0.1950151622295379,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9090777039527892,0.4412463903427124,0.3098814189434051,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8477426767349243,0.3581215739250183,0.3411684036254883,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.7657045722007751,0.261301726102829,1.1871792078018188,284.8809509277344,284.95001220703125,300.2532653808594,293.0396423339844,298.7076721191406,297.8614196777344,284.87841796875,1.0,0.5465303659439087,0.477444589138031,0.477444589138031,1.0,1.0,-2.89068341255188,1.0218113660812378,1.868872165679932,0.3696885406970978,0.843154788017273,0.843154788017273,0.0,137.6282958984375,145.0,54317.03515625,0.0,2052.760498046875,1.0,279.4991149902344,283.1234436035156,296.06494140625,299.6265563964844,293.1499938964844,293.1499938964844,279.45001220703125,38053.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.892829418182373,1.0,0.0,0.0,3.587221384048462,3.587245225906372,8.586371791352576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.6103515625,0.0,1479.5386962890625,1895.4371337890625,0.0,3336.657958984375,0.8903927803039551,1.0,0.0,3.0,1.0,0.0
18182520,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.88697350025177,0.4148102402687073,0.3747164607048034,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.7058076858520508,0.2042349427938461,0.1960273087024688,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9058996438980104,0.4411475360393524,0.3098695874214172,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8455450534820557,0.3585850596427917,0.3416847586631775,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7632712125778198,0.261219322681427,1.1872477531433103,284.91119384765625,284.95001220703125,300.29119873046875,293.044189453125,298.7219543457031,297.8638610839844,284.9129943847656,1.0,0.5478870868682861,0.4769864976406097,0.4769864976406097,1.0,1.0,-2.8930094242095947,1.0218175649642944,1.8711918592453003,0.3692649602890014,0.8443188071250916,0.8443188071250916,0.0,139.33714294433594,148.0,54141.1015625,0.0,2065.069580078125,1.0,279.4584045410156,283.1525573730469,296.0624389648437,299.5770263671875,293.1499938964844,293.1499938964844,279.75,38813.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946436643600464,1.0,0.0,0.0,3.5017714500427246,3.5017943382263184,8.182176998161594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.888671875,0.0,1394.6236572265625,1895.4371337890625,0.0,3353.6064453125,0.8748919367790222,1.0,0.0,3.0,1.0,0.0
18182580,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8849005103111267,0.4156236946582794,0.3752517998218536,297.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7050889134407043,0.2053907364606857,0.1970835924148559,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9033724665641784,0.4414658546447754,0.3099697828292846,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8438006043434143,0.3593323528766632,0.3422924876213074,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7612472176551819,0.261344313621521,1.1875319480895996,285.02850341796875,284.95001220703125,300.3290710449219,293.04888916015625,298.73419189453125,297.86309814453125,285.0308837890625,1.0,0.5492494702339172,0.4765284359455108,0.4765284359455108,1.0,1.0,-2.8961102962493896,1.0221412181854248,1.8739691972732544,0.3689000308513641,0.9289235472679138,0.9289235472679138,0.0,140.86715698242188,148.0,53503.40625,0.0,2077.8173828125,1.0,279.6979675292969,283.2799987792969,296.012939453125,299.3841857910156,293.1499938964844,293.1499938964844,279.75,33644.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881189227104187,1.0,0.0,0.0,3.563573122024536,3.56359601020813,8.473535899611306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7922.830078125,0.0,1421.9168701171875,1895.4371337890625,0.0,3292.611572265625,0.8860152959823608,1.0,0.0,3.0,1.0,0.0
18182640,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8837810754776001,0.4165525138378143,0.3761301636695862,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7050873041152954,0.2066303789615631,0.198276862502098,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9018360376358032,0.4419253766536712,0.3103097379207611,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.842833399772644,0.3601866364479065,0.3431244194507599,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.7599725723266602,0.261579692363739,1.1886680126190186,285.0181579589844,284.95001220703125,300.3668518066406,293.0537109375,298.7465209960937,297.8623962402344,285.0166015625,1.0,0.5507150292396545,0.4760703444480896,0.4760703444480896,1.0,1.0,-2.90137267112732,1.0233291387557983,1.8780436515808103,0.3689464628696441,0.9474677443504332,0.9474677443504332,0.0,142.1157989501953,151.0,53730.7421875,0.0,2092.833740234375,1.0,279.741455078125,283.26611328125,296.02886962890625,299.44854736328125,293.1499938964844,293.1499938964844,279.45001220703125,32682.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858692646026611,1.0,0.0,0.0,3.645812511444092,3.645835876464844,8.869149041856872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.400390625,0.0,1503.7198486328125,1895.4371337890625,0.0,3271.556640625,0.9019705653190612,1.0,0.0,3.0,1.0,0.0
18182700,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.8821039199829102,0.4169068932533264,0.3767905831336975,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7047107815742493,0.2076916992664337,0.1994311660528183,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.8997945785522461,0.4419271647930145,0.3105350434780121,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8414497971534729,0.3607198596000671,0.3438554406166076,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7583317160606384,0.2615774273872375,1.18954336643219,284.882568359375,284.95001220703125,300.4045104980469,293.0586853027344,298.7610168457031,297.8651733398437,284.8787841796875,1.0,0.5521748065948486,0.4756122529506683,0.4756122529506683,1.0,1.0,-2.905761241912842,1.0241529941558838,1.881608247756958,0.3689086437225342,0.8581724762916565,0.8581724762916565,0.0,143.57412719726562,151.0,54663.19921875,0.0,2107.45751953125,1.0,279.4984741210937,283.11163330078125,296.0949401855469,299.6778869628906,293.1499938964844,293.1499938964844,279.45001220703125,37085.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927916288375854,1.0,0.0,0.0,3.623481512069702,3.623505353927612,8.760832770349225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.6796875,0.0,1511.927490234375,1895.4371337890625,0.0,3336.3046875,0.8978167176246643,1.0,0.0,3.0,1.0,0.0
18182760,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.8793271780014038,0.4170625805854797,0.3770032525062561,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.703504204750061,0.2086479216814041,0.2004237473011016,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8966968655586243,0.4417382478713989,0.3104693293571472,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8391937613487244,0.3610997200012207,0.344305008649826,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7558611035346985,0.2614200711250305,1.1893409490585327,284.9049377441406,284.95001220703125,300.4420471191406,293.0638122558594,298.77545166015625,297.8682861328125,284.9068603515625,1.0,0.5535030364990234,0.4751101434230804,0.4751101434230804,1.0,1.0,-2.907430410385132,1.0237984657287598,1.883631944656372,0.3682670891284942,0.8527107834815979,0.8527107834815979,0.0,145.396728515625,154.0,54478.45703125,0.0,2119.320556640625,1.0,279.4581298828125,283.1349182128906,296.09033203125,299.6278991699219,293.1499938964844,293.1499938964844,279.75,38557.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953073620796204,1.0,0.0,0.0,3.539878368377685,3.539901733398437,8.361225809494499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7708.94482421875,0.0,1432.627197265625,1895.4371337890625,0.0,3359.8037109375,0.882971465587616,1.0,0.0,3.0,1.0,0.0
18182820,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8771616220474243,0.4177601039409637,0.3774163126945495,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.702706515789032,0.2097823768854141,0.2014572471380233,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8941775560379028,0.4420015513896942,0.3105210661888122,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8374089002609253,0.3617867827415466,0.3448478579521179,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7538121938705444,0.2614833116531372,1.1893329620361328,285.0248718261719,284.95001220703125,300.4794921875,293.06915283203125,298.7873840332031,297.8676452636719,285.0274963378906,1.0,0.5548195838928223,0.4746080338954925,0.4746080338954925,1.0,1.0,-2.9098691940307617,1.0237531661987305,1.8861161470413208,0.3676681816577911,0.9374690651893616,0.9374690651893616,0.0,147.00930786132812,154.0,53805.734375,0.0,2131.468505859375,1.0,279.6988830566406,283.265625,296.0381164550781,299.4301147460937,293.1499938964844,293.1499938964844,279.75,33668.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890931010246277,1.0,0.0,0.0,3.598635196685791,3.598658323287964,8.641098361295008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7958.185546875,0.0,1459.56884765625,1895.4371337890625,0.0,3301.72509765625,0.8938117027282715,1.0,0.0,3.0,1.0,0.0
18182880,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8760175108909607,0.4186114370822906,0.3782120048999786,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.7026798129081726,0.2110136896371841,0.2026391625404358,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8926615118980408,0.442438930273056,0.310836523771286,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8364462852478027,0.3626038432121277,0.3456368446350097,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.7525494694709778,0.261676162481308,1.1902474164962769,285.01641845703125,284.95001220703125,300.5167541503906,293.0746765136719,298.7992553710937,297.8667907714844,285.014892578125,1.0,0.5562369227409363,0.4741059243679046,0.4741059243679046,1.0,1.0,-2.914670944213867,1.0246502161026,1.890020608901977,0.3675125539302826,0.9564475417137146,0.9564475417137146,0.0,148.29283142089844,157.0,54020.28515625,0.0,2146.02978515625,1.0,279.74176025390625,283.2535400390625,296.05224609375,299.491455078125,293.1499938964844,293.1499938964844,279.45001220703125,32742.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869538307189941,1.0,0.0,0.0,3.6787867546081534,3.678810358047485,9.030306955537526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.259765625,0.0,1540.86962890625,1895.4371337890625,0.0,3281.70849609375,0.9094328284263612,1.0,0.0,3.0,1.0,0.0
18182940,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8744117021560669,0.4188930094242096,0.3788077235221863,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7023458480834961,0.212068036198616,0.203787699341774,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.8907316327095032,0.4424280226230621,0.3110512793064117,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8351467251777649,0.3631055057048797,0.3463372886180877,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7510008811950684,0.2616397142410278,1.1909587383270264,284.8796081542969,284.95001220703125,300.5539245605469,293.08038330078125,298.8135070800781,297.8697509765625,284.8756103515625,1.0,0.557649552822113,0.4736038446426391,0.4736038446426391,1.0,1.0,-2.91872787475586,1.0252357721328735,1.8934921026229856,0.3672995567321777,0.8655990362167358,0.8655990362167358,0.0,149.76132202148438,157.0,54970.5,0.0,2160.27490234375,1.0,279.49774169921875,283.0974426269531,296.1174621582031,299.7200622558594,293.1499938964844,293.1499938964844,279.45001220703125,37029.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938717246055603,1.0,0.0,0.0,3.657817840576172,3.65784215927124,8.927656267587736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.05078125,0.0,1549.6033935546875,1895.4371337890625,0.0,3346.39599609375,0.905496060848236,1.0,0.0,3.0,1.0,0.0
18183000,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8717755079269409,0.4189680814743042,0.3789517283439636,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7012271285057068,0.2130164355039596,0.2047732472419738,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8878134489059448,0.442223846912384,0.31097611784935,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8330338001251221,0.3634524047374725,0.3467566967010498,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7486897110939026,0.2614482343196869,1.1906064748764038,284.90069580078125,284.95001220703125,300.5909118652344,293.0863342285156,298.827880859375,297.8732604980469,284.9028015136719,1.0,0.5589299201965332,0.4731017351150512,0.4731017351150512,1.0,1.0,-2.92007827758789,1.0247350931167605,1.8953431844711304,0.3665736615657806,0.8579527735710144,0.8579527735710144,0.0,151.58995056152344,160.0,54775.8046875,0.0,2171.700439453125,1.0,279.4578552246094,283.12017822265625,296.1128234863281,299.6692810058594,293.1499938964844,293.1499938964844,279.75,38634.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963404893875122,1.0,0.0,0.0,3.5729215145111084,3.5729451179504395,8.518051117789582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.74072265625,0.0,1468.3907470703125,1895.4371337890625,0.0,3369.448974609375,0.8903145790100098,1.0,0.0,3.0,1.0,0.0
18183060,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8697289824485779,0.4196025133132934,0.3792997002601623,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.700509786605835,0.2141531556844711,0.205803781747818,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8854572772979736,0.4424855411052704,0.3110215365886688,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8313706517219543,0.3641186058521271,0.3472737669944763,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7467786073684692,0.2614859640598297,1.1904637813568115,285.0236511230469,284.95001220703125,300.6277160644531,293.092529296875,298.8395690917969,297.8726806640625,285.0264587402344,1.0,0.5601996779441833,0.4726262092590332,0.4726262092590332,1.0,1.0,-2.9222347736358643,1.024614930152893,1.8976198434829712,0.3659500777721405,0.9438260197639464,0.9438260197639464,0.0,153.20079040527344,160.0,54076.38671875,0.0,2183.44482421875,1.0,279.6996459960937,283.2542724609375,296.0608825683594,299.4698486328125,293.1499938964844,293.1499938964844,279.75,33792.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8900320529937744,1.0,0.0,0.0,3.628715038299561,3.628738403320313,8.786158218754281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7990.05029296875,0.0,1493.193359375,1895.4371337890625,0.0,3310.507568359375,0.9006258249282837,1.0,0.0,3.0,1.0,0.0
18183120,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8686805367469788,0.4204057455062866,0.3800466060638428,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.700556755065918,0.2153939753770828,0.206991508603096,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8840843439102173,0.4429335594177246,0.3113404214382171,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.8305084109306335,0.3649250268936157,0.3480482995510101,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7456257939338684,0.2616631686687469,1.1912862062454224,285.0170288085937,284.95001220703125,300.66436767578125,293.0989685058594,298.8511962890625,297.871826171875,285.0155944824219,1.0,0.5615757703781128,0.4721507132053375,0.4721507132053375,1.0,1.0,-2.926860809326172,1.02548086643219,1.901379942893982,0.3657893240451813,0.9639861583709716,0.9639861583709716,0.0,154.46893310546875,163.0,54283.78125,0.0,2197.763427734375,1.0,279.74200439453125,283.24395751953125,296.07574462890625,299.5313415527344,293.1499938964844,293.1499938964844,279.45001220703125,32834.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878023028373718,1.0,0.0,0.0,3.706982135772705,3.7070062160491934,9.169260124508584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.78125,0.0,1573.4356689453125,1895.4371337890625,0.0,3289.64892578125,0.9158604145050048,1.0,0.0,3.0,1.0,0.0
18183180,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8672035336494446,0.4206328988075256,0.3805974125862121,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7003173232078552,0.2164547145366668,0.2081476002931594,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8823289275169373,0.4429312944412231,0.311562180519104,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8293337821960449,0.3654141426086426,0.3487381041049957,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.744215726852417,0.2616125345230102,1.1919313669204712,284.8793640136719,284.95001220703125,300.7008361816406,293.10565185546875,298.86541748046875,297.87518310546875,284.87518310546875,1.0,0.5629517436027527,0.4716751873493194,0.4716751873493194,1.0,1.0,-2.930788993835449,1.0260552167892456,1.904733777046204,0.3655830919742584,0.8726773858070374,0.8726773858070374,0.0,155.920654296875,163.0,55256.27734375,0.0,2211.82421875,1.0,279.4971008300781,283.0865173339844,296.1418762207031,299.7616882324219,293.1499938964844,293.1499938964844,279.45001220703125,36965.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946332931518555,1.0,0.0,0.0,3.687727689743042,3.6877520084381104,9.074254307961382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.7724609375,0.0,1582.8463134765625,1895.4371337890625,0.0,3353.509033203125,0.9122055172920228,1.0,0.0,3.0,1.0,0.0
18183240,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8647286295890808,0.4206377863883972,0.3806852102279663,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.6993088722229004,0.2174045443534851,0.2091361880302429,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8796168565750122,0.4427249431610107,0.3114891350269317,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8273664712905884,0.3657410442829132,0.3491418063640594,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7420749068260193,0.2614011764526367,1.1915030479431152,284.89874267578125,284.95001220703125,300.7370910644531,293.1126403808594,298.8798828125,297.8793029785156,284.90093994140625,1.0,0.5641959309577942,0.4711996912956238,0.4711996912956238,1.0,1.0,-2.9319679737091064,1.0255299806594849,1.9064381122589111,0.3648612797260284,0.8634153604507446,0.8634153604507446,0.0,157.74244689941406,166.0,55063.390625,0.0,2222.985595703125,1.0,279.4576416015625,283.1080017089844,296.1384582519531,299.7123718261719,293.1499938964844,293.1499938964844,279.75,38647.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970461487770081,1.0,0.0,0.0,3.6032423973083496,3.603266477584839,8.663238304507104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7766.93359375,0.0,1501.324462890625,1895.4371337890625,0.0,3376.034423828125,0.8970212340354919,1.0,0.0,3.0,1.0,0.0
18183300,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.8627976775169373,0.4212111532688141,0.3809732496738434,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.6986744403839111,0.21854829788208,0.2101701349020004,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8774244785308838,0.4429897665977478,0.3115341365337372,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8258107304573059,0.3663929402828216,0.3496420085430145,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.7402933835983276,0.2614212930202484,1.191273808479309,285.02392578125,284.95001220703125,300.7731628417969,293.11993408203125,298.8913879394531,297.8789978027344,285.0268859863281,1.0,0.5654296875,0.4707241654396057,0.4707241654396057,1.0,1.0,-2.933931589126587,1.0253245830535889,1.908607006072998,0.3641829192638397,0.9504921436309814,0.9504921436309814,0.0,159.349609375,166.0,54343.35546875,0.0,2234.45654296875,1.0,279.7003479003906,283.2447509765625,296.087646484375,299.5128479003906,293.1499938964844,293.1499938964844,279.75,33873.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906722664833069,1.0,0.0,0.0,3.656859397888184,3.656883001327514,8.922977485781303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.5537109375,0.0,1524.87353515625,1895.4371337890625,0.0,3316.49365234375,0.9069738984107972,1.0,0.0,3.0,1.0,0.0
18183360,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8618274331092834,0.4219655692577362,0.3816718757152557,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.6987851858139038,0.2198005765676498,0.2113668620586395,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8761788010597229,0.4434493482112884,0.3118583858013153,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8250291347503662,0.3671920001506805,0.350406676530838,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.7392332553863525,0.2615868151187897,1.1920307874679563,285.018798828125,284.95001220703125,300.8089904785156,293.12750244140625,298.9027404785156,297.8782653808594,285.0174255371094,1.0,0.5667734146118164,0.4702468514442444,0.4702468514442444,1.0,1.0,-2.9384260177612305,1.026119828224182,1.9123061895370483,0.3639671802520752,0.9720419645309448,0.9720419645309448,0.0,160.60682678222656,169.0,54547.29296875,0.0,2248.619384765625,1.0,279.7422180175781,283.23583984375,296.1036682128906,299.5754089355469,293.1499938964844,293.1499938964844,279.45001220703125,32890.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883825540542603,1.0,0.0,0.0,3.7337939739227295,3.7338180541992174,9.302377748099387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.353515625,0.0,1604.6092529296875,1895.4371337890625,0.0,3295.078125,0.921957552433014,1.0,0.0,3.0,1.0,0.0
18183420,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8604546189308167,0.4221369624137878,0.3821771144866943,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.69862300157547,0.2208677977323532,0.2125317156314849,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8745743632316589,0.4434548914432525,0.3120873570442199,297.2484130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8239501714706421,0.3676700294017792,0.351088285446167,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.7379346489906311,0.2615239024162292,1.1926240921020508,284.87994384765625,284.95001220703125,300.8446044921875,293.13543701171875,298.9169311523437,297.88214111328125,284.87554931640625,1.0,0.5681197047233582,0.4697695076465606,0.4697695076465606,1.0,1.0,-2.942246675491333,1.026633620262146,1.915613055229187,0.3637127578258514,0.8803982734680176,0.8803982734680176,0.0,162.04812622070312,169.0,55546.18359375,0.0,2262.5546875,1.0,279.4964904785156,283.07672119140625,296.1710510253906,299.80810546875,293.1499938964844,293.1499938964844,279.45001220703125,36855.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951544761657715,1.0,0.0,0.0,3.7170464992523193,3.717071294784546,9.219115781888832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.2646484375,0.0,1615.5694580078125,1895.4371337890625,0.0,3358.376220703125,0.918767511844635,1.0,0.0,3.0,1.0,0.0
18183480,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8581162095069885,0.4220674335956573,0.3822066187858581,297.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.6977066397666931,0.2218178957700729,0.2135228663682937,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8720456957817078,0.4432428181171417,0.312015175819397,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8220922946929932,0.3679761886596679,0.3514769375324249,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7359341382980347,0.261303573846817,1.19214129447937,284.8966369628906,284.95001220703125,300.8800048828125,293.1437072753906,298.92755126953125,297.88104248046875,284.8988037109375,1.0,0.5693337917327881,0.4692921638488769,0.4692921638488769,1.0,1.0,-2.9432764053344727,1.026034593582153,1.9172416925430296,0.3629387021064758,0.8689702153205872,0.8689702153205872,0.0,163.86727905273438,172.0,55352.8984375,0.0,2273.501220703125,1.0,279.4574279785156,283.0962829589844,296.1690979003906,299.7606506347656,293.1499938964844,293.1499938964844,279.75,38641.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975356221199036,1.0,0.0,0.0,3.633468151092529,3.6334924697875977,8.809190603642492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.44580078125,0.0,1534.525390625,1895.4371337890625,0.0,3380.601806640625,0.9036813378334044,1.0,0.0,3.0,1.0,0.0
18183540,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8562922477722168,0.4225754737854004,0.3824300467967987,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.6971524953842163,0.2229702621698379,0.2145598977804184,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8700101971626282,0.4435063898563385,0.3120564520359039,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.8206260204315186,0.368613064289093,0.3519589006900787,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7342786192893982,0.2613244354724884,1.191900610923767,285.0241394042969,284.95001220703125,300.9151306152344,293.1523132324219,298.9393005371094,297.8816833496094,285.02734375,1.0,0.5705398321151733,0.4688148200511932,0.4688148200511932,1.0,1.0,-2.9451255798339844,1.025768756866455,1.9193569421768188,0.3622102737426758,0.9572599530220032,0.9572599530220032,0.0,165.4664764404297,172.0,54613.37109375,0.0,2284.80517578125,1.0,279.7010192871094,283.2359924316406,296.1195068359375,299.56103515625,293.1499938964844,293.1499938964844,279.75,33957.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910988569259644,1.0,0.0,0.0,3.684526205062866,3.684550285339356,9.058506407200184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.4990234375,0.0,1556.4918212890625,1895.4371337890625,0.0,3320.482421875,0.9132228493690492,1.0,0.0,3.0,1.0,0.0
18183600,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8553900718688965,0.4232818484306335,0.3830790817737579,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.6973235011100769,0.2242367714643478,0.2157680094242096,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.8688803911209106,0.4439765512943268,0.3123842775821686,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8199113607406616,0.3694063723087311,0.3527142405509949,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7333036661148071,0.2614824473857879,1.192639946937561,285.0209350585937,284.95001220703125,300.95001220703125,293.16131591796875,298.9517822265625,297.8834228515625,285.01959228515625,1.0,0.5718589425086975,0.4683374762535095,0.4683374762535095,1.0,1.0,-2.949546337127685,1.026520013809204,1.923026204109192,0.3619531989097595,0.980546772480011,0.980546772480011,0.0,166.71319580078125,175.0,54819.23046875,0.0,2298.90625,1.0,279.742431640625,283.22857666015625,296.13690185546875,299.6250915527344,293.1499938964844,293.1499938964844,279.45001220703125,32940.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887536525726318,1.0,0.0,0.0,3.760366439819336,3.760390996932984,9.435254355594224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8656.16015625,0.0,1635.8717041015625,1895.4371337890625,0.0,3298.5498046875,0.9279993176460266,1.0,0.0,3.0,1.0,0.0
18183660,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8541051149368286,0.4233980774879455,0.3835395872592926,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6972281336784363,0.2253114283084869,0.2169433385133743,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8674092888832092,0.4439888894557953,0.3126199245452881,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8189062476158142,0.369874507188797,0.353389173746109,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.7320956587791443,0.261416882276535,1.193201780319214,284.8804626464844,284.95001220703125,300.9849548339844,293.1707763671875,298.9619445800781,297.8817443847656,284.8757629394531,1.0,0.5731818675994873,0.4678506553173065,0.4678506553173065,1.0,1.0,-2.9532878398895264,1.0269697904586792,1.9263179302215576,0.3616403341293335,0.8883645534515381,0.8883645534515381,0.0,168.14761352539062,175.0,55841.5390625,0.0,2312.777099609375,1.0,279.4958801269531,283.06756591796875,296.2057800292969,299.8604736328125,293.1499938964844,293.1499938964844,279.45001220703125,36738.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954633474349976,1.0,0.0,0.0,3.746274948120117,3.746299982070923,9.36467188239476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8402.7861328125,0.0,1648.613525390625,1895.4371337890625,0.0,3361.260498046875,0.9253100752830504,1.0,0.0,3.0,1.0,0.0
18183720,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8518967628479004,0.4232531189918518,0.3835099935531616,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6964038014411926,0.2262643575668335,0.2179381400346756,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.865058183670044,0.4437690079212188,0.3125469386577606,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8171395659446716,0.3701608180999756,0.3537630438804626,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.730227530002594,0.2612042427062988,1.192739486694336,284.8947448730469,284.95001220703125,301.0203552246094,293.18084716796875,298.9712829589844,297.8787536621094,284.89697265625,1.0,0.5743746757507324,0.4673638343811035,0.4673638343811035,1.0,1.0,-2.954256772994995,1.0263160467147827,1.9279406070709229,0.3608157932758331,0.8749216198921204,0.8749216198921204,0.0,169.95884704589844,178.0,55652.8203125,0.0,2323.63232421875,1.0,279.45721435546875,283.0855712890625,296.2056579589844,299.8151550292969,293.1499938964844,293.1499938964844,279.75,38622.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977843523025513,1.0,0.0,0.0,3.6635704040527344,3.663594961166382,8.955757948569953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7830.3173828125,0.0,1568.0133056640625,1895.4371337890625,0.0,3382.92236328125,0.910331666469574,1.0,0.0,3.0,1.0,0.0
18183780,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8501611351966858,0.4236839413642883,0.3836636841297149,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6959227919578552,0.2274278402328491,0.2189809530973434,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8631641864776611,0.4440315067768097,0.3125841319561004,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8157399892807007,0.3707848191261291,0.3542285561561584,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.72867751121521,0.2612321972846985,1.1925264596939087,285.0245361328125,284.95001220703125,301.05615234375,293.19146728515625,298.98309326171875,297.8793029785156,285.0279235839844,1.0,0.5755603313446045,0.4668770134449005,0.4668770134449005,1.0,1.0,-2.9560375213623047,1.0259910821914673,1.930046558380127,0.3600362539291382,0.9644812941551208,0.9644812941551208,0.0,171.55250549316406,178.0,54898.28125,0.0,2334.856201171875,1.0,279.7016906738281,283.2279663085937,296.15789794921875,299.61639404296875,293.1499938964844,293.1499938964844,279.75,34028.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912657499313354,1.0,0.0,0.0,3.712583065032959,3.7126073837280273,9.196988912663072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.51611328125,0.0,1588.914794921875,1895.4371337890625,0.0,3322.04296875,0.9195467233657836,1.0,0.0,3.0,1.0,0.0
18183840,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8493110537528992,0.4243294298648834,0.384251594543457,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6961513161659241,0.2287110090255737,0.2202023863792419,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8621410727500916,0.4445113837718963,0.3129150867462158,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8150822520256042,0.3715739548206329,0.3549760580062866,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.7277816534042358,0.2613992393016815,1.1933008432388306,285.02313232421875,284.95001220703125,301.09228515625,293.2025756835937,298.9958801269531,297.8810729980469,285.0218811035156,1.0,0.5768622159957886,0.4663901925086975,0.4663901925086975,1.0,1.0,-2.960437059402466,1.026698350906372,1.9337388277053835,0.3597350716590881,0.9894587993621826,0.9894587993621826,0.0,172.78880310058594,166.0,55105.75390625,0.0,2348.98583984375,1.0,279.7426147460937,283.22216796875,296.17742919921875,299.6826171875,293.1499938964844,293.1499938964844,279.45001220703125,32992.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888430595397949,1.0,0.0,0.0,3.7871248722076416,3.787149667739868,9.570012480253354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.40625,0.0,1667.795654296875,1895.4371337890625,0.0,3299.38623046875,0.9340837001800536,1.0,0.0,3.0,1.0,0.0
18183900,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8509315252304077,0.4243733882904053,0.3845627903938293,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.698641836643219,0.2297991514205932,0.2212947905063629,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8637577295303345,0.4445331394672394,0.3130860030651092,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8168261051177979,0.3720366060733795,0.3555496633052826,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7289549112319946,0.2613430023193359,1.1934415102005005,284.8810729980469,284.95001220703125,301.12872314453125,293.2142028808594,299.006591796875,297.8796691894531,284.8760681152344,1.0,0.576288104057312,0.4659033715724945,0.4659033715724945,1.0,1.0,-2.963196516036988,1.0267401933670044,1.936456322669983,0.3592648208141327,0.8967899680137634,0.8967899680137634,0.0,171.7270050048828,166.0,56148.015625,0.0,2348.576904296875,1.0,279.49530029296875,283.05908203125,296.2484436035156,299.92138671875,293.1499938964844,293.1499938964844,279.45001220703125,36618.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954809308052063,1.0,0.0,0.0,3.775710821151733,3.775736331939697,9.512414180790074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.482421875,0.0,1682.3621826171875,1895.4371337890625,0.0,3361.424560546875,0.9319095611572266,1.0,0.0,3.0,1.0,0.0
