time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183960,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8532294631004333,0.4241266548633575,0.3843116462230682,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.7018311023712158,0.2307695895433426,0.2221530526876449,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8661797642707825,0.4443203210830688,0.3129076063632965,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8193026185035706,0.3723173439502716,0.3557676672935486,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7307642698287964,0.2611455917358398,1.1923209428787231,284.89208984375,284.95001220703125,301.1654663085937,293.22625732421875,299.0165710449219,297.8771667480469,284.894287109375,1.0,0.5748924016952515,0.4654253423213959,0.4654253423213959,1.0,1.0,-2.9626305103302,1.0254848003387451,1.9371458292007449,0.3581895232200622,0.880705714225769,0.880705714225769,0.0,169.67047119140625,154.0,55949.73828125,0.0,2337.171630859375,1.0,279.45703125,283.0746765136719,296.2504577636719,299.8782653808594,293.1499938964844,293.1499938964844,279.75,38613.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977488875389099,1.0,0.0,0.0,3.693919897079468,3.6939446926116943,9.104753644351148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.822265625,0.0,1602.369384765625,1895.4371337890625,0.0,3382.59130859375,0.9170328378677368,1.0,0.0,3.0,1.0,0.0
18184020,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8571431040763855,0.4244873225688934,0.3842092752456665,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.706367015838623,0.231968954205513,0.2230347394943237,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8702530264854431,0.4446070194244385,0.3128177225589752,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8231791257858276,0.3729523718357086,0.3560492396354675,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7338048219680786,0.2612015902996063,1.1913225650787354,285.023193359375,284.95001220703125,301.2024230957031,293.2387390136719,299.029052734375,297.87841796875,285.02667236328125,1.0,0.5729371309280396,0.4649473130702972,0.4649473130702972,1.0,1.0,-2.962592363357544,1.024447321891785,1.9381450414657595,0.3571053147315979,0.97045236825943,0.97045236825943,0.0,166.4976043701172,154.0,55153.6015625,0.0,2321.080322265625,1.0,279.7023620605469,283.2193603515625,296.2043762207031,299.6790771484375,293.1499938964844,293.1499938964844,279.75,34152.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911346793174744,1.0,0.0,0.0,3.73946475982666,3.739489316940308,9.330655643680076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8129.53515625,0.0,1620.83544921875,1895.4371337890625,0.0,3320.817626953125,0.9256418347358704,1.0,0.0,3.0,1.0,0.0
18184080,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8631144165992737,0.4251048266887665,0.3845529556274414,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.7124538421630859,0.2333059310913086,0.224086508154869,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8763847947120667,0.4451332986354828,0.313016802072525,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8287587761878967,0.3737723231315613,0.3566045761108398,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7383901476860046,0.2614131569862366,1.1912519931793213,285.0224304199219,284.95001220703125,301.2395935058594,293.25164794921875,299.0426330566406,297.8810729980469,285.0211486816406,1.0,0.5706883668899536,0.4644692838191986,0.4644692838191986,1.0,1.0,-2.9650893211364746,1.0244075059890747,1.9406816959381104,0.3564807176589966,0.9955758452415466,0.9955758452415466,0.0,162.27597045898438,142.0,55332.203125,0.0,2304.2021484375,1.0,279.7428283691406,283.2145690917969,296.225341796875,299.7453308105469,293.1499938964844,293.1499938964844,279.45001220703125,33124.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888585090637207,1.0,0.0,0.0,3.811158418655396,3.811183452606201,9.69186316979176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8739.6865234375,0.0,1697.4970703125,1895.4371337890625,0.0,3296.972900390625,0.9395972490310668,1.0,0.0,3.0,1.0,0.0
18184140,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8697487711906433,0.4251388609409332,0.3847196102142334,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.718742311000824,0.2344539165496826,0.225097581744194,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8832259774208069,0.4452101588249206,0.3131234049797058,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8349311947822571,0.3742740750312805,0.3570761978626251,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7435540556907654,0.2614116370677948,1.1909737586975098,284.8796081542969,284.95001220703125,301.2769470214844,293.264892578125,299.0541076660156,297.88055419921875,284.87451171875,1.0,0.5681381821632385,0.4639912247657776,0.4639912247657776,1.0,1.0,-2.96687126159668,1.024073600769043,1.9427975416183472,0.355819970369339,0.9020205736160278,0.9020205736160278,0.0,157.73114013671875,142.0,56372.48046875,0.0,2284.38232421875,1.0,279.49481201171875,283.05084228515625,296.2976379394531,299.9847412109375,293.1499938964844,293.1499938964844,279.45001220703125,36658.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8950581550598145,1.0,0.0,0.0,3.799168348312378,3.799193859100342,9.63097704698157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.255859375,0.0,1710.6708984375,1895.4371337890625,0.0,3357.47705078125,0.937248170375824,1.0,0.0,3.0,1.0,0.0
18184200,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8762199878692627,0.4248804450035095,0.3843671977519989,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7247396111488342,0.2354800850152969,0.2259132117033004,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8899662494659424,0.4450465142726898,0.312909871339798,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8410692811012268,0.374590128660202,0.3572324216365814,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.748701810836792,0.2612661123275757,1.1896339654922483,284.8897705078125,284.95001220703125,301.3144226074219,293.2784729003906,299.064697265625,297.8788146972656,284.8920288085937,1.0,0.56522136926651,0.4635131955146789,0.4635131955146789,1.0,1.0,-2.9657516479492188,1.0225944519042969,1.943157315254212,0.3546363115310669,0.8847032189369202,0.8847032189369202,0.0,153.20277404785156,130.0,56169.0,0.0,2259.49169921875,1.0,279.45684814453125,283.0660400390625,296.3011779785156,299.9425354003906,293.1499938964844,293.1499938964844,279.75,38670.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971762657165527,1.0,0.0,0.0,3.716982841491699,3.717008113861084,9.218800300914154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.6376953125,0.0,1629.3212890625,1895.4371337890625,0.0,3377.248779296875,0.9221957921981812,1.0,0.0,3.0,1.0,0.0
18184260,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8841254711151123,0.4252325296401977,0.3841861188411712,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.7316329479217529,0.2367366999387741,0.2267749905586242,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8981068134307861,0.4453827142715454,0.3128000199794769,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8484750390052795,0.3752621114253998,0.3574747741222381,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7549769878387451,0.2613721191883087,1.1885172128677368,285.0228271484375,284.95001220703125,301.3519897460937,293.2923583984375,299.0777893066406,297.8806457519531,285.0264892578125,1.0,0.5621179342269897,0.4630916118621826,0.4630916118621826,1.0,1.0,-2.965380907058716,1.0215330123901367,1.943847894668579,0.3535959422588348,0.9753001928329468,0.9753001928329468,0.0,148.17601013183594,130.0,55355.171875,0.0,2233.421630859375,1.0,279.7028503417969,283.2129821777344,296.2567138671875,299.74371337890625,293.1499938964844,293.1499938964844,279.75,34252.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904417157173157,1.0,0.0,0.0,3.760230779647827,3.7602555751800537,9.434573371436272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.267578125,0.0,1645.828369140625,1895.4371337890625,0.0,3314.338134765625,0.9303681254386902,1.0,0.0,3.0,1.0,0.0
18184320,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8942546844482422,0.4258446991443634,0.3844719529151916,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.7400927543640137,0.2381303757429123,0.2278260439634323,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.9085769653320312,0.445961058139801,0.3129940629005432,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8578864336013794,0.3761210739612579,0.3580113649368286,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7630471587181091,0.2616335749626159,1.1884101629257202,285.0235595703125,284.95001220703125,301.3896179199219,293.3064880371094,299.09185791015625,297.8837585449219,285.0223388671875,1.0,0.5590038299560547,0.4626699984073639,0.4626699984073639,1.0,1.0,-2.967734813690185,1.0215494632720947,1.9461854696273804,0.3530548810958862,1.0,1.0,0.0,142.55589294433594,118.0,55529.44921875,0.0,2209.121826171875,1.0,279.7429504394531,283.20953369140625,296.2792358398437,299.8113708496094,293.1499938964844,293.1499938964844,279.45001220703125,33206.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878098726272583,1.0,0.0,0.0,3.8303394317626953,3.83036470413208,9.789664545678534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.4111328125,0.0,1721.2802734375,1895.4371337890625,0.0,3289.719970703125,0.9439831376075744,1.0,0.0,3.0,1.0,0.0
18184380,297.2044372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9050407409667968,0.4258687794208526,0.3845930099487304,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7492460012435913,0.2393269091844558,0.228845790028572,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9206317663192748,0.4460852444171905,0.3131049573421478,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8681167364120483,0.3766565918922424,0.358476310968399,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7718371152877808,0.2616782486438751,1.1881520748138428,284.8805847167969,284.95001220703125,301.4272766113281,293.3208923339844,299.1037902832031,297.8836975097656,284.87530517578125,1.0,0.5557996034622192,0.4622483849525451,0.4622483849525451,1.0,1.0,-2.9694936275482178,1.021320104598999,1.9481734037399288,0.3525023460388183,0.90807443857193,0.90807443857193,0.0,136.96286010742188,118.0,56585.44921875,0.0,2183.8759765625,1.0,279.4944152832031,283.045166015625,296.3528747558594,300.0528259277344,293.1499938964844,293.1499938964844,279.45001220703125,36599.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942127823829651,1.0,0.0,0.0,3.8194680213928223,3.819494009017944,9.734172863318236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.6181640625,0.0,1734.70361328125,1895.4371337890625,0.0,3349.581787109375,0.9418370723724364,1.0,0.0,3.0,1.0,0.0
18184440,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9162449836730956,0.4255865216255188,0.3841969072818756,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.7584921717643738,0.2403917014598846,0.2296715676784515,297.1726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.932755708694458,0.4459553360939026,0.3128972351551056,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.878341019153595,0.3769952058792114,0.3586285710334778,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7805780172348022,0.2615691721439361,1.1868538856506348,284.88897705078125,284.95001220703125,301.4649353027344,293.33551025390625,299.1146545410156,297.8822937011719,284.8912048339844,1.0,0.5523821115493774,0.4618268013000488,0.4618268013000488,1.0,1.0,-2.968385934829712,1.0199625492095947,1.9484233856201167,0.351439356803894,0.8895462155342102,0.8895462155342102,0.0,131.6616668701172,106.0,56390.81640625,0.0,2155.109130859375,1.0,279.45672607421875,283.058837890625,296.3578186035156,300.0126953125,293.1499938964844,293.1499938964844,279.75,38630.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963053822517395,1.0,0.0,0.0,3.7389492988586426,3.7389748096466064,9.328084047410812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7924.3291015625,0.0,1654.5574951171875,1895.4371337890625,0.0,3369.120849609375,0.9270454049110411,1.0,0.0,3.0,1.0,0.0
18184500,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9300549626350404,0.4259127080440521,0.3839709460735321,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7693853974342346,0.2416862696409225,0.2305459976196289,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9467034935951232,0.4463222324848175,0.3127921819686889,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8903722167015076,0.377687931060791,0.3588677048683166,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7908684015274048,0.2617065906524658,1.1857783794403076,285.0234680175781,284.95001220703125,301.5025329589844,293.3503112792969,299.1278076171875,297.8843078613281,285.0272827148437,1.0,0.5488920211791992,0.4614051878452301,0.4614051878452301,1.0,1.0,-2.9680280685424805,1.018908143043518,1.9491199254989624,0.3504052460193634,0.9810304641723632,0.9810304641723632,0.0,126.06135559082033,106.0,55564.5234375,0.0,2126.147216796875,1.0,279.7033386230469,283.20751953125,296.314453125,299.8144836425781,293.1499938964844,293.1499938964844,279.75,34302.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895631432533264,1.0,0.0,0.0,3.780635356903076,3.780660390853882,9.537243386148475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8195.068359375,0.0,1670.266357421875,1895.4371337890625,0.0,3306.1220703125,0.9349687695503236,1.0,0.0,3.0,1.0,0.0
18184560,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9471977949142456,0.4265038967132568,0.3842194974422455,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.782983660697937,0.2431182265281677,0.2316159009933471,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9630494713783264,0.4469352960586548,0.3129961490631103,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.905385971069336,0.3785702586174011,0.3594078123569488,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8037200570106506,0.2619995772838592,1.1857293844223022,285.02569580078125,284.95001220703125,301.5400390625,293.365234375,299.1418762207031,297.8875732421875,285.0247497558594,1.0,0.5454812049865723,0.4609899520874023,0.4609899520874023,1.0,1.0,-2.970445394515991,1.018953800201416,1.9514915943145752,0.3498819768428802,1.0,1.0,0.0,120.00182342529295,94.0,55725.375,0.0,2099.621826171875,1.0,279.7431030273437,283.2056884765625,296.337890625,299.8829040527344,293.1499938964844,293.1499938964844,279.45001220703125,33394.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8869311213493347,1.0,0.0,0.0,3.847632884979248,3.847658395767212,9.878261835183366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.1240234375,0.0,1743.811767578125,1895.4371337890625,0.0,3281.49609375,0.9478788375854492,1.0,0.0,3.0,1.0,0.0
18184620,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9645445346832277,0.4265123307704925,0.3843120336532593,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7979148030281067,0.244349330663681,0.2326569706201553,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.9789868593215942,0.4470975995063782,0.3131228387355804,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9232559204101562,0.3791298270225525,0.3598821461200714,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.8171700239181519,0.2620766460895538,1.1855521202087402,284.88336181640625,284.95001220703125,301.5774230957031,293.3803100585937,299.1537780761719,297.8876953125,284.87774658203125,1.0,0.5420483350753784,0.4605746865272522,0.4605746865272522,1.0,1.0,-2.972322940826416,1.0187768936157229,1.953545928001404,0.3493597209453583,0.9150035977363586,0.9150035977363586,0.0,114.0750961303711,94.0,56805.97265625,0.0,2072.798095703125,1.0,279.4940490722656,283.0410461425781,296.4119873046875,300.1255187988281,293.1499938964844,293.1499938964844,279.45001220703125,36479.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8932923078536987,1.0,0.0,0.0,3.839064359664917,3.839090347290039,9.83431391432532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.337890625,0.0,1757.6356201171875,1895.4371337890625,0.0,3340.983154296875,0.9462571144104004,1.0,0.0,3.0,1.0,0.0
18184680,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9800982475280762,0.4261961579322815,0.3838852047920227,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8128407597541809,0.2454380393028259,0.2335003614425659,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9929310083389282,0.446988970041275,0.3129289150238037,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9419596791267396,0.3794791400432586,0.3600412607192993,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8301076889038086,0.2619896233081817,1.1843318939208984,284.88897705078125,284.95001220703125,301.6146240234375,293.3954467773437,299.1644897460937,297.8863830566406,284.89117431640625,1.0,0.5384484529495239,0.4601594507694244,0.4601594507694244,1.0,1.0,-2.971318244934082,1.017467975616455,1.9538501501083367,0.348331481218338,0.894946277141571,0.894946277141571,0.0,108.53604125976562,97.0,56620.84375,0.0,2043.0146484375,1.0,279.45660400390625,283.0523376464844,296.41778564453125,300.087158203125,293.1499938964844,293.1499938964844,279.75,38548.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954051733016968,1.0,0.0,0.0,3.760924816131592,3.760950565338135,9.438057304578252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.71923828125,0.0,1679.7662353515625,1895.4371337890625,0.0,3360.717041015625,0.9318724870681764,1.0,0.0,3.0,1.0,0.0
18184740,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9889415502548218,0.4264796376228332,0.3837164938449859,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8222430944442749,0.2467517852783203,0.2344915866851806,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9990000128746032,0.4474001228809356,0.3117406070232391,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9536093473434448,0.3801766335964203,0.360383927822113,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.838348925113678,0.2621402144432068,1.183793544769287,285.0248413085937,284.95001220703125,301.65167236328125,293.4106750488281,299.1773986816406,297.888427734375,285.02862548828125,1.0,0.5366672277450562,0.4597442150115967,0.4597442150115967,1.0,1.0,-2.970853567123413,1.0163769721984863,1.9544765949249268,0.3473201692104339,0.9875404238700868,0.9875404238700868,0.0,105.35320281982422,97.0,55782.27734375,0.0,2025.96044921875,1.0,279.7038269042969,283.2025146484375,296.3750915527344,299.88916015625,293.1499938964844,293.1499938964844,279.75,34326.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886945843696594,1.0,0.0,0.0,3.801438570022583,3.801463842391968,9.642491249906016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.8203125,0.0,1695.2286376953125,1895.4371337890625,0.0,3297.997314453125,0.9396416544914246,1.0,0.0,3.0,1.0,0.0
18184800,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.993458092212677,0.4269930422306061,0.3840857148170471,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8278203010559082,0.2481731474399566,0.2357480973005294,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.4486397504806518,0.3068825900554657,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.959864377975464,0.3810354173183441,0.3610982596874237,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8428756594657898,0.2624163925647735,1.1846015453338623,285.0252380371094,284.95001220703125,301.6884765625,293.4259338378906,299.1918334960937,297.8931884765625,285.0242614746094,1.0,0.5354167819023132,0.4593289494514465,0.4593289494514465,1.0,1.0,-2.9685873985290527,1.0145717859268188,1.9540156126022337,0.3460779190063476,1.0,1.0,0.0,103.72947692871094,115.0,55856.1640625,0.0,2014.0595703125,1.0,279.74322509765625,283.2002258300781,296.39849853515625,299.9552001953125,293.1499938964844,293.1499938964844,279.45001220703125,33640.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860521912574768,1.0,0.0,0.0,3.8627817630767822,3.862807512283325,9.956200983651795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8843.689453125,0.0,1764.35498046875,1895.4371337890625,0.0,3273.26953125,0.9514279365539552,1.0,0.0,3.0,1.0,0.0
18184860,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.9925790429115297,0.4269225001335144,0.3843451142311096,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8281534910202026,0.2493924498558044,0.2370293140411377,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.4497274756431579,0.3081508278846741,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9591325521469116,0.3815740048885345,0.3618017733097076,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.8419875502586365,0.2624792456626892,1.185543179512024,284.8841552734375,284.95001220703125,301.7249755859375,293.441162109375,299.2036437988281,297.8934020996094,284.87890625,1.0,0.5369052290916443,0.4589295983314514,0.4589295983314514,1.0,1.0,-2.9739227294921875,1.0157994031906128,1.9581233263015747,0.3459101021289825,0.9190402030944824,0.9190402030944824,0.0,104.30909729003906,115.0,56961.58203125,0.0,2026.0228271484373,1.0,279.4937438964844,283.0364990234375,296.4716491699219,300.1949768066406,293.1499938964844,293.1499938964844,279.45001220703125,36525.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8922333717346191,1.0,0.0,0.0,3.853781223297119,3.853807210922241,9.90985654425458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.517578125,0.0,1776.07275390625,1895.4371337890625,0.0,3331.08740234375,0.949671983718872,1.0,0.0,3.0,1.0,0.0
18184920,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9868022203445436,0.4265382587909698,0.3841334879398346,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8239120841026306,0.2504691481590271,0.2381577789783477,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9990000128746032,0.4496735334396362,0.3141812086105346,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9522698521614076,0.381909042596817,0.3622403144836426,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8364009261131287,0.2623800039291382,1.1856720447540283,284.89569091796875,284.95001220703125,301.7611999511719,293.4563903808594,299.2127685546875,297.8893127441406,284.89849853515625,1.0,0.5397756099700928,0.4585302472114563,0.4585302472114563,1.0,1.0,-2.9829461574554443,1.0184513330459597,1.9644948244094849,0.346546858549118,0.9040800333023072,0.9040800333023072,0.0,106.6839599609375,133.0,56923.01953125,0.0,2053.424560546875,1.0,279.4565124511719,283.0508728027344,296.4783020019531,300.1615295410156,293.1499938964844,293.1499938964844,279.1499938964844,38292.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943235278129578,1.0,0.0,0.0,3.782014131546021,3.782039880752564,9.544201020617038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9022.6923828125,0.0,1702.8349609375,1895.4371337890625,0.0,3350.6162109375,0.9365293979644777,1.0,0.0,3.0,1.0,0.0
18184980,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81353759765625,0.9728123545646667,0.4260769784450531,0.3840002417564392,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.8128970861434937,0.2514751255512237,0.2393574118614196,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8135681152344,0.987883985042572,0.4489609897136688,0.3146051466464996,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134765625,0.9358141422271729,0.3821677565574646,0.3627500534057617,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133850097656,0.8241776823997498,0.2622015178203583,1.1860922574996948,284.8135681152344,284.95001220703125,301.7970886230469,293.4715576171875,299.2217102050781,297.8857116699219,284.8169860839844,1.0,0.5433112978935242,0.4581308960914612,0.4581308960914612,1.0,1.0,-2.985809803009033,1.0186653137207031,1.96714460849762,0.3463892042636871,0.8173789978027344,0.8173789978027344,0.0,111.66646575927734,133.0,57431.44921875,0.0,2083.724365234375,1.0,279.19873046875,282.95361328125,296.51385498046875,300.308349609375,293.1499938964844,293.1499938964844,279.1499938964844,43075.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997325301170349,1.0,0.0,0.0,3.650595426559448,3.650620698928833,8.89243551682739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.0625,0.0,1586.7799072265625,1895.4371337890625,0.0,3401.091064453125,0.908017873764038,1.0,0.0,3.0,1.0,0.0
18185040,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.9552549719810486,0.4257907271385193,0.383821427822113,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7997884154319763,0.2525199651718139,0.2405306845903396,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.9721798896789552,0.4485789537429809,0.3143589198589325,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9171367883682252,0.3825094103813171,0.3632239401340484,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.810422956943512,0.2620572745800018,1.1863420009613037,284.885498046875,284.95001220703125,301.83258056640625,293.48663330078125,299.231689453125,297.88397216796875,284.8876037597656,1.0,0.5474035739898682,0.457731544971466,0.457731544971466,1.0,1.0,-2.9875271320343018,1.018467664718628,1.969059586524964,0.3456107974052429,0.8330826759338379,0.8330826759338379,0.0,117.72679138183594,151.0,57175.70703125,0.0,2117.597900390625,1.0,279.1581420898437,283.01837158203125,296.497314453125,300.21417236328125,293.1499938964844,293.1499938964844,279.45001220703125,41134.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993449807167053,1.0,0.0,0.0,3.5369668006896973,3.5369906425476074,8.347477091774635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.09521484375,0.0,1448.2379150390625,1895.4371337890625,0.0,3397.4775390625,0.8849402070045471,1.0,0.0,3.0,1.0,0.0
18185100,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9374582171440125,0.4260804057121277,0.3840426504611969,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.7874284386634827,0.2537988424301147,0.24186672270298,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.9556490778923036,0.4488158524036407,0.3144872486591339,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.90093332529068,0.3832078278064728,0.3639494478702545,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.796761691570282,0.2621631920337677,1.187393069267273,285.0155944824219,284.95001220703125,301.86767578125,293.5015563964844,299.2432556152344,297.8847045898437,285.0179443359375,1.0,0.5520290732383728,0.4573321938514709,0.4573321938514709,1.0,1.0,-2.99180006980896,1.0192415714263916,1.9725584983825684,0.3455228507518768,0.920187532901764,0.920187532901764,0.0,124.27098083496094,151.0,56513.078125,0.0,2158.31689453125,1.0,279.39862060546875,283.15850830078125,296.45416259765625,300.01348876953125,293.1499938964844,293.1499938964844,279.45001220703125,34757.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8913772702217102,1.0,0.0,0.0,3.5861878395080566,3.586210966110229,8.581424140174931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.833984375,0.0,1454.19384765625,1895.4371337890625,0.0,3323.085205078125,0.8921665549278259,1.0,0.0,3.0,1.0,0.0
18185160,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.9208738207817078,0.4264703392982483,0.3846564590930938,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.7764165997505188,0.2551479637622833,0.2433912009000778,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.9394212365150452,0.449253499507904,0.3149546384811401,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8871849775314331,0.3840048313140869,0.3649517297744751,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7843348979949951,0.2623571157455444,1.1894258260726929,285.0111083984375,284.95001220703125,301.9023132324219,293.5163879394531,299.25494384765625,297.88604736328125,285.01031494140625,1.0,0.5571587085723877,0.4568310678005218,0.4568310678005218,1.0,1.0,-2.9985785484313965,1.0207841396331787,1.9777945280075075,0.3455587029457092,0.9390246272087096,0.9390246272087096,0.0,131.10110473632812,169.0,56746.62109375,0.0,2205.107177734375,1.0,279.441650390625,283.1514587402344,296.4814453125,300.0877380371094,293.1499938964844,293.1499938964844,279.1499938964844,33461.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8881847858428955,1.0,0.0,0.0,3.657062292098999,3.65708589553833,8.923967698137858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.4345703125,0.0,1522.010986328125,1895.4371337890625,0.0,3293.2275390625,0.9051483273506165,1.0,0.0,3.0,1.0,0.0
18185220,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9047735333442688,0.4262473881244659,0.3850468099117279,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7654757499694824,0.2562616467475891,0.2448607981204986,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.9224646687507628,0.4492595791816711,0.3153500258922577,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.87348872423172,0.3844507932662964,0.3658535182476043,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7719852328300476,0.2623100280761719,1.1912280321121216,284.8848876953125,284.95001220703125,301.9364318847656,293.531005859375,299.2642517089844,297.8842468261719,284.88250732421875,1.0,0.562556803226471,0.4563299417495727,0.4563299417495727,1.0,1.0,-3.004545927047729,1.0219813585281372,1.9825644493103027,0.3455245792865753,0.8548737168312073,0.8548737168312073,0.0,138.66355895996094,169.0,57681.1328125,0.0,2254.406494140625,1.0,279.1983337402344,283.0068664550781,296.5566711425781,300.3285217285156,293.1499938964844,293.1499938964844,279.1499938964844,37676.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940302729606628,1.0,0.0,0.0,3.62511682510376,3.625140905380249,8.768742532083706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8706.71875,0.0,1518.1158447265625,1895.4371337890625,0.0,3347.876953125,0.8987041115760803,1.0,0.0,3.0,1.0,0.0
18185280,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8896366953849792,0.4257959723472595,0.3849717080593109,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.7545745372772217,0.2572577595710754,0.2461438328027725,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.905804455280304,0.4490977227687835,0.3154834508895874,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.85985267162323,0.3847365975379944,0.3664695024490356,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7597048282623291,0.2621280252933502,1.1920806169509888,284.9129943847656,284.95001220703125,301.9700622558594,293.54541015625,299.27264404296875,297.88153076171875,284.9146728515625,1.0,0.5680192112922668,0.4558288156986236,0.4558288156986236,1.0,1.0,-3.007925748825073,1.0221681594848633,1.9857577085494995,0.3450246155261993,0.8556128144264221,0.8556128144264221,0.0,146.97694396972656,187.0,57556.05078125,0.0,2303.095458984375,1.0,279.1580810546875,283.0334167480469,296.563232421875,300.2909851074219,293.1499938964844,293.1499938964844,279.45001220703125,38468.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895740807056427,1.0,0.0,0.0,3.548602342605591,3.548625946044922,8.402489584113937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.79736328125,0.0,1441.212158203125,1895.4371337890625,0.0,3363.850830078125,0.8849212527275085,1.0,0.0,3.0,1.0,0.0
18185340,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8762431740760803,0.4258491694927215,0.3850760459899902,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7451379299163818,0.2584477663040161,0.2474850118160247,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8921816945075989,0.4493671059608459,0.3157423138618469,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.847974956035614,0.3853176236152649,0.367182195186615,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7489901185035706,0.262141615152359,1.1931729316711426,285.0309753417969,284.95001220703125,302.00311279296875,293.5596008300781,299.2826232910156,297.8814697265625,285.0331420898437,1.0,0.5736101865768433,0.4553276598453522,0.4553276598453522,1.0,1.0,-3.012139320373535,1.0226823091506958,1.98945701122284,0.3445773720741272,0.941604495048523,0.941604495048523,0.0,155.36727905273438,187.0,56938.0703125,0.0,2353.809326171875,1.0,279.3991394042969,283.1622314453125,296.5255126953125,300.1090087890625,293.1499938964844,293.1499938964844,279.45001220703125,33574.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889498770236969,1.0,0.0,0.0,3.610212802886963,3.610235929489136,8.696787858752941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.7763671875,0.0,1471.399169921875,1895.4371337890625,0.0,3305.51953125,0.8962919116020203,1.0,0.0,3.0,1.0,0.0
18185400,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8648332357406616,0.4260359406471252,0.3855489790439605,297.33526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7372056245803833,0.2597109079360962,0.2489860504865646,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.8804709315299988,0.4497824013233185,0.3162548243999481,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8379119038581848,0.3860028684139251,0.3681352436542511,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.7399091124534607,0.2622407972812652,1.1950647830963137,285.0212707519531,284.95001220703125,302.0355834960937,293.5735168457031,299.2928771972656,297.8819885253906,285.0198059082031,1.0,0.5793868899345398,0.4548265337944031,0.4548265337944031,1.0,1.0,-3.0185468196868896,1.0240411758422852,1.994505524635315,0.3445202708244324,0.9614747762680054,0.9614747762680054,0.0,163.67625427246094,190.0,57215.05859375,0.0,2408.275390625,1.0,279.4418334960937,283.1495361328125,296.55096435546875,300.1875305175781,293.1499938964844,293.1499938964844,279.1499938964844,32687.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875217437744141,1.0,0.0,0.0,3.690455436706543,3.690479278564453,9.087684134101436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.9130859375,0.0,1553.5875244140625,1895.4371337890625,0.0,3287.023681640625,0.9120350480079652,1.0,0.0,3.0,1.0,0.0
18185460,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8569905161857605,0.4256249666213989,0.3857167959213257,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7320536971092224,0.2607337832450866,0.2503207623958587,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8724533319473267,0.4497270882129669,0.3165833652019501,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8311336636543274,0.3863345980644226,0.3688797652721405,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.7337183952331543,0.2620954513549804,1.1961909532546997,284.8841552734375,284.95001220703125,302.0674133300781,293.5871276855469,299.3008117675781,297.879638671875,284.8804626464844,1.0,0.58332359790802,0.4543101191520691,0.4543101191520691,1.0,1.0,-3.023005485534668,1.02459454536438,1.998410940170288,0.3442185819149017,0.8718022108078003,0.8718022108078003,0.0,169.86680603027344,190.0,58218.73046875,0.0,2448.4111328125,1.0,279.19744873046875,282.993408203125,296.6224365234375,300.4300231933594,293.1499938964844,293.1499938964844,279.1499938964844,36833.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942016959190369,1.0,0.0,0.0,3.6731462478637695,3.673170566558838,9.002636716104462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.146484375,0.0,1565.3509521484375,1895.4371337890625,0.0,3349.478515625,0.9088817238807678,1.0,0.0,3.0,1.0,0.0
18185520,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8503187894821167,0.4249921143054962,0.385363757610321,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7278157472610474,0.2616412341594696,0.2514006197452545,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.865706205368042,0.4494771063327789,0.3165769577026367,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8254494071006775,0.3865043222904205,0.3692689538002014,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.7284755706787109,0.2618157863616943,1.1960458755493164,284.9037475585937,284.95001220703125,302.0985412597656,293.60040283203125,299.307861328125,297.87664794921875,284.9055480957031,1.0,0.5864705443382263,0.4537937045097351,0.4537937045097351,1.0,1.0,-3.0241682529449463,1.0238676071166992,2.000300645828247,0.3433127403259277,0.864591658115387,0.864591658115387,0.0,175.1354217529297,193.0,58045.9765625,0.0,2477.752197265625,1.0,279.1577453613281,283.0143127441406,296.625,300.387939453125,293.1499938964844,293.1499938964844,279.45001220703125,38356.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964548110961914,1.0,0.0,0.0,3.595775842666626,3.595799684524536,8.6273718125085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.4111328125,0.0,1491.0419921875,1895.4371337890625,0.0,3370.515869140625,0.8951407670974731,1.0,0.0,3.0,1.0,0.0
18185580,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.8454204797744751,0.4249356687068939,0.3851826786994934,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7248654961585999,0.2627808153629303,0.2525129318237304,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8607633709907532,0.4496999979019165,0.3166680634021759,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8212667107582092,0.3870143294334411,0.3697302341461181,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.7245261073112488,0.2617667317390442,1.1960052251815796,285.0245361328125,284.95001220703125,302.1289978027344,293.61334228515625,299.3167724609375,297.87677001953125,285.0268859863281,1.0,0.5890874862670898,0.4532772600650787,0.4532772600650787,1.0,1.0,-3.025897979736328,1.023366093635559,2.0025317668914795,0.3424015343189239,0.9498777985572816,0.9498777985572816,0.0,179.32516479492188,193.0,57348.1640625,0.0,2502.616455078125,1.0,279.40020751953125,283.14727783203125,296.582763671875,300.1964111328125,293.1499938964844,293.1499938964844,279.45001220703125,33747.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903918862342834,1.0,0.0,0.0,3.6513519287109375,3.651375532150269,8.896121244106325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8469.021484375,0.0,1517.812255859375,1895.4371337890625,0.0,3313.87255859375,0.905575156211853,1.0,0.0,3.0,1.0,0.0
18185640,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.8421958684921265,0.4250734150409698,0.3853988945484161,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7231636643409729,0.2640280723571777,0.2537860870361328,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8575171828269958,0.4501107931137085,0.3170180320739746,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8185208439826965,0.3876705467700958,0.3704398572444916,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7218319773674011,0.2618406116962433,1.1967657804489136,285.01617431640625,284.95001220703125,302.15869140625,293.6258850097656,299.326171875,297.8778381347656,285.01470947265625,1.0,0.5914205312728882,0.4527608454227447,0.4527608454227447,1.0,1.0,-3.029874563217163,1.0237284898757937,2.00614595413208,0.3418832719326019,0.96879643201828,0.96879643201828,0.0,182.53155517578125,181.0,57569.90234375,0.0,2526.658203125,1.0,279.4421691894531,283.1365051269531,296.6044311523437,300.267578125,293.1499938964844,293.1499938964844,279.1499938964844,32908.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884018063545227,1.0,0.0,0.0,3.726608276367188,3.7266323566436768,9.26660732147866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.537109375,0.0,1596.461669921875,1895.4371337890625,0.0,3295.258544921875,0.9203227162361144,1.0,0.0,3.0,1.0,0.0
18185700,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8418123722076416,0.4246424436569214,0.3853233158588409,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.7238603830337524,0.26505246758461,0.2548896074295044,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8573153018951416,0.4500697553157806,0.317184567451477,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.818550169467926,0.3879946172237396,0.370943009853363,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7215515375137329,0.2616948187351227,1.1967692375183103,284.877685546875,284.95001220703125,302.1876220703125,293.63800048828125,299.3334045410156,297.8763122558594,284.8738708496094,1.0,0.5915871858596802,0.4522444009780884,0.4522444009780884,1.0,1.0,-3.031928300857544,1.023332595825195,2.0085957050323486,0.3411621451377868,0.8762905597686768,0.8762905597686768,0.0,182.9251251220703,181.0,58536.87109375,0.0,2532.564697265625,1.0,279.1966857910156,282.9796142578125,296.67266845703125,300.5040588378906,293.1499938964844,293.1499938964844,279.1499938964844,37025.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949248790740967,1.0,0.0,0.0,3.70595383644104,3.7059786319732666,9.164173775388916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8831.767578125,0.0,1604.103271484375,1895.4371337890625,0.0,3356.232421875,0.916359841823578,1.0,0.0,3.0,1.0,0.0
18185760,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8424463868141174,0.4240092039108276,0.3847291767597198,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.72548508644104,0.265977680683136,0.2557337284088135,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8582655191421509,0.4498470425605774,0.317012071609497,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8196608424186707,0.3881730735301971,0.371088296175003,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7221994996070862,0.2614344954490661,1.1955082416534424,284.89727783203125,284.95001220703125,302.2157287597656,293.6496887207031,299.3399353027344,297.87420654296875,284.8992004394531,1.0,0.5907267928123474,0.4517842829227447,0.4517842829227447,1.0,1.0,-3.030683755874634,1.0217845439910889,2.008898973464966,0.3399629890918731,0.8667944669723511,0.8667944669723511,0.0,181.9190826416016,169.0,58301.6015625,0.0,2525.019775390625,1.0,279.1575012207031,283.0018920898437,296.6725769042969,300.4550476074219,293.1499938964844,293.1499938964844,279.45001220703125,38650.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969519734382629,1.0,0.0,0.0,3.622696876525879,3.6227211952209473,8.757039609008643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.505859375,0.0,1522.6903076171875,1895.4371337890625,0.0,3375.156005859375,0.9013220071792604,1.0,0.0,3.0,1.0,0.0
