time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185820,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.844825267791748,0.4239806234836578,0.3843157887458801,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.7284943461418152,0.267159640789032,0.2566165328025818,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8610191345214844,0.4501208961009979,0.3169399797916412,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8223726749420166,0.3887164294719696,0.3713116645812988,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.7242305874824524,0.2614283561706543,1.194384217262268,285.0201721191406,284.95001220703125,302.24298095703125,293.660888671875,299.3484191894531,297.8754272460937,285.0225830078125,1.0,0.5891659259796143,0.4513241648674011,0.4513241648674011,1.0,1.0,-3.0300731658935547,1.0204976797103882,2.009575605392456,0.3387748599052429,0.9517426490783693,0.9517426490783693,0.0,179.48919677734375,169.0,57540.3984375,0.0,2511.32080078125,1.0,279.4007568359375,283.1379089355469,296.62823486328125,300.25689697265625,293.1499938964844,293.1499938964844,279.45001220703125,34012.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906533718109131,1.0,0.0,0.0,3.673135757446289,3.6731598377227774,9.002586125461676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.52734375,0.0,1544.0965576171875,1895.4371337890625,0.0,3316.317138671875,0.9106578230857848,1.0,0.0,3.0,1.0,0.0
18185880,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8491209745407104,0.4241640567779541,0.3843113780021667,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7329908609390259,0.2684654891490936,0.2576703429222107,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8657386302947998,0.4505981206893921,0.3171336650848388,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8267762660980225,0.3894228637218475,0.3717937469482422,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7277427315711975,0.2615638971328735,1.1941107511520386,285.012451171875,284.95001220703125,302.2693176269531,293.67156982421875,299.3573913574219,297.877685546875,285.0109558105469,1.0,0.5871999263763428,0.4508640170097351,0.4508640170097351,1.0,1.0,-3.0318164825439453,1.0201152563095093,2.0117011070251465,0.3379955589771271,0.9697431325912476,0.9697431325912476,0.0,175.8254852294922,157.0,57712.4296875,0.0,2495.6572265625,1.0,279.4423217773437,283.12847900390625,296.6480407714844,300.3231811523437,293.1499938964844,293.1499938964844,279.1499938964844,33151.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884512186050415,1.0,0.0,0.0,3.7439913749694815,3.744015693664551,9.353258860755886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.63671875,0.0,1618.4117431640625,1895.4371337890625,0.0,3295.720458984375,0.9244076013565063,1.0,0.0,3.0,1.0,0.0
18185940,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.8540164232254028,0.4237862527370453,0.3841134011745453,297.3302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7380238175392151,0.2695533037185669,0.2586560547351837,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8711364269256592,0.4506285786628723,0.3172185122966766,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8317528367042542,0.3898040354251861,0.3721719682216644,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7317585349082947,0.2614916563034057,1.1935837268829346,284.8744506835937,284.95001220703125,302.2947692871094,293.6817321777344,299.3641357421875,297.8771667480469,284.8707580566406,1.0,0.5848457217216492,0.4504038989543915,0.4504038989543915,1.0,1.0,-3.0326924324035645,1.0193885564804075,2.013303756713867,0.3371578156948089,0.8763391971588135,0.8763391971588135,0.0,171.70516967773438,157.0,58644.80859375,0.0,2475.9853515625,1.0,279.19635009765625,282.97271728515625,296.7142333984375,300.5550842285156,293.1499938964844,293.1499938964844,279.1499938964844,37273.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947538733482361,1.0,0.0,0.0,3.718898057937622,3.718923091888428,9.228303383679304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.3046875,0.0,1620.8861083984375,1895.4371337890625,0.0,3354.635498046875,0.9194214344024658,1.0,0.0,3.0,1.0,0.0
18186000,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8588588237762451,0.4232046008110046,0.3834460079669952,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7431212067604065,0.2705400586128235,0.2594319581985473,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8765507936477661,0.4504750370979309,0.3170013129711151,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8367584943771362,0.3900392651557922,0.3722440898418426,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7357802391052246,0.2613060772418976,1.1920548677444458,284.8954467773437,284.95001220703125,302.3192443847656,293.6913452148437,299.369873046875,297.8759155273437,284.8974609375,1.0,0.58207106590271,0.4499437510967254,0.4499437510967254,1.0,1.0,-3.030812978744507,1.0176013708114624,2.013211727142334,0.3358367085456848,0.8669809699058533,0.8669809699058533,0.0,167.46401977539062,145.0,58383.8515625,0.0,2450.55322265625,1.0,279.15740966796875,282.9967346191406,296.7122802734375,300.5018615722656,293.1499938964844,293.1499938964844,279.45001220703125,38837.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965886831283569,1.0,0.0,0.0,3.6323916912078857,3.632416009902954,8.803971809356881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4140625,0.0,1534.7974853515625,1895.4371337890625,0.0,3371.76513671875,0.9036300182342528,1.0,0.0,3.0,1.0,0.0
18186060,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8650394082069397,0.4232193827629089,0.3829852938652038,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.7493022680282593,0.2717819213867187,0.2602771818637848,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8833098411560059,0.4508122205734253,0.3169053494930267,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.8429396748542786,0.3906364738941192,0.3724248111248016,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7407919764518738,0.2613706290721893,1.1908073425292969,285.01953125,284.95001220703125,302.3427124023437,293.7003479003906,299.37762451171875,297.8777770996094,285.0220031738281,1.0,0.5790804028511047,0.4495525956153869,0.4495525956153869,1.0,1.0,-3.029871702194214,1.016331911087036,2.0135397911071777,0.3347184062004089,0.9523208737373352,0.9523208737373352,0.0,162.61810302734375,145.0,57605.5,0.0,2423.767578125,1.0,279.4009704589844,283.1341552734375,296.66632080078125,300.3006286621094,293.1499938964844,293.1499938964844,279.45001220703125,34126.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901805877685547,1.0,0.0,0.0,3.681114196777344,3.681138038635254,9.041736461767868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.66015625,0.0,1553.9208984375,1895.4371337890625,0.0,3311.896240234375,0.9125444889068604,1.0,0.0,3.0,1.0,0.0
18186120,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.873075008392334,0.4234364032745361,0.3829478919506073,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7570065855979919,0.2731406390666961,0.2613137066364288,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8918997645378113,0.4513441622257232,0.3170877993106842,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8507712483406067,0.3913902044296264,0.3728838860988617,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.7472226023674011,0.2615704536437988,1.190500020980835,285.0123291015625,284.95001220703125,302.3651428222656,293.7087097167969,299.3857727050781,297.88055419921875,285.0108947753906,1.0,0.5760458707809448,0.4491614103317261,0.4491614103317261,1.0,1.0,-3.0314722061157227,1.0160475969314575,2.015424489974976,0.3340497314929962,0.9705519676208496,0.9705519676208496,0.0,157.15200805664062,133.0,57767.44140625,0.0,2398.469970703125,1.0,279.4423828125,283.1253662109375,296.6844482421875,300.3646545410156,293.1499938964844,293.1499938964844,279.1499938964844,33231.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879393339157104,1.0,0.0,0.0,3.750735998153688,3.750760555267334,9.386988608639512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.423828125,0.0,1626.868408203125,1895.4371337890625,0.0,3290.93115234375,0.92598956823349,1.0,0.0,3.0,1.0,0.0
18186180,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8815708756446838,0.4230847656726837,0.3827264606952667,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.7652559280395508,0.274269700050354,0.2622912526130676,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9009493589401244,0.4514197409152984,0.3171684443950653,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8591585755348206,0.3918095231056213,0.3732497692108154,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7541373372077942,0.2615553736686706,1.1899949312210083,284.8743591308594,284.95001220703125,302.386474609375,293.7164306640625,299.3915710449219,297.8804016113281,284.87066650390625,1.0,0.5728901624679565,0.4487702250480652,0.4487702250480652,1.0,1.0,-3.032316207885742,1.01546311378479,2.0168533325195312,0.333343505859375,0.8771510124206543,0.8771510124206543,0.0,151.69390869140625,133.0,58695.08203125,0.0,2371.79345703125,1.0,279.1962280273437,282.9696655273437,296.7486267089844,300.59429931640625,293.1499938964844,293.1499938964844,279.1499938964844,37321.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942351341247559,1.0,0.0,0.0,3.7249464988708496,3.7249715328216553,9.25834513054724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.4697265625,0.0,1628.254150390625,1895.4371337890625,0.0,3349.790771484375,0.920818030834198,1.0,0.0,3.0,1.0,0.0
18186240,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8898006677627563,0.4225218594074249,0.3820423781871795,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7734919786453247,0.2752891480922699,0.2630625069141388,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9100323915481568,0.4513021409511566,0.3169505894184112,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8675005435943604,0.3920745253562927,0.3733147084712982,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7610026597976685,0.2614189684391022,1.1885197162628174,284.8952941894531,284.95001220703125,302.40673828125,293.7234802246094,299.3962097167969,297.87939453125,284.8973388671875,1.0,0.5695093870162964,0.4483790397644043,0.4483790397644043,1.0,1.0,-3.030466318130493,1.0138444900512695,2.016621828079224,0.3321680724620819,0.8677043914794922,0.8677043914794922,0.0,146.46688842773438,121.0,58428.60546875,0.0,2341.385498046875,1.0,279.1573486328125,282.9937744140625,296.7444763183594,300.5385437011719,293.1499938964844,293.1499938964844,279.45001220703125,38875.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960947394371033,1.0,0.0,0.0,3.637911081314087,3.6379354000091553,8.830747333377076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8250.728515625,0.0,1541.2061767578125,1895.4371337890625,0.0,3367.15478515625,0.9048862457275392,1.0,0.0,3.0,1.0,0.0
18186300,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8995896577835083,0.4225484430789947,0.3815677762031555,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.7831028699874878,0.2765606045722961,0.2639079093933105,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9214626550674438,0.4516690075397491,0.3168559074401855,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8773694038391113,0.3926966488361358,0.3734920918941498,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7691768407821655,0.2615255117416382,1.187338948249817,285.0196533203125,284.95001220703125,302.42584228515625,293.72979736328125,299.402587890625,297.88140869140625,285.02215576171875,1.0,0.5660579204559326,0.4479878544807434,0.4479878544807434,1.0,1.0,-3.02958607673645,1.012606501579285,2.016979455947876,0.3310521245002746,0.953231930732727,0.953231930732727,0.0,140.890625,121.0,57641.8984375,0.0,2310.973388671875,1.0,279.4010925292969,283.131591796875,296.6961975097656,300.33453369140625,293.1499938964844,293.1499938964844,279.45001220703125,34158.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897464871406555,1.0,0.0,0.0,3.686042308807373,3.6860663890838623,9.065961990017968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8524.9697265625,0.0,1559.727294921875,1895.4371337890625,0.0,3307.8369140625,0.9136736392974854,1.0,0.0,3.0,1.0,0.0
18186360,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9121497869491576,0.4227730631828308,0.3815182745456695,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7947256565093994,0.2779438495635986,0.2649485766887665,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9357703924179076,0.452225923538208,0.3170413374900818,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8895100355148315,0.3934708535671234,0.3739509880542755,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.7793503403663635,0.261761873960495,1.1871042251586914,285.01251220703125,284.95001220703125,302.4437561035156,293.7353820800781,299.4092712402344,297.8842163085937,285.0110778808594,1.0,0.5626721382141113,0.4476042687892914,0.4476042687892914,1.0,1.0,-3.031267642974853,1.0123651027679443,2.018902540206909,0.3303936123847961,0.9715668559074402,0.9715668559074402,0.0,134.8784637451172,109.0,57797.5703125,0.0,2282.94091796875,1.0,279.44244384765625,283.1229553222656,296.7117614746094,300.3957214355469,293.1499938964844,293.1499938964844,279.1499938964844,33257.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875821828842163,1.0,0.0,0.0,3.7551872730255127,3.75521183013916,9.409282029082532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.984375,0.0,1632.259521484375,1895.4371337890625,0.0,3287.58935546875,0.9270139336586,1.0,0.0,3.0,1.0,0.0
18186420,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9264615178108216,0.4224273860454559,0.3812876045703888,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8069999814033508,0.2790886759757995,0.2659292221069336,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9505161046981812,0.452321320772171,0.3171257674694061,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9024512767791748,0.3939046859741211,0.3743174374103546,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7902812361717224,0.261778712272644,1.1866763830184937,284.8741760253906,284.95001220703125,302.46044921875,293.7401733398437,299.4134826660156,297.8841247558594,284.8704528808594,1.0,0.5592454671859741,0.4472206532955169,0.4472206532955169,1.0,1.0,-3.0322024822235107,1.0118287801742554,2.020373821258545,0.3297020196914673,0.8779340386390686,0.8779340386390686,0.0,129.01707458496094,109.0,58721.6875,0.0,2254.310791015625,1.0,279.1961364746094,282.9669189453125,296.7730712890625,300.6224365234375,293.1499938964844,293.1499938964844,279.1499938964844,37332.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8939525485038757,1.0,0.0,0.0,3.729294776916504,3.7293198108673096,9.2799729145554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8873.904296875,0.0,1633.3778076171875,1895.4371337890625,0.0,3347.1513671875,0.921803057193756,1.0,0.0,3.0,1.0,0.0
18186480,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9406901597976683,0.4218674898147583,0.3805966675281524,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8186064958572388,0.2801183760166168,0.2667005062103271,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9642483592033386,0.4522183835506439,0.3169112503528595,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9161942005157472,0.394178956747055,0.3743817210197449,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8012024164199829,0.2616693079471588,1.185278058052063,284.8948059082031,284.95001220703125,302.4759216308594,293.74420166015625,299.41650390625,297.8830871582031,284.8968200683594,1.0,0.5556504130363464,0.4468370378017425,0.4468370378017425,1.0,1.0,-3.030439853668213,1.010259747505188,2.0201802253723145,0.3285443782806396,0.868141233921051,0.868141233921051,0.0,123.4989013671875,97.0,58447.5,0.0,2222.626953125,1.0,279.1573181152344,282.9909362792969,296.76593017578125,300.5632629394531,293.1499938964844,293.1499938964844,279.45001220703125,38903.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958916068077087,1.0,0.0,0.0,3.6417291164398193,3.641753673553467,8.849293067214603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8256.3994140625,0.0,1545.6610107421875,1895.4371337890625,0.0,3365.25830078125,0.9057504534721376,1.0,0.0,3.0,1.0,0.0
18186540,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.956925928592682,0.4218946099281311,0.3801154494285583,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8316413164138794,0.2814003229141235,0.2675467729568481,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.9789533019065856,0.4525979161262512,0.3168195784091949,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9334180951118468,0.3948090076446533,0.3745583593845367,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8137864470481873,0.261799156665802,1.1841683387756348,285.0193176269531,284.95001220703125,302.49005126953125,293.7473449707031,299.4211730957031,297.8850402832031,285.0218200683594,1.0,0.552027702331543,0.4464534521102905,0.4464534521102905,1.0,1.0,-3.029640913009644,1.0090678930282593,2.0205729007720947,0.3274450302124023,0.953636348247528,0.953636348247528,0.0,117.70581817626952,97.0,57651.390625,0.0,2191.272705078125,1.0,279.4011535644531,283.1290588378906,296.714599609375,300.3555908203125,293.1499938964844,293.1499938964844,279.45001220703125,34189.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896329402923584,1.0,0.0,0.0,3.6892147064208975,3.689238786697388,9.081574035008088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.916015625,0.0,1563.5443115234375,1895.4371337890625,0.0,3306.774658203125,0.9144065380096436,1.0,0.0,3.0,1.0,0.0
18186600,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.9753568172454834,0.4221189618110657,0.3800595104694366,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8478278517723083,0.2827918827533722,0.2685898840427398,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9947025775909424,0.4531660377979278,0.317008376121521,297.23223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9542170763015748,0.3955897390842438,0.3750174939632416,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8285070061683655,0.2620565295219421,1.1840006113052368,285.0121459960937,284.95001220703125,302.5028991699219,293.7496643066406,299.4260559082031,297.8877868652344,285.0106811523437,1.0,0.5485055446624756,0.4460698366165161,0.4460698366165161,1.0,1.0,-3.031402587890625,1.0088530778884888,2.0225493907928467,0.3267852067947387,0.9718300700187684,0.9718300700187684,0.0,111.52544403076172,115.0,57798.92578125,0.0,2162.4443359375,1.0,279.44244384765625,283.1204528808594,296.7269287109375,300.4131774902344,293.1499938964844,293.1499938964844,279.1499938964844,33286.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887562096118927,1.0,0.0,0.0,3.7578158378601074,3.757840394973755,9.422459470442844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.0673828125,0.0,1635.559326171875,1895.4371337890625,0.0,3287.40087890625,0.9276242256164552,1.0,0.0,3.0,1.0,0.0
18186660,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.978943645954132,0.4217681288719177,0.3800022602081299,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8523468971252441,0.2839352488517761,0.2697590291500091,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.99785178899765,0.4532671272754669,0.3172349035739898,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.9588647484779358,0.3960243165493011,0.3755722939968109,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8317596316337585,0.2620896697044372,1.1845340728759766,284.87481689453125,284.95001220703125,302.51434326171875,293.7510681152344,299.42828369140625,297.8871765136719,284.8712463378906,1.0,0.5487701296806335,0.445684403181076,0.445684403181076,1.0,1.0,-3.034319877624512,1.0090720653533936,2.025247812271118,0.3263315558433532,0.8788412809371948,0.8788412809371948,0.0,110.40380859375,115.0,58739.1328125,0.0,2161.79345703125,1.0,279.1960754394531,282.9653015136719,296.78485107421875,300.6365661621094,293.1499938964844,293.1499938964844,279.1499938964844,37332.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940236568450928,1.0,0.0,0.0,3.7318267822265625,3.731851816177368,9.292578511121974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.1982421875,0.0,1636.31640625,1895.4371337890625,0.0,3347.8154296875,0.922396183013916,1.0,0.0,3.0,1.0,0.0
18186720,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9728712439537048,0.421176552772522,0.3795727491378784,297.333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8482055068016052,0.2849385738372803,0.2708088457584381,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.993156909942627,0.4531469047069549,0.3172324895858764,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9526838660240172,0.3962779343128204,0.3759192526340484,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8268669843673706,0.2619732320308685,1.1845437288284302,284.89654541015625,284.95001220703125,302.5244140625,293.7515563964844,299.4290771484375,297.8852233886719,284.8986511230469,1.0,0.5503025054931641,0.4452989399433136,0.4452989399433136,1.0,1.0,-3.035492420196533,1.0086199045181274,2.026872634887696,0.3256116807460785,0.8702052235603333,0.8702052235603333,0.0,112.39517211914062,133.0,58505.203125,0.0,2174.179443359375,1.0,279.1573181152344,282.989501953125,296.7746887207031,300.5760498046875,293.1499938964844,293.1499938964844,279.45001220703125,38814.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961212635040283,1.0,0.0,0.0,3.646651744842529,3.6466763019561768,8.873232673067832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8263.5888671875,0.0,1550.486083984375,1895.4371337890625,0.0,3367.402587890625,0.9068008661270142,1.0,0.0,3.0,1.0,0.0
18186780,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.9624805450439452,0.421138048171997,0.3793927133083343,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8407743573188782,0.2861689627170563,0.2719813287258148,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9847561120986938,0.4534817337989807,0.3173872828483581,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9418696761131288,0.3968625068664551,0.3764277100563049,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8187671303749084,0.2620666921138763,1.1850601434707642,285.0224914550781,284.95001220703125,302.53302001953125,293.7510986328125,299.4312438964844,297.8858642578125,285.0251770019531,1.0,0.5529550909996033,0.4449135065078735,0.4449135065078735,1.0,1.0,-3.0380969047546387,1.008720636367798,2.029376268386841,0.3250287175178528,0.9574456214904784,0.9574456214904784,0.0,115.94061279296876,133.0,57747.60546875,0.0,2197.176025390625,1.0,279.4013061523437,283.1282653808594,296.7204895019531,300.3677062988281,293.1499938964844,293.1499938964844,279.45001220703125,34098.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901160955429077,1.0,0.0,0.0,3.696095943450928,3.696120262145996,9.11548511339788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.3876953125,0.0,1570.6527099609375,1895.4371337890625,0.0,3311.29345703125,0.9158830046653748,1.0,0.0,3.0,1.0,0.0
18186840,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9498992562294006,0.4212694466114044,0.3796626329421997,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8322699069976807,0.2874826490879059,0.2733817994594574,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9741766452789308,0.4539814591407776,0.3178454637527466,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9290776252746582,0.3975746631622314,0.3772512376308441,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8092772960662842,0.2622599005699157,1.1866508722305298,285.0171813964844,284.95001220703125,302.5401611328125,293.7496337890625,299.43341064453125,297.8869934082031,285.015869140625,1.0,0.5565690994262695,0.4445280432701111,0.4445280432701111,1.0,1.0,-3.04355525970459,1.009905219078064,2.0336499214172363,0.3249311149120331,0.9782947897911072,0.9782947897911072,0.0,120.49948120117188,151.0,57943.6953125,0.0,2230.57470703125,1.0,279.4425048828125,283.1204833984375,296.729736328125,300.4250183105469,293.1499938964844,293.1499938964844,279.1499938964844,33152.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883602023124695,1.0,0.0,0.0,3.767202854156494,3.7672276496887207,9.46959346492804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.8955078125,0.0,1645.5203857421875,1895.4371337890625,0.0,3294.868896484375,0.9296715259552002,1.0,0.0,3.0,1.0,0.0
18186900,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9339504837989808,0.4208025932312011,0.3797687888145447,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8219946622848511,0.2885193824768066,0.2747345864772796,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.960145890712738,0.4539894461631775,0.3182162642478943,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9138007164001464,0.3979149758815765,0.378000259399414,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.7973368167877197,0.2622018456459045,1.1881204843521118,284.8785705566406,284.95001220703125,302.5458068847656,293.7471618652344,299.432861328125,297.8849182128906,284.8746643066406,1.0,0.5608069896697998,0.444142609834671,0.444142609834671,1.0,1.0,-3.0484275817871094,1.0108541250228882,2.037573337554932,0.3248302638530731,0.8860684037208557,0.8860684037208557,0.0,126.32888793945312,151.0,58938.87109375,0.0,2269.6337890625,1.0,279.19580078125,282.96270751953125,296.7843017578125,300.6488952636719,293.1499938964844,293.1499938964844,279.1499938964844,37015.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895182728767395,1.0,0.0,0.0,3.747590303421021,3.747615575790405,9.371249802825332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.2744140625,0.0,1652.2813720703125,1895.4371337890625,0.0,3358.64013671875,0.9257899522781372,1.0,0.0,3.0,1.0,0.0
18186960,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9155755043029784,0.4200800955295563,0.3794164061546325,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8099826574325562,0.28940349817276,0.2758744359016418,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9427386522293092,0.4537589251995086,0.3182884454727173,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.897914707660675,0.3980579078197479,0.3784476816654205,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7838096618652344,0.2619797587394714,1.188624620437622,284.8963928222656,284.95001220703125,302.54986572265625,293.7436828613281,299.4306335449219,297.88165283203125,284.8984375,1.0,0.565363883972168,0.4436953067779541,0.4436953067779541,1.0,1.0,-3.050607204437256,1.010638952255249,2.039968252182007,0.3241375088691711,0.8752887845039368,0.8752887845039368,0.0,133.36241149902344,169.0,58719.34765625,0.0,2310.182373046875,1.0,279.1571960449219,282.98321533203125,296.7704772949219,300.5870361328125,293.1499938964844,293.1499938964844,279.45001220703125,38647.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8976695537567139,1.0,0.0,0.0,3.66596269607544,3.665987491607666,8.967458597908262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.1025390625,0.0,1570.89306640625,1895.4371337890625,0.0,3381.8515625,0.9109206199645996,1.0,0.0,3.0,1.0,0.0
18187020,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8997644782066345,0.419920951128006,0.3792664706707001,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7981084585189819,0.2905229032039642,0.2770888805389404,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.925674557685852,0.453990638256073,0.3184800446033478,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8837445974349976,0.3985373973846435,0.379004955291748,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7713363766670227,0.2619699537754059,1.1893882751464844,285.0226745605469,284.95001220703125,302.5523681640625,293.7391052246094,299.4298400878906,297.8812255859375,285.0254211425781,1.0,0.5702491402626038,0.4432480037212372,0.4432480037212372,1.0,1.0,-3.053699254989624,1.010766863822937,2.042932510375977,0.323480874300003,0.9627402424812316,0.9627402424812316,0.0,140.76931762695312,169.0,57941.265625,0.0,2354.414794921875,1.0,279.4017639160156,283.1227722167969,296.7117919921875,300.3736877441406,293.1499938964844,293.1499938964844,279.45001220703125,34094.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919769525527954,1.0,0.0,0.0,3.714259147644043,3.7142834663391113,9.205294873027016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.7109375,0.0,1591.33447265625,1895.4371337890625,0.0,3328.691162109375,0.9199191331863404,1.0,0.0,3.0,1.0,0.0
18187080,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8866131901741028,0.4199512004852295,0.3795477747917175,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.7876235246658325,0.2917367815971374,0.2785064578056335,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.9108388423919678,0.4544028043746948,0.3189579546451568,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8714183568954468,0.3991569876670837,0.3798518776893616,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7605604529380798,0.2620702385902405,1.1910905838012695,285.0176696777344,284.95001220703125,302.5532531738281,293.7333984375,299.4291687011719,297.88153076171875,285.0163269042969,1.0,0.575493335723877,0.4428007304668426,0.4428007304668426,1.0,1.0,-3.0593783855438232,1.01187264919281,2.047505617141724,0.3232600688934326,0.9839472770690918,0.9839472770690918,0.0,148.2755126953125,187.0,58125.44140625,0.0,2404.049560546875,1.0,279.442626953125,283.1153869628906,296.71612548828125,300.4256286621094,293.1499938964844,293.1499938964844,279.1499938964844,33173.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904494643211365,1.0,0.0,0.0,3.784435510635376,3.7844603061676025,9.556425766277243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9202.6171875,0.0,1666.0103759765625,1895.4371337890625,0.0,3314.41064453125,0.933574378490448,1.0,0.0,3.0,1.0,0.0
18187140,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8737419843673706,0.4193932116031647,0.3796525597572326,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.7773533463478088,0.2926755845546722,0.2798549830913543,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8974219560623169,0.4543294608592987,0.3193359076976776,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8595227599143982,0.3994087874889374,0.3806047737598419,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7502458095550537,0.2619258761405945,1.1925804615020752,284.8776550292969,284.95001220703125,302.5524597167969,293.7265930175781,299.42578125,297.8787841796875,284.8735656738281,1.0,0.5809036493301392,0.4423534274101257,0.4423534274101257,1.0,1.0,-3.064281940460205,1.012670636177063,2.051611423492432,0.3230070769786834,0.890723466873169,0.890723466873169,0.0,156.34872436523438,187.0,59123.2265625,0.0,2455.368896484375,1.0,279.1954345703125,282.9560852050781,296.7656555175781,300.6444396972656,293.1499938964844,293.1499938964844,279.1499938964844,36966.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974308967590332,1.0,0.0,0.0,3.765852451324463,3.765877723693848,9.46280522384768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.650390625,0.0,1673.380859375,1895.4371337890625,0.0,3379.625,0.9298850297927856,1.0,0.0,3.0,1.0,0.0
18187200,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8608303666114807,0.4185840487480163,0.3792846798896789,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7670361995697021,0.2934640944004059,0.2809702754020691,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8841670155525208,0.4540207087993622,0.3194022178649902,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8477486968040466,0.3994643092155456,0.3810365200042724,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.7400646209716797,0.2616216242313385,1.1930270195007324,284.89373779296875,284.95001220703125,302.54998779296875,293.7185974121094,299.42095947265625,297.8749389648437,284.8957824707031,1.0,0.5862858295440674,0.4419061243534088,0.4419061243534088,1.0,1.0,-3.066318988800049,1.012378215789795,2.053940773010254,0.322274386882782,0.8781103491783142,0.8781103491783142,0.0,165.0872039794922,190.0,58885.10546875,0.0,2504.90625,1.0,279.1570739746094,282.97540283203125,296.7470397949219,300.57684326171875,293.1499938964844,293.1499938964844,279.45001220703125,38689.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9000598192214966,1.0,0.0,0.0,3.68359899520874,3.683623790740967,9.053947565007548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.474609375,0.0,1591.180419921875,1895.4371337890625,0.0,3404.14208984375,0.9148420691490172,1.0,0.0,3.0,1.0,0.0
18187260,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.8508342504501343,0.4171657860279083,0.378485232591629,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.7589795589447021,0.293271005153656,0.281475156545639,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8738175630569458,0.4529815018177032,0.3190899789333343,297.20782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8386412858963013,0.3986332416534424,0.3808914124965668,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7318856120109558,0.2602627873420715,1.1903973817825315,285.0154113769531,284.95001220703125,302.5465087890625,293.7100830078125,299.4101867675781,297.8634948730469,285.01727294921875,1.0,0.5895668864250183,0.4414570331573486,0.4414570331573486,1.0,1.0,-3.062272310256958,1.0097572803497314,2.0525150299072266,0.3207558691501617,0.9612363576889038,0.9612363576889038,0.0,172.1556854248047,190.0,57965.4140625,0.0,2534.17529296875,1.0,279.4021301269531,283.1122436523437,296.68341064453125,300.35430908203125,293.1499938964844,293.1499938964844,279.45001220703125,34306.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894393265247345,1.0,0.0,0.0,3.727476119995117,3.7275006771087646,9.270924579141138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8955078125,0.0,1608.1483154296875,1895.4371337890625,0.0,3351.267822265625,0.922944962978363,1.0,0.0,3.0,1.0,0.0
18187320,297.0963439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.8433830142021179,0.416319191455841,0.377801239490509,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.7529329061508179,0.2934842705726623,0.2817882597446441,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8660510778427124,0.452470988035202,0.3187971115112304,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8317628502845764,0.3982488512992859,0.3806351125240326,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7253880500793457,0.2592768669128418,1.186564326286316,285.00146484375,284.95001220703125,302.5427551269531,293.7015991210937,299.4028015136719,297.8573913574219,284.99951171875,1.0,0.5920184254646301,0.4410079419612884,0.4410079419612884,1.0,1.0,-3.056554079055786,1.0065239667892456,2.050029993057251,0.3187204599380493,0.9724838137626648,0.9724838137626648,0.0,177.76564025878906,178.0,57926.51171875,0.0,2552.588134765625,1.0,279.4427185058594,283.10089111328125,296.6819152832031,300.38922119140625,293.1499938964844,293.1499938964844,279.1499938964844,33665.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89249187707901,1.0,0.0,0.0,3.786821365356445,3.786846160888672,9.56847884481249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.46875,0.0,1672.662841796875,1895.4371337890625,0.0,3333.50341796875,0.9343448281288148,1.0,0.0,3.0,1.0,0.0
18187380,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8404023051261902,0.415176510810852,0.3770431876182556,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.75096595287323,0.2936694324016571,0.2820881605148315,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8631119132041931,0.4517495334148407,0.3184664249420166,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8291915655136108,0.3977494239807129,0.3803406059741974,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.72258460521698,0.2582924365997314,1.182685136795044,284.8585510253906,284.95001220703125,302.5386962890625,293.6932067871094,299.3952331542969,297.85125732421875,284.8548889160156,1.0,0.592039942741394,0.4405588507652282,0.4405588507652282,1.0,1.0,-3.050593376159668,1.0031923055648804,2.047400951385498,0.3167400956153869,0.8711099624633789,0.8711099624633789,0.0,179.6918487548828,178.0,58643.65234375,0.0,2551.28515625,1.0,279.1955871582031,282.9444580078125,296.7258605957031,300.5859680175781,293.1499938964844,293.1499938964844,279.1499938964844,38126.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8986341953277588,1.0,0.0,0.0,3.745279550552368,3.745304822921753,9.359695809507684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.546875,0.0,1658.1004638671875,1895.4371337890625,0.0,3390.849365234375,0.9257339835166932,1.0,0.0,3.0,1.0,0.0
18187440,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8393925428390503,0.4140286445617676,0.3759482800960541,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7508931159973145,0.2939142286777496,0.2822594940662384,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8623611927032471,0.4510291516780853,0.3179199397563934,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8286170363426208,0.3972758054733276,0.3798379898071289,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7215394377708435,0.2573712766170501,1.17829430103302,284.88238525390625,284.95001220703125,302.53436279296875,293.6848449707031,299.38824462890625,297.8462829589844,284.8844909667969,1.0,0.5908916592597961,0.4401097595691681,0.4401097595691681,1.0,1.0,-3.042943239212036,0.999226212501526,2.0437171459198,0.314444899559021,0.8587844371795654,0.8587844371795654,0.0,179.60011291503906,166.0,58154.375,0.0,2536.304443359375,1.0,279.1572265625,282.97491455078125,296.7027282714844,300.4952087402344,293.1499938964844,293.1499938964844,279.45001220703125,39806.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999924063682556,1.0,0.0,0.0,3.637919425964356,3.637943983078003,8.830787692204467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.884765625,0.0,1548.159423828125,1895.4371337890625,0.0,3403.513671875,0.9055781960487366,1.0,0.0,3.0,1.0,0.0
18187500,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8407290577888489,0.4135951995849609,0.3751559555530548,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.752914309501648,0.2945531606674194,0.2825952172279358,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8640948534011841,0.450929582118988,0.3175692856311798,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8302598595619202,0.3972970247268677,0.379540205001831,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.7224566340446472,0.2568344473838806,1.1746492385864258,285.0063171386719,284.95001220703125,302.5297546386719,293.676513671875,299.3843994140625,297.8458557128906,285.0083923339844,1.0,0.5889748930931091,0.4396606683731079,0.4396606683731079,1.0,1.0,-3.037225246429444,0.9960013031959534,2.041223764419556,0.3123596608638763,0.9398414492607116,0.9398414492607116,0.0,177.67140197753906,166.0,57212.44140625,0.0,2515.518798828125,1.0,279.4009094238281,283.1145324707031,296.6380615234375,300.26251220703125,293.1499938964844,293.1499938964844,279.45001220703125,34792.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930550813674927,1.0,0.0,0.0,3.675350427627564,3.6753745079040527,9.013444355332468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3720703125,0.0,1552.45703125,1895.4371337890625,0.0,3338.7666015625,0.9117985963821412,1.0,0.0,3.0,1.0,0.0
18187560,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8442946076393127,0.4134219288825989,0.3748278319835663,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.7569190263748169,0.2953833043575287,0.2831896245479584,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8681790232658386,0.451092004776001,0.3175382316112518,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8339768052101135,0.3975489735603332,0.3795827031135559,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7252057194709778,0.2565237283706665,1.1722760200500488,284.99725341796875,284.95001220703125,302.5248718261719,293.66827392578125,299.3825378417969,297.8471069335937,284.995849609375,1.0,0.5866212248802185,0.4394379258155823,0.4394379258155823,1.0,1.0,-3.0347025394439697,0.9944885969161988,2.0402140617370605,0.3113137781620025,0.9519739151000975,0.9519739151000975,0.0,174.26959228515625,154.0,57220.81640625,0.0,2493.1669921875,1.0,279.4423522949219,283.1069641113281,296.6391296386719,300.2986755371094,293.1499938964844,293.1499938964844,279.1499938964844,33900.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903071880340576,1.0,0.0,0.0,3.733407497406006,3.733432054519653,9.300452461502572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.4609375,0.0,1611.8896484375,1895.4371337890625,0.0,3313.080078125,0.922516405582428,1.0,0.0,3.0,1.0,0.0
18187620,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.8486309051513672,0.4127505421638489,0.37434783577919,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.7617310881614685,0.2960228323936462,0.283751517534256,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.8731448650360107,0.45085608959198,0.3174290955066681,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.8384966254234314,0.3975210189819336,0.3795659840106964,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86541748046875,0.7286497950553894,0.2560763657093048,1.1699612140655518,284.8636779785156,284.95001220703125,302.5197448730469,293.6600341796875,299.3789978027344,297.8459167480469,284.8609924316406,1.0,0.5838673710823059,0.439215213060379,0.439215213060379,1.0,1.0,-3.0318715572357178,0.9928866624832152,2.038985013961792,0.3103424608707428,0.8568812608718872,0.8568812608718872,0.0,170.2725067138672,154.0,57941.26171875,0.0,2467.190185546875,1.0,279.1968078613281,282.9593811035156,296.6871032714844,300.499267578125,293.1499938964844,293.1499938964844,279.1499938964844,38470.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960808515548706,1.0,0.0,0.0,3.685551643371582,3.6855764389038086,9.063548986887326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.5078125,0.0,1591.7447509765625,1895.4371337890625,0.0,3367.025146484375,0.9125823974609376,1.0,0.0,3.0,1.0,0.0
