time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187680,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8530813455581665,0.4119518995285034,0.3734610378742218,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.766788125038147,0.2966131269931793,0.2841321229934692,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8783023357391357,0.4505017697811126,0.3170547485351562,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8432314395904541,0.3974066972732544,0.3792869746685028,297.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.73224937915802,0.2555839717388153,1.1669399738311768,284.8930053710937,284.95001220703125,302.51434326171875,293.6518249511719,299.37506103515625,297.844482421875,284.8948974609375,1.0,0.5807015895843506,0.4389924705028534,0.4389924705028534,1.0,1.0,-3.0268468856811523,0.9904577732086182,2.036389112472534,0.3089930713176727,0.8513776659965515,0.8513776659965515,0.0,166.05027770996094,142.0,57538.7421875,0.0,2436.03369140625,1.0,279.1576538085937,282.9923400878906,296.6673278808594,300.4166564941406,293.1499938964844,293.1499938964844,279.45001220703125,39604.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973628282546997,1.0,0.0,0.0,3.5840508937835693,3.5840749740600586,8.571200282858626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.44140625,0.0,1487.5078125,1895.4371337890625,0.0,3378.989501953125,0.8936007618904114,1.0,0.0,3.0,1.0,0.0
18187740,297.0796203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.858956515789032,0.4117376208305359,0.3728090226650238,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.7731268405914307,0.29749795794487,0.2846268713474273,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8849257230758667,0.4506455063819885,0.3168272674083709,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8492887020111084,0.3976749181747436,0.3791548013687134,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.7369226813316345,0.2553668022155761,1.1644033193588257,285.012939453125,284.95001220703125,302.5087280273437,293.6436767578125,299.3734741210937,297.846435546875,285.0148010253906,1.0,0.5773361921310425,0.4387697577476501,0.4387697577476501,1.0,1.0,-3.023169755935669,0.9885468482971193,2.03462290763855,0.3077651262283325,0.9325626492500304,0.9325626492500304,0.0,161.17062377929688,142.0,56690.54296875,0.0,2404.072265625,1.0,279.39971923828125,283.126708984375,296.6053771972656,300.1937255859375,293.1499938964844,293.1499938964844,279.45001220703125,34470.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89058917760849,1.0,0.0,0.0,3.629214763641357,3.629238367080689,8.788578611529374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.294921875,0.0,1498.7877197265625,1895.4371337890625,0.0,3315.71728515625,0.9012619853019714,1.0,0.0,3.0,1.0,0.0
18187800,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8666437268257141,0.4116992354393005,0.3725559413433075,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7810566425323486,0.2984991669654846,0.2853320240974426,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8933702707290649,0.4509671330451965,0.316871702671051,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8570306897163391,0.3980924189090729,0.3793050050735473,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7429826855659485,0.2552912533283233,1.1628632545471191,285.00164794921875,284.95001220703125,302.5028686523437,293.6355285644531,299.3725280761719,297.8492431640625,285.0000915527344,1.0,0.5739328265190125,0.4385470151901245,0.4385470151901245,1.0,1.0,-3.0220935344696045,0.987617552280426,2.0344760417938232,0.306975781917572,0.94498211145401,0.94498211145401,0.0,155.678466796875,130.0,56751.68359375,0.0,2373.7841796875,1.0,279.4419860839844,283.1164855957031,296.6080627441406,300.2355041503906,293.1499938964844,293.1499938964844,279.1499938964844,33604.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880869150161743,1.0,0.0,0.0,3.6931052207946777,3.693129301071167,9.10073879367701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.7158203125,0.0,1563.5174560546875,1895.4371337890625,0.0,3292.31201171875,0.9132331609725952,1.0,0.0,3.0,1.0,0.0
18187860,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.8747879862785339,0.4111262559890747,0.372121125459671,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7894523739814758,0.2992607057094574,0.2859708964824676,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.9022598266601562,0.4508475959300995,0.316812515258789,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.865319550037384,0.3981823325157165,0.3793601095676422,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.7495020031929016,0.2550243139266968,1.1611875295639038,284.8683776855469,284.95001220703125,302.49676513671875,293.6273803710937,299.3692626953125,297.8490905761719,284.86572265625,1.0,0.5704135298728943,0.4382714331150055,0.4382714331150055,1.0,1.0,-3.020324468612671,0.9863016605377196,2.034022808074951,0.3060437142848968,0.8516025543212891,0.8516025543212891,0.0,150.19578552246094,130.0,57490.48828125,0.0,2342.301513671875,1.0,279.1976623535156,282.9691772460937,296.6570129394531,300.4391784667969,293.1499938964844,293.1499938964844,279.1499938964844,38274.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894161581993103,1.0,0.0,0.0,3.648208618164064,3.648232936859131,8.880811037670355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8705.83984375,0.0,1548.1883544921875,1895.4371337890625,0.0,3349.103759765625,0.904085099697113,1.0,0.0,3.0,1.0,0.0
18187920,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8827794194221497,0.4104062616825104,0.3712730407714844,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.7977802753448486,0.299941748380661,0.2864082455635071,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.911368191242218,0.4505861699581146,0.3164790570735931,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8736157417297363,0.3981561362743377,0.3791348338127136,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7560345530509949,0.2546739280223846,1.1586836576461792,284.897216796875,284.95001220703125,302.4904479980469,293.6192626953125,299.3653869628906,297.8483581542969,284.8989562988281,1.0,0.5666859149932861,0.4379958510398865,0.4379958510398865,1.0,1.0,-3.016150712966919,0.9840717911720276,2.032078981399536,0.3046914339065552,0.8473722338676453,0.8473722338676453,0.0,144.9132537841797,118.0,57124.76171875,0.0,2307.544677734375,1.0,279.1579284667969,283.0009460449219,296.637451171875,300.3597412109375,293.1499938964844,293.1499938964844,279.45001220703125,39369.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957245349884033,1.0,0.0,0.0,3.550911903381348,3.550935745239258,8.413430236942077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.3701171875,0.0,1450.22314453125,1895.4371337890625,0.0,3363.698974609375,0.8860876560211182,1.0,0.0,3.0,1.0,0.0
18187980,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8923851847648621,0.4102415442466736,0.3706493377685547,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8074267506599426,0.3008899092674255,0.2869447767734527,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9228304624557496,0.4507960677146911,0.3162841200828552,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8834752440452576,0.3984831571578979,0.3790410459041595,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7638953924179077,0.2545626759529114,1.1565560102462769,285.0142822265625,284.95001220703125,302.48388671875,293.61114501953125,299.3636474609375,297.8507385253906,285.0159912109375,1.0,0.5629037022590637,0.4377202689647674,0.4377202689647674,1.0,1.0,-3.0131351947784424,0.9822875261306764,2.030847787857056,0.3034321963787079,0.9275253415107728,0.9275253415107728,0.0,139.27877807617188,118.0,56316.2421875,0.0,2273.154296875,1.0,279.39898681640625,283.132080078125,296.5752258300781,300.1395568847656,293.1499938964844,293.1499938964844,279.45001220703125,34277.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891769051551819,1.0,0.0,0.0,3.599602460861206,3.599625587463379,8.645743605484313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.9345703125,0.0,1465.1107177734375,1895.4371337890625,0.0,3302.50927734375,0.8944905996322632,1.0,0.0,3.0,1.0,0.0
18188040,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.9042298793792723,0.4102362096309662,0.3704111874103546,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8183549046516418,0.3019333183765411,0.2876774668693542,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.9369941353797911,0.451167494058609,0.316351979970932,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8954964280128479,0.3989395201206207,0.3792146742343902,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.7736648917198181,0.2545671164989471,1.1553250551223757,285.0014953613281,284.95001220703125,302.4771423339844,293.60302734375,299.3624267578125,297.853759765625,284.9999084472656,1.0,0.5591861009597778,0.4374446868896484,0.4374446868896484,1.0,1.0,-3.012538194656372,0.9814146161079408,2.031123399734497,0.3025809228420257,0.9391083121299744,0.9391083121299744,0.0,133.25027465820312,106.0,56395.48828125,0.0,2241.110595703125,1.0,279.4417419433594,283.1203918457031,296.5774841308594,300.1820678710937,293.1499938964844,293.1499938964844,279.1499938964844,33469.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886841356754303,1.0,0.0,0.0,3.6658577919006334,3.665881395339966,8.96694473340176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.1103515625,0.0,1531.8702392578125,1895.4371337890625,0.0,3280.65576171875,0.9069952368736268,1.0,0.0,3.0,1.0,0.0
18188100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.9176318049430848,0.4096988141536712,0.3699910044670105,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8294440507888794,0.3027246594429016,0.2883341014385223,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.9514988660812378,0.4510968029499054,0.3163147270679474,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9084078669548036,0.3990609347820282,0.3792864382266998,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7841765880584717,0.2543674409389496,1.1539011001586914,284.86920166015625,284.95001220703125,302.4701843261719,293.59490966796875,299.3590087890625,297.853759765625,284.8667297363281,1.0,0.5554263591766357,0.4371691048145294,0.4371691048145294,1.0,1.0,-3.011157274246216,0.9802387952804564,2.0309183597564697,0.301688402891159,0.8464482426643372,0.8464482426643372,0.0,127.38382720947266,106.0,57127.65234375,0.0,2208.51953125,1.0,279.1982727050781,282.9743957519531,296.6261901855469,300.3852844238281,293.1499938964844,293.1499938964844,279.1499938964844,38263.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930656313896179,1.0,0.0,0.0,3.620496511459351,3.62052059173584,8.746404205339786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.4921875,0.0,1517.3900146484375,1895.4371337890625,0.0,3338.86474609375,0.8978611826896667,1.0,0.0,3.0,1.0,0.0
18188160,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.9316686987876892,0.4090214967727661,0.3691677153110504,297.2826232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8406352400779724,0.3034315705299377,0.2887858748435974,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9651178121566772,0.4508900642395019,0.3160088956356048,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9225730299949646,0.3990657329559326,0.3790791630744934,297.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.7948279976844788,0.2540778815746307,1.151630163192749,284.8990173339844,284.95001220703125,302.4630126953125,293.5867614746094,299.35498046875,297.8531494140625,284.900634765625,1.0,0.5515125393867493,0.4369037449359894,0.4369037449359894,1.0,1.0,-3.007365465164185,0.9781787395477296,2.029186725616455,0.3004061877727508,0.8434024453163147,0.8434024453163147,0.0,121.8230209350586,94.0,56777.5,0.0,2173.292236328125,1.0,279.1581420898437,283.0066223144531,296.6062316894531,300.3063659667969,293.1499938964844,293.1499938964844,279.45001220703125,39286.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947392702102661,1.0,0.0,0.0,3.524565935134888,3.52458930015564,8.289046604659234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8066.0302734375,0.0,1421.7916259765625,1895.4371337890625,0.0,3354.498779296875,0.8802148699760437,1.0,0.0,3.0,1.0,0.0
18188220,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9482404589653016,0.4088875651359558,0.368569403886795,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8541201949119568,0.3043981790542602,0.2893349826335907,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9797448515892028,0.4511473178863525,0.3158434629440307,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.9397678971290588,0.3994150757789612,0.3790023326873779,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8074734807014465,0.2540156543254852,1.1497093439102173,285.0141906738281,284.95001220703125,302.4556579589844,293.57861328125,299.35308837890625,297.8555603027344,285.01580810546875,1.0,0.5475841164588928,0.4366384148597717,0.4366384148597717,1.0,1.0,-3.004700183868408,0.9765530228614808,2.0281472206115723,0.2992156147956848,0.9225542545318604,0.9225542545318604,0.0,115.98541259765624,94.0,55993.80859375,0.0,2138.702880859375,1.0,279.3983764648437,283.1355895996094,296.5436706542969,300.0875244140625,293.1499938964844,293.1499938964844,279.45001220703125,34185.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882781267166138,1.0,0.0,0.0,3.5752265453338623,3.575249671936035,8.52904577186564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.0029296875,0.0,1438.262451171875,1895.4371337890625,0.0,3294.100830078125,0.8889788389205933,1.0,0.0,3.0,1.0,0.0
18188280,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.9673296809196472,0.4089046120643616,0.3683481514453888,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8711510896682739,0.3054520189762115,0.2900749444961548,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.9952521920204164,0.4515599906444549,0.3159370124340057,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9598786234855652,0.3998863697052002,0.3791868388652801,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8221617341041565,0.254059761762619,1.148645281791687,285.0005187988281,284.95001220703125,302.4481201171875,293.5704345703125,299.3516540527344,297.8585510253906,284.9989013671875,1.0,0.5437487959861755,0.4363730847835541,0.4363730847835541,1.0,1.0,-3.0043768882751465,0.9758083820343018,2.0285685062408447,0.2984203994274139,0.9333049654960632,0.9333049654960632,0.0,109.81017303466795,112.0,56081.546875,0.0,2106.497802734375,1.0,279.4415588378906,283.1231384277344,296.545654296875,300.1301574707031,293.1499938964844,293.1499938964844,279.1499938964844,33414.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8860047459602356,1.0,0.0,0.0,3.6425609588623047,3.642584562301636,8.853336339598172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8906.7255859375,0.0,1505.5999755859375,1895.4371337890625,0.0,3272.825439453125,0.9017084240913392,1.0,0.0,3.0,1.0,0.0
18188340,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.970800757408142,0.4083903133869171,0.3681228160858154,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.8754124045372009,0.306246668100357,0.2909221947193146,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9981550574302672,0.4515330195426941,0.3160581588745117,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.963943362236023,0.4000206887722015,0.379455417394638,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8250373005867004,0.2538951337337494,1.1482611894607544,284.8707580566406,284.95001220703125,302.4403991699219,293.5622253417969,299.347900390625,297.85809326171875,284.8686218261719,1.0,0.543704628944397,0.4361077547073364,0.4361077547073364,1.0,1.0,-3.0051307678222656,0.9754681587219238,2.029662609100342,0.2978084087371826,0.8423199653625488,0.8423199653625488,0.0,108.67255401611328,112.0,56824.8671875,0.0,2101.976806640625,1.0,279.1988220214844,282.97967529296875,296.5942687988281,300.33319091796875,293.1499938964844,293.1499938964844,279.1499938964844,38272.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923026323318481,1.0,0.0,0.0,3.5963642597198486,3.596388101577759,8.630195225123316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.4716796875,0.0,1491.0631103515625,1895.4371337890625,0.0,3331.735107421875,0.8924952149391174,1.0,0.0,3.0,1.0,0.0
18188400,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9641898274421692,0.4077178835868835,0.3675889670848846,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8705145120620728,0.3069372773170471,0.2916583716869354,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9933906197547911,0.4513558745384216,0.3159993588924408,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9576268792152404,0.4000237882137298,0.3795442879199981,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8199453353881836,0.2536205649375915,1.1474828720092771,284.90252685546875,284.95001220703125,302.4324951171875,293.553955078125,299.3433532714844,297.85662841796875,284.9041442871094,1.0,0.5449551343917847,0.4358423948287964,0.4358423948287964,1.0,1.0,-3.004474878311157,0.9745949506759644,2.029879808425904,0.2969875335693359,0.8416123986244202,0.8416123986244202,0.0,110.58518981933594,130.0,56536.56640625,0.0,2110.646728515625,1.0,279.1583251953125,283.0122375488281,296.5745849609375,300.2574157714844,293.1499938964844,293.1499938964844,279.45001220703125,39107.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89410400390625,1.0,0.0,0.0,3.504815101623535,3.504838466644287,8.196407748073398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.85888671875,0.0,1399.890625,1895.4371337890625,0.0,3348.565673828125,0.8757399320602417,1.0,0.0,3.0,1.0,0.0
18188460,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9531054496765136,0.407545655965805,0.3673190176486969,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.862099289894104,0.3078575134277344,0.2925393581390381,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9849305748939514,0.4516102075576782,0.3161101043224334,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9467183947563172,0.400341123342514,0.3798129856586456,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8115408420562744,0.2535394430160522,1.1472690105438232,285.0175170898437,284.95001220703125,302.4244384765625,293.5456848144531,299.34063720703125,297.8577575683594,285.0191955566406,1.0,0.5473502278327942,0.4355780780315399,0.4355780780315399,1.0,1.0,-3.005402088165283,0.9743266105651855,2.0310754776000977,0.2963345944881439,0.9217188954353333,0.9217188954353333,0.0,114.04383087158205,130.0,55820.9453125,0.0,2129.99365234375,1.0,279.39794921875,283.1398620605469,296.51251220703125,300.0431823730469,293.1499938964844,293.1499938964844,279.45001220703125,33983.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878542184829712,1.0,0.0,0.0,3.5597341060638428,3.5597569942474365,8.455288593722798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.96484375,0.0,1420.3251953125,1895.4371337890625,0.0,3290.134765625,0.8853716254234314,1.0,0.0,3.0,1.0,0.0
18188520,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.939659059047699,0.4074902534484863,0.3674428462982178,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8523882031440735,0.3088352978229522,0.2936379611492157,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9740755558013916,0.4519923329353332,0.3164990544319153,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9334781765937804,0.4007530212402344,0.3803704380989074,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8013033270835876,0.2535324692726135,1.1480225324630735,285.0047302246094,284.95001220703125,302.41619873046875,293.537353515625,299.3382568359375,297.85919189453125,285.00323486328125,1.0,0.5507087111473083,0.4353137612342834,0.4353137612342834,1.0,1.0,-3.0089125633239746,0.9750272631645204,2.0338852405548096,0.2961152493953705,0.9343061447143556,0.9343061447143556,0.0,118.56777954101562,148.0,55974.6328125,0.0,2159.336669921875,1.0,279.44140625,283.12713623046875,296.5149230957031,300.0899658203125,293.1499938964844,293.1499938964844,279.1499938964844,33180.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858463764190674,1.0,0.0,0.0,3.631577491760254,3.631600856781006,8.800025170785375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.0146484375,0.0,1491.77978515625,1895.4371337890625,0.0,3271.343017578125,0.8990899920463562,1.0,0.0,3.0,1.0,0.0
18188580,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9231221675872804,0.4068835079669952,0.3673992753028869,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.8409832119941711,0.3095279037952423,0.294670820236206,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.9597036242485046,0.4519132673740387,0.3167971670627594,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.917515516281128,0.40080526471138,0.3808421194553375,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7889928221702576,0.2532904744148254,1.1486295461654663,284.8744201660156,284.95001220703125,302.4078369140625,293.5289611816406,299.33349609375,297.8572998046875,284.8720703125,1.0,0.5546966791152954,0.435049444437027,0.435049444437027,1.0,1.0,-3.0117619037628174,0.9754704236984252,2.0362913608551025,0.2958748042583465,0.8444119095802307,0.8444119095802307,0.0,124.36614227294922,148.0,56773.9140625,0.0,2194.123046875,1.0,279.1990051269531,282.98193359375,296.5640563964844,300.2975158691406,293.1499938964844,293.1499938964844,279.1499938964844,37948.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924843668937683,1.0,0.0,0.0,3.591745615005493,3.591769456863404,8.608042776359071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.5615234375,0.0,1483.6610107421875,1895.4371337890625,0.0,3333.433349609375,0.8912602066993713,1.0,0.0,3.0,1.0,0.0
18188640,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9053440690040588,0.4061127305030823,0.3669669330120086,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8285447359085083,0.3101089000701904,0.2955032587051391,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9421654343605042,0.451678067445755,0.3168384730815887,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.900945484638214,0.4007165431976318,0.3810454607009887,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7754576802253723,0.2529282569885254,1.148413896560669,284.9039306640625,284.95001220703125,302.3993225097656,293.5205078125,299.3280334472656,297.8546142578125,284.9054870605469,1.0,0.5590316653251648,0.4347850978374481,0.4347850978374481,1.0,1.0,-3.0122790336608887,0.9750378727912904,2.037241220474243,0.2952394783496856,0.8429348468780518,0.8429348468780518,0.0,131.31106567382812,166.0,56512.0078125,0.0,2230.723876953125,1.0,279.1583557128906,283.01202392578125,296.54443359375,300.2248229980469,293.1499938964844,293.1499938964844,279.45001220703125,38909.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946347832679749,1.0,0.0,0.0,3.5036284923553467,3.5036516189575195,8.190857556655828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.8251953125,0.0,1397.2337646484375,1895.4371337890625,0.0,3353.523193359375,0.8752881288528442,1.0,0.0,3.0,1.0,0.0
18188700,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.890335202217102,0.4058502912521362,0.366755723953247,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8170297145843506,0.310926228761673,0.2964347004890442,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.925055742263794,0.4518818259239197,0.3170225918292999,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8865035772323608,0.4009464085102081,0.3813803791999817,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7631078362464905,0.2527607381343841,1.148525357246399,285.01824951171875,284.95001220703125,302.3906555175781,293.5119934082031,299.32452392578125,297.8547668457031,285.0199279785156,1.0,0.5637205243110657,0.4345207810401916,0.4345207810401916,1.0,1.0,-3.013896942138672,0.9750250577926636,2.038872003555298,0.2946910560131073,0.9229617714881896,0.9229617714881896,0.0,138.62579345703125,166.0,55807.25,0.0,2271.215087890625,1.0,279.39794921875,283.1388854980469,296.4815979003906,300.0111999511719,293.1499938964844,293.1499938964844,279.45001220703125,33883.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8886376619338989,1.0,0.0,0.0,3.559763193130493,3.559785842895508,8.455426154796442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.0869140625,0.0,1419.632568359375,1895.4371337890625,0.0,3297.46484375,0.8852773904800415,1.0,0.0,3.0,1.0,0.0
18188760,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8771464824676514,0.4057185053825378,0.3669149875640869,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.806341290473938,0.3118092715740204,0.2975563108921051,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9100511074066162,0.4522253572940826,0.317466139793396,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.873750627040863,0.4012795984745025,0.3819755911827087,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.752368152141571,0.2526741921901703,1.1494566202163696,285.0051574707031,284.95001220703125,302.3818359375,293.50341796875,299.3212585449219,297.8554077148437,285.0036315917969,1.0,0.5687676072120667,0.43419149518013,0.43419149518013,1.0,1.0,-3.0178029537200928,0.975721538066864,2.042081594467163,0.2943801581859588,0.9355712532997132,0.9355712532997132,0.0,146.10227966308594,184.0,55967.77734375,0.0,2316.716064453125,1.0,279.4414367675781,283.1258239746094,296.4830627441406,300.0576171875,293.1499938964844,293.1499938964844,279.1499938964844,33112.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886799693107605,1.0,0.0,0.0,3.632500410079956,3.632523775100708,8.804499316283909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.2646484375,0.0,1492.285400390625,1895.4371337890625,0.0,3280.266357421875,0.8992455005645752,1.0,0.0,3.0,1.0,0.0
18188820,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8643244504928589,0.4050474464893341,0.3668927550315857,297.2792663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7952861785888672,0.3124114274978637,0.2985906898975372,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8965109586715698,0.4521163702011108,0.3178060352802276,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8614303469657898,0.4012596011161804,0.3824650645256042,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7421141862869263,0.2523600161075592,1.150144338607788,284.874267578125,284.95001220703125,302.3729248046875,293.4947509765625,299.3157043457031,297.8529052734375,284.8718566894531,1.0,0.5739836692810059,0.4338622391223907,0.4338622391223907,1.0,1.0,-3.0208487510681152,0.9760758876800536,2.044772863388061,0.294007271528244,0.8453291058540344,0.8453291058540344,0.0,154.15325927734375,184.0,56774.3828125,0.0,2363.718017578125,1.0,279.198974609375,282.9799194335937,296.5313720703125,300.2647705078125,293.1499938964844,293.1499938964844,279.1499938964844,37881.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8935598731040955,1.0,0.0,0.0,3.593806266784668,3.593829870223999,8.617922730991268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.87890625,0.0,1485.40673828125,1895.4371337890625,0.0,3343.48291015625,0.8916726112365723,1.0,0.0,3.0,1.0,0.0
18188880,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.851710855960846,0.4042209982872009,0.366470992565155,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7841981053352356,0.3129084408283233,0.2994078695774078,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8832590579986572,0.4518587589263916,0.3178788125514984,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8493972420692444,0.4011047780513763,0.3826705813407898,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7320815920829773,0.2519327104091644,1.1499412059783936,284.9032287597656,284.95001220703125,302.3638916015625,293.48602294921875,299.3094787597656,297.8497009277344,284.90478515625,1.0,0.5791981220245361,0.4335329532623291,0.4335329532623291,1.0,1.0,-3.021416187286377,0.975501298904419,2.045914888381958,0.2932182550430298,0.8432897329330444,0.8432897329330444,0.0,162.8102569580078,187.0,56508.72265625,0.0,2409.375244140625,1.0,279.1583251953125,283.0095520019531,296.5110168457031,300.1913452148437,293.1499938964844,293.1499938964844,279.45001220703125,38899.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957957029342651,1.0,0.0,0.0,3.5056416988372803,3.505664825439453,8.200273668990121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.638671875,0.0,1399.25244140625,1895.4371337890625,0.0,3364.36328125,0.8757112622261047,1.0,0.0,3.0,1.0,0.0
18188940,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8437008857727051,0.4039153754711151,0.3661713302135467,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7772846221923828,0.3136549592018127,0.3002197444438934,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8748233318328857,0.4520529210567474,0.3180174529552459,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8418287038803101,0.4012793600559234,0.3829019367694855,297.1146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7255620360374451,0.2517103552818298,1.149563550949097,285.0169372558594,284.95001220703125,302.354736328125,293.4772033691406,299.3054504394531,297.8497314453125,285.0185241699219,1.0,0.5826248526573181,0.4332036972045898,0.4332036972045898,1.0,1.0,-3.022019863128662,0.9749435186386108,2.047076463699341,0.2923831045627594,0.9226343035697936,0.9226343035697936,0.0,168.9228515625,187.0,55784.83984375,0.0,2442.004638671875,1.0,279.3979797363281,283.1361083984375,296.4473571777344,299.9762878417969,293.1499938964844,293.1499938964844,279.45001220703125,33912.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898299932479858,1.0,0.0,0.0,3.561060667037964,3.5610835552215576,8.461591960440273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8273.705078125,0.0,1421.2120361328125,1895.4371337890625,0.0,3308.61767578125,0.8855717182159424,1.0,0.0,3.0,1.0,0.0
18189000,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8384053707122803,0.4037619829177856,0.3661941289901733,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7728619575500488,0.3144854307174682,0.3011704087257385,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8692806959152222,0.4524058103561401,0.3183774948120117,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8368476629257202,0.4015743732452392,0.3833402693271637,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7210924625396729,0.251587450504303,1.1497535705566406,285.0030822753906,284.95001220703125,302.345458984375,293.4682922363281,299.3020324707031,297.8505859375,285.0014953613281,1.0,0.585532546043396,0.4328744113445282,0.4328744113445282,1.0,1.0,-3.02437710762024,0.9750405550003052,2.049336671829224,0.2918257415294647,0.9341673851013184,0.9341673851013184,0.0,173.47459411621094,175.0,55918.8046875,0.0,2469.8623046875,1.0,279.4414367675781,283.1228942871094,296.44793701171875,300.0204162597656,293.1499938964844,293.1499938964844,279.1499938964844,33180.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879626393318176,1.0,0.0,0.0,3.632259368896485,3.632282733917236,8.803330047157942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.775390625,0.0,1492.5269775390625,1895.4371337890625,0.0,3291.1494140625,0.8992242217063904,1.0,0.0,3.0,1.0,0.0
18189060,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8365752100944519,0.4030965566635132,0.3659199178218841,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.771877110004425,0.3150533735752105,0.301906555891037,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.8676211833953857,0.4523269236087799,0.3185409903526306,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8353605270385742,0.4015348851680755,0.383545309305191,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7195526361465454,0.2512592077255249,1.149106502532959,284.87139892578125,284.95001220703125,302.3360900878906,293.45928955078125,299.29656982421875,297.8487243652344,284.86895751953125,1.0,0.5860582590103149,0.4325474202632904,0.4325474202632904,1.0,1.0,-3.024606227874756,0.9743353724479676,2.0502710342407227,0.2910598814487457,0.8425352573394775,0.8425352573394775,0.0,174.90823364257812,175.0,56673.44921875,0.0,2477.683837890625,1.0,279.1990051269531,282.9771423339844,296.4953308105469,300.2242126464844,293.1499938964844,293.1499938964844,279.1499938964844,38064.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946370482444763,1.0,0.0,0.0,3.589883327484131,3.589906930923462,8.599118928032112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.6015625,0.0,1482.5040283203125,1895.4371337890625,0.0,3353.544677734375,0.8908775448799133,1.0,0.0,3.0,1.0,0.0
18189120,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8362092971801758,0.4023170471191406,0.3651926517486572,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7724221348762512,0.3155494630336761,0.3023600876331329,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.8676558136940002,0.4521339833736419,0.3183906078338623,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8354164958000183,0.4013920128345489,0.3834005892276764,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.7193236351013184,0.2508523762226105,1.1472728252410889,284.9004211425781,284.95001220703125,302.3266296386719,293.4501647949219,299.2907409667969,297.8466491699219,284.9018859863281,1.0,0.5854095816612244,0.4322204291820526,0.4322204291820526,1.0,1.0,-3.0217204093933105,0.9724690318107604,2.0492515563964844,0.2897592782974243,0.8396698236465454,0.8396698236465454,0.0,174.6533660888672,163.0,56343.4765625,0.0,2470.99365234375,1.0,279.15838623046875,283.0079345703125,296.4737243652344,300.1459045410156,293.1499938964844,293.1499938964844,279.45001220703125,39116.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896692156791687,1.0,0.0,0.0,3.496851682662964,3.4968748092651367,8.159202593560622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.37109375,0.0,1391.705078125,1895.4371337890625,0.0,3372.731201171875,0.8739323019981384,1.0,0.0,3.0,1.0,0.0
18189180,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8378676176071167,0.4020880758762359,0.3646544218063354,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.7749079465866089,0.3163271248340606,0.3028761446475982,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8698934316635132,0.4524222016334533,0.318355530500412,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.837421178817749,0.4016071856021881,0.3833467066287994,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7207613587379456,0.2506821453571319,1.1455862522125244,285.01318359375,284.95001220703125,302.31707763671875,293.44091796875,299.2872619628906,297.84796142578125,285.0145874023437,1.0,0.5839523673057556,0.4318934679031372,0.4318934679031372,1.0,1.0,-3.019554376602173,0.970879077911377,2.048675298690796,0.2884829938411712,0.917283535003662,0.917283535003662,0.0,172.7770233154297,163.0,55576.61328125,0.0,2457.306396484375,1.0,279.397705078125,283.1343994140625,296.4089660644531,299.9266052246094,293.1499938964844,293.1499938964844,279.45001220703125,34074.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904761672019958,1.0,0.0,0.0,3.5492539405822754,3.549276828765869,8.40557561332389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.8681640625,0.0,1409.9376220703125,1895.4371337890625,0.0,3314.66015625,0.8830779790878296,1.0,0.0,3.0,1.0,0.0
18189240,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8415127992630005,0.4020229578018188,0.3644635081291199,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.77928227186203,0.3172044456005096,0.3035614490509033,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.874287486076355,0.4528820216655731,0.3185621201992035,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.8413257598876953,0.401957094669342,0.3835277259349823,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.723800539970398,0.2506296038627624,1.144615888595581,284.9984130859375,284.95001220703125,302.30743408203125,293.4315795898437,299.2844543457031,297.85015869140625,284.996826171875,1.0,0.5819922089576721,0.4315664768218994,0.4315664768218994,1.0,1.0,-3.019446611404419,0.9700559377670288,2.0493905544281006,0.2875526547431946,0.9267354607582092,0.9267354607582092,0.0,169.56736755371094,151.0,55664.79296875,0.0,2440.580322265625,1.0,279.4413146972656,283.1213073730469,296.40875244140625,299.9668273925781,293.1499938964844,293.1499938964844,279.1499938964844,33372.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8883408308029175,1.0,0.0,0.0,3.617058038711548,3.6170814037323,8.729799674256356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.8662109375,0.0,1477.3475341796875,1895.4371337890625,0.0,3294.687744140625,0.8959334492683411,1.0,0.0,3.0,1.0,0.0
18189300,297.0841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8458390831947327,0.4014623463153839,0.3640822768211365,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.7843852639198303,0.3178319334983825,0.3041446506977081,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8794866800308228,0.4529246687889099,0.3186546266078949,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695068359375,0.8459742069244385,0.4019874632358551,0.3835881650447845,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7274167537689209,0.2503887712955475,1.1433578729629517,284.8692932128906,284.95001220703125,302.2977294921875,293.422119140625,299.2795715332031,297.8494567871094,284.8673400878906,1.0,0.5795701146125793,0.4312394857406616,0.4312394857406616,1.0,1.0,-3.0183663368225098,0.9688624739646912,2.049504041671753,0.2865552604198456,0.8355514407157898,0.8355514407157898,0.0,165.79766845703125,151.0,56359.875,0.0,2419.1728515625,1.0,279.1994323730469,282.9793395996094,296.4555969238281,300.16607666015625,293.1499938964844,293.1499938964844,279.1499938964844,38414.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947491645812988,1.0,0.0,0.0,3.567482709884644,3.5675063133239746,8.492137908433506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.158203125,0.0,1460.9449462890625,1895.4371337890625,0.0,3354.591552734375,0.8861051201820374,1.0,0.0,3.0,1.0,0.0
18189360,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8503196835517883,0.4007996022701263,0.3633148074150085,297.2684020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.7897220849990845,0.3183967471122741,0.30451101064682,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8849170804023743,0.4528665244579315,0.3184845447540283,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8508782386779785,0.4019265174865722,0.3833675980567932,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.7311774492263794,0.2500789165496826,1.1412383317947388,284.9013671875,284.95001220703125,302.2879638671875,293.4125366210937,299.2745666503906,297.848388671875,284.9027404785156,1.0,0.5766915082931519,0.4309934675693512,0.4309934675693512,1.0,1.0,-3.0148680210113525,0.9669523239135742,2.047915458679199,0.2853378355503082,0.8347465395927429,0.8347465395927429,0.0,161.7712860107422,139.0,56022.54296875,0.0,2392.026123046875,1.0,279.1585693359375,283.0125732421875,296.43365478515625,300.085693359375,293.1499938964844,293.1499938964844,279.45001220703125,39228.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965559601783752,1.0,0.0,0.0,3.473052740097046,3.47307562828064,8.048520498959988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.97998046875,0.0,1368.055908203125,1895.4371337890625,0.0,3371.460205078125,0.8688184022903442,1.0,0.0,3.0,1.0,0.0
18189420,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8562508225440979,0.4006668627262115,0.362767219543457,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7963792085647583,0.3192365765571594,0.3049781918525696,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.891867995262146,0.4532767236232757,0.3184571862220764,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8571771383285522,0.4022145271301269,0.3832761943340301,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.73601233959198,0.249997541308403,1.1394439935684204,285.0127868652344,284.95001220703125,302.27813720703125,293.40283203125,299.2718505859375,297.8505554199219,285.0140991210937,1.0,0.5735722184181213,0.4307474792003631,0.4307474792003631,1.0,1.0,-3.0124659538269043,0.9654710292816162,2.046995162963867,0.2842220366001129,0.9115485548973083,0.9115485548973083,0.0,157.072265625,139.0,55267.4140625,0.0,2363.488037109375,1.0,279.3970947265625,283.1376037597656,296.3690185546875,299.8669738769531,293.1499938964844,293.1499938964844,279.45001220703125,34085.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901877403259277,1.0,0.0,0.0,3.5261149406433105,3.526137351989746,8.296333362523001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1142578125,0.0,1385.821533203125,1895.4371337890625,0.0,3311.963134765625,0.8779489398002625,1.0,0.0,3.0,1.0,0.0
18189480,297.08905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.863976240158081,0.4006786942481994,0.3625741600990295,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8045936226844788,0.32016521692276,0.305634081363678,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.900642454624176,0.453843355178833,0.3186816275119781,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8652001023292542,0.4026252925395965,0.3834369778633117,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.7422094345092773,0.2500223219394684,1.138451337814331,284.9974670410156,284.95001220703125,302.26824951171875,293.3929748535156,299.2696838378906,297.8533935546875,284.99591064453125,1.0,0.5703697204589844,0.4305014908313751,0.4305014908313751,1.0,1.0,-3.012290477752685,0.9648179411888124,2.0474724769592285,0.2834803462028503,0.9203279614448548,0.9203279614448548,0.0,151.7627410888672,127.0,55355.6171875,0.0,2335.890625,1.0,279.4411315917969,283.1241760253906,296.368896484375,299.9071655273437,293.1499938964844,293.1499938964844,279.1499938964844,33390.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887961208820343,1.0,0.0,0.0,3.5939228534698486,3.5939457416534424,8.618482070232858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8777.7138671875,0.0,1452.4434814453125,1895.4371337890625,0.0,3291.1357421875,0.8907506465911865,1.0,0.0,3.0,1.0,0.0
