time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189540,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8722126483917236,0.4001934230327606,0.3622013330459595,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.812994658946991,0.3208382427692413,0.3062008023262024,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.910198986530304,0.4539892375469208,0.3188009262084961,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.8738104104995728,0.402713268995285,0.3834908008575439,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.7488887310028076,0.24985371530056,1.137233018875122,284.8702697753906,284.95001220703125,302.25830078125,293.3829650878906,299.265380859375,297.8531799316406,284.8685607910156,1.0,0.567017138004303,0.4302554726600647,0.4302554726600647,1.0,1.0,-3.0112721920013428,0.9638436436653136,2.047428607940674,0.2826926112174988,0.8303765654563904,0.8303765654563904,0.0,146.43173217773438,127.0,56031.91796875,0.0,2306.66162109375,1.0,279.1999816894531,282.9844665527344,296.41583251953125,300.10546875,293.1499938964844,293.1499938964844,279.1499938964844,38513.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943372964859009,1.0,0.0,0.0,3.5420289039611816,3.5420525074005127,8.371388844352623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.255859375,0.0,1434.58349609375,1895.4371337890625,0.0,3350.744873046875,0.8805050849914551,1.0,0.0,3.0,1.0,0.0
18189600,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8804523944854736,0.3996084332466125,0.3614594042301178,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.821020245552063,0.3214481174945831,0.3065636754035949,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9204232692718506,0.4540362060070038,0.3186693489551544,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.88253253698349,0.402710884809494,0.3832790851593017,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.7556851506233215,0.2496134489774704,1.1352134943008425,284.9033203125,284.95001220703125,302.2483215332031,293.3728332519531,299.2606506347656,297.8525390625,284.9045715332031,1.0,0.5634409785270691,0.4300094842910766,0.4300094842910766,1.0,1.0,-3.00797700881958,0.96202290058136,2.0459542274475098,0.2815251648426056,0.8309014439582825,0.8309014439582825,0.0,141.24159240722656,115.0,55707.64453125,0.0,2274.099609375,1.0,279.15875244140625,283.0180053710937,296.39373779296875,300.0256042480469,293.1499938964844,293.1499938964844,279.45001220703125,39184.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961430788040161,1.0,0.0,0.0,3.449064254760742,3.449087142944336,7.937722443784878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.5478515625,0.0,1343.4134521484375,1895.4371337890625,0.0,3367.6064453125,0.8635066151618958,1.0,0.0,3.0,1.0,0.0
18189660,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8904268145561218,0.3995352685451507,0.3609406650066376,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8302473425865173,0.32232466340065,0.3070349395275116,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9328372478485109,0.4545381963253021,0.3186849653720855,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8929247260093689,0.4030465185642242,0.3832032978534698,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.7639057040214539,0.2495899498462677,1.1335419416427612,285.0131225585937,284.95001220703125,302.2383117675781,293.362548828125,299.2582092285156,297.85504150390625,285.0143127441406,1.0,0.5597966909408569,0.4297914803028106,0.4297914803028106,1.0,1.0,-3.00583291053772,0.9607011079788208,2.0451316833496094,0.2805222272872925,0.906984567642212,0.906984567642212,0.0,135.6785125732422,115.0,54971.96875,0.0,2241.74658203125,1.0,279.3965148925781,283.14117431640625,296.3288269042969,299.8080139160156,293.1499938964844,293.1499938964844,279.45001220703125,34020.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898062109947205,1.0,0.0,0.0,3.503557682037353,3.50357985496521,8.190526727958058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.9638671875,0.0,1362.05029296875,1895.4371337890625,0.0,3308.39501953125,0.8728777170181274,1.0,0.0,3.0,1.0,0.0
18189720,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9026809930801392,0.3995952606201172,0.360770583152771,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8413381576538086,0.3232819139957428,0.3076958954334259,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9475831985473632,0.455186665058136,0.3189504146575928,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9055535197257996,0.4034963846206665,0.3833788633346557,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.77408766746521,0.2496627122163772,1.132663011550903,284.9970092773437,284.95001220703125,302.2282409667969,293.3520812988281,299.2562866210937,297.85809326171875,284.9954528808594,1.0,0.5561960935592651,0.4295734465122223,0.4295734465122223,1.0,1.0,-3.005894660949707,0.9602032899856568,2.04569149017334,0.2798948884010315,0.9151514172554016,0.9151514172554016,0.0,129.7303009033203,103.0,55065.84375,0.0,2211.362548828125,1.0,279.44091796875,283.1270446777344,296.3282775878906,299.8480834960937,293.1499938964844,293.1499938964844,279.1499938964844,33354.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876146078109741,1.0,0.0,0.0,3.5721089839935303,3.572131872177124,8.514177807228407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.05859375,0.0,1428.8507080078125,1895.4371337890625,0.0,3287.892578125,0.8858245015144348,1.0,0.0,3.0,1.0,0.0
18189780,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9165063500404358,0.3991617262363434,0.3604234158992767,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.853361189365387,0.323980450630188,0.3082686364650726,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9623123407363892,0.4554144144058227,0.3191119134426117,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.9201253056526184,0.4036230444908142,0.3834497034549713,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7851021885871887,0.2495392709970474,1.131560444831848,284.87115478515625,284.95001220703125,302.2182006835937,293.3414611816406,299.2521667480469,297.8580322265625,284.86962890625,1.0,0.5525395274162292,0.4293554425239563,0.4293554425239563,1.0,1.0,-3.005124807357788,0.9593887329101562,2.045736074447632,0.2792231142520904,0.8261364698410034,0.8261364698410034,0.0,123.92652130126952,103.0,55729.921875,0.0,2180.25048828125,1.0,279.20050048828125,282.9889221191406,296.374755859375,300.0453491210937,293.1499938964844,293.1499938964844,279.1499938964844,38553.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940446376800537,1.0,0.0,0.0,3.518967628479004,3.5189907550811768,8.262735491371132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8449.34765625,0.0,1410.6331787109375,1895.4371337890625,0.0,3348.010986328125,0.8754008412361145,1.0,0.0,3.0,1.0,0.0
18189840,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9313836097717284,0.3986338078975677,0.3597172796726227,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8660004138946533,0.3246173858642578,0.3086418807506561,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9759949445724488,0.4555474519729614,0.3190282583236694,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9356240034103394,0.4036623537540436,0.3832617104053497,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7964386940002441,0.2493438273668289,1.1296756267547607,284.9049072265625,284.95001220703125,302.2080993652344,293.3306579589844,299.2476501464844,297.8575439453125,284.9060363769531,1.0,0.5487297773361206,0.4291374385356903,0.4291374385356903,1.0,1.0,-3.002133369445801,0.9577492475509644,2.044384241104126,0.2781817615032196,0.8276559710502625,0.8276559710502625,0.0,118.38384246826172,91.0,55418.44921875,0.0,2146.615478515625,1.0,279.1589660644531,283.0226135253906,296.35211181640625,299.9656066894531,293.1499938964844,293.1499938964844,279.45001220703125,39128.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895908534526825,1.0,0.0,0.0,3.427456378936768,3.4274790287017822,7.838576152607857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.25048828125,0.0,1321.3642578125,1895.4371337890625,0.0,3365.416748046875,0.8587133288383484,1.0,0.0,3.0,1.0,0.0
18189900,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9490492939949036,0.3986063599586487,0.3592343926429748,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8813818097114563,0.3255167603492737,0.3091257810592651,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9903488755226136,0.4561284780502319,0.3190931677818298,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9535521268844604,0.404033362865448,0.3832114040851593,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8098969459533691,0.2493578344583511,1.128137469291687,285.0131530761719,284.95001220703125,302.197998046875,293.3197021484375,299.2453308105469,297.86016845703125,285.01422119140625,1.0,0.5449049472808838,0.4289194345474243,0.4289194345474243,1.0,1.0,-3.000297784805298,0.9565461277961732,2.043751716613769,0.2772447168827057,0.902952253818512,0.902952253818512,0.0,112.55702209472656,91.0,54700.2734375,0.0,2113.600341796875,1.0,279.39599609375,283.1440124511719,296.2865600585937,299.7486572265625,293.1499938964844,293.1499938964844,279.45001220703125,33959.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896351456642151,1.0,0.0,0.0,3.48328185081482,3.4833037853240967,8.096000101431855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.00048828125,0.0,1340.9044189453125,1895.4371337890625,0.0,3306.79541015625,0.8683148622512817,1.0,0.0,3.0,1.0,0.0
18189960,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9661627411842346,0.398691326379776,0.3591272830963135,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8975798487663269,0.3264787793159485,0.3098331093788147,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.9990000128746032,0.4569699466228485,0.3153143525123596,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9705732464790344,0.4045003354549408,0.3834449648857116,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958801269531,0.8229790329933167,0.249448537826538,1.1275397539138794,284.99517822265625,284.95001220703125,302.1879272460937,293.3085327148437,299.24383544921875,297.8642883300781,284.99267578125,1.0,0.5409399271011353,0.4287031590938568,0.4287031590938568,1.0,1.0,-2.996155261993408,0.954462707042694,2.0416924953460693,0.2762863039970398,0.909672200679779,0.909672200679779,0.0,107.18579864501952,109.0,54755.52734375,0.0,2078.901611328125,1.0,279.4407653808594,283.1278381347656,296.2852478027344,299.78790283203125,293.1499938964844,293.1499938964844,279.1499938964844,33335.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874918818473816,1.0,0.0,0.0,3.552265167236328,3.5522878170013428,8.41984444832633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2490234375,0.0,1407.7276611328125,1895.4371337890625,0.0,3286.743896484375,0.8813406229019165,1.0,0.0,3.0,1.0,0.0
18190020,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9686568975448608,0.3982591927051544,0.3589729070663452,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.9008716940879822,0.3271651864051819,0.3105934262275696,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9990000128746032,0.4582761526107788,0.3127389848232269,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.9733432531356812,0.404627650976181,0.3837149143218994,297.12744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8250482678413391,0.2493287771940231,1.1273903846740725,284.86798095703125,284.95001220703125,302.1778259277344,293.2972106933594,299.2414855957031,297.86700439453125,284.8673400878906,1.0,0.5406843423843384,0.4284869134426117,0.4284869134426117,1.0,1.0,-2.9938132762908936,0.9530938267707824,2.040719509124756,0.2750521898269653,0.8182066679000854,0.8182066679000854,0.0,106.28146362304688,109.0,55311.71484375,0.0,2070.34375,1.0,279.2010803222656,282.9918518066406,296.3299560546875,299.97711181640625,293.1499938964844,293.1499938964844,279.1499938964844,38952.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938251733779907,1.0,0.0,0.0,3.4889233112335205,3.4889461994171143,8.122245844788267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.0947265625,0.0,1382.356201171875,1895.4371337890625,0.0,3345.96142578125,0.8689882159233093,1.0,0.0,3.0,1.0,0.0
18190080,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9649152159690856,0.3977642059326172,0.3585238456726074,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8982905745506287,0.3278100192546844,0.3112189173698425,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9990000128746032,0.45912566781044,0.3159960210323334,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9701803922653198,0.4046944677829742,0.383794367313385,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8222495913505554,0.2491538822650909,1.126768708229065,284.9085693359375,284.95001220703125,302.1677551269531,293.2856750488281,299.237548828125,297.8666381835937,284.9099426269531,1.0,0.5420609712600708,0.4282706379890442,0.4282706379890442,1.0,1.0,-2.997277975082397,0.9538722038269044,2.043405771255493,0.2748627662658691,0.8247472047805786,0.8247472047805786,0.0,107.41104125976562,127.0,55089.2734375,0.0,2082.080078125,1.0,279.1591796875,283.0292663574219,296.3058166503906,299.89605712890625,293.1499938964844,293.1499938964844,279.45001220703125,39027.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954975605010986,1.0,0.0,0.0,3.401495218276977,3.401517391204834,7.720279882050818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.48388671875,0.0,1294.9814453125,1895.4371337890625,0.0,3361.579833984375,0.8530282378196716,1.0,0.0,3.0,1.0,0.0
18190140,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9572070837020874,0.3977527320384979,0.3583643138408661,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8921043276786804,0.3287056386470794,0.3120221495628357,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9986505508422852,0.4594801366329193,0.3213974237442016,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9631057977676392,0.4050838947296142,0.3840828537940979,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8164123892784119,0.2491743713617324,1.126798391342163,285.020263671875,284.95001220703125,302.1576843261719,293.2739562988281,299.23388671875,297.8662109375,285.0216369628906,1.0,0.5448400378227234,0.4280543923377991,0.4280543923377991,1.0,1.0,-3.004927635192871,0.95619535446167,2.048732280731201,0.2754243016242981,0.904021978378296,0.904021978378296,0.0,109.9812469482422,127.0,54529.01171875,0.0,2108.455322265625,1.0,279.3954162597656,283.1508178710937,296.24127197265625,299.68707275390625,293.1499938964844,293.1499938964844,279.45001220703125,33630.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893458247184753,1.0,0.0,0.0,3.465550661087036,3.465572595596313,8.013787464733468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.54443359375,0.0,1320.646484375,1895.4371337890625,0.0,3304.089599609375,0.8641690611839294,1.0,0.0,3.0,1.0,0.0
18190200,297.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.9435853958129884,0.3978093564510345,0.3586028218269348,297.2737731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8810935616493225,0.3296264111995697,0.3130779564380646,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.98893541097641,0.4596998393535614,0.3217622637748718,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9501367807388306,0.4055341184139251,0.3846867680549621,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8061473369598389,0.2492328584194183,1.1278961896896362,285.00311279296875,284.95001220703125,302.14764404296875,293.26202392578125,299.230712890625,297.86688232421875,285.00067138671875,1.0,0.5484687089920044,0.4278381168842315,0.4278381168842315,1.0,1.0,-3.0105409622192383,0.957879364490509,2.052661657333374,0.2741343080997467,0.9137628078460692,0.9137628078460692,0.0,114.34441375732422,145.0,54723.7421875,0.0,2139.494873046875,1.0,279.4405822753906,283.1337585449219,296.2416381835937,299.7353820800781,293.1499938964844,293.1499938964844,279.1499938964844,32940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876175284385681,1.0,0.0,0.0,3.54284143447876,3.542863845825196,8.375229754165048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.84375,0.0,1394.9637451171875,1895.4371337890625,0.0,3287.920166015625,0.8789526224136353,1.0,0.0,3.0,1.0,0.0
18190260,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.924759566783905,0.3973389267921448,0.3586817681789398,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.8665761947631836,0.3302547037601471,0.3140693306922912,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9741568565368652,0.459653228521347,0.3220378458499908,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9318720698356628,0.4056315720081329,0.3852124214172363,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7920377254486084,0.2490622699260711,1.1288814544677734,284.8773498535156,284.95001220703125,302.1376342773437,293.2498779296875,299.22491455078125,297.86407470703125,284.8757019042969,1.0,0.5525354146957397,0.4275716245174408,0.4275716245174408,1.0,1.0,-3.0124101638793945,0.9578054547309875,2.054604768753052,0.2753595411777496,0.8268493413925171,0.8268493413925171,0.0,120.63007354736328,145.0,55468.609375,0.0,2176.177734375,1.0,279.2011108398437,282.9946594238281,296.28826904296875,299.9385070800781,293.1499938964844,293.1499938964844,279.1499938964844,38067.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946435451507568,1.0,0.0,0.0,3.498328924179077,3.498351812362671,8.166097700268438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.1337890625,0.0,1385.710205078125,1895.4371337890625,0.0,3353.60498046875,0.8705037236213684,1.0,0.0,3.0,1.0,0.0
18190320,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9059089422225952,0.3967358767986297,0.358390212059021,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8521097898483276,0.3307883143424988,0.3148487210273742,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9568972587585448,0.4596178531646728,0.3221643269062042,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9129790663719176,0.4056088030338287,0.3854699432849884,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7776641845703125,0.2487813979387283,1.1290186643600464,284.9091491699219,284.95001220703125,302.1276550292969,293.2375183105469,299.21893310546875,297.8611755371094,284.9102783203125,1.0,0.5570200681686401,0.42730513215065,0.42730513215065,1.0,1.0,-3.01362419128418,0.9576059579849244,2.056018114089966,0.2748606204986572,0.8287503123283386,0.8287503123283386,0.0,127.6531753540039,163.0,55239.94140625,0.0,2214.420654296875,1.0,279.1591186523437,283.0249938964844,296.2649841308594,299.8645935058594,293.1499938964844,293.1499938964844,279.45001220703125,38718.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8971645832061768,1.0,0.0,0.0,3.414682388305664,3.4147047996521,7.780257078593422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.42822265625,0.0,1305.8125,1895.4371337890625,0.0,3377.1396484375,0.8555392026901245,1.0,0.0,3.0,1.0,0.0
18190380,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8902255296707153,0.3966036140918731,0.35831418633461,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.8392680883407593,0.331563264131546,0.3157386481761932,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.9395496249198914,0.4600811600685119,0.3225104510784149,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8970944881439209,0.4058947563171386,0.3858636021614074,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7646782994270325,0.2486796379089355,1.1294662952423096,285.01678466796875,284.95001220703125,302.11773681640625,293.2249450683594,299.2153015136719,297.8615417480469,285.0179748535156,1.0,0.5618512034416199,0.4270386397838592,0.4270386397838592,1.0,1.0,-3.016024589538574,0.9578510522842408,2.058173656463623,0.274470180273056,0.90491783618927,0.90491783618927,0.0,135.0175323486328,163.0,54591.46875,0.0,2256.5751953125,1.0,279.395751953125,283.14459228515625,296.1976928710937,299.65106201171875,293.1499938964844,293.1499938964844,279.45001220703125,33665.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914781808853149,1.0,0.0,0.0,3.4755332469940186,3.475555181503296,8.060021059463907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.17236328125,0.0,1330.955810546875,1895.4371337890625,0.0,3324.02880859375,0.8663250207901001,1.0,0.0,3.0,1.0,0.0
18190440,297.103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8765028119087219,0.3965823352336883,0.3585781157016754,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8281211256980896,0.3323962986469269,0.316817969083786,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.923535406589508,0.4607010185718536,0.3231397867202759,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8834829330444336,0.4062748849391937,0.3865070044994354,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7534213066101074,0.2486466169357299,1.1306620836257937,285.0008239746094,284.95001220703125,302.1078491210937,293.212158203125,299.2121887207031,297.8624572753906,284.9992980957031,1.0,0.5670275092124939,0.4267721474170685,0.4267721474170685,1.0,1.0,-3.020605087280273,0.9588994979858398,2.0617055892944336,0.2744437158107757,0.914404571056366,0.914404571056366,0.0,142.54635620117188,181.0,54759.9296875,0.0,2303.57470703125,1.0,279.440673828125,283.1293640136719,296.1943359375,299.692626953125,293.1499938964844,293.1499938964844,279.1499938964844,33022.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898570537567139,1.0,0.0,0.0,3.5499491691589355,3.549971580505371,8.408868552578497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.978515625,0.0,1403.015869140625,1895.4371337890625,0.0,3308.870849609375,0.8806152939796448,1.0,0.0,3.0,1.0,0.0
18190500,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8632725477218628,0.3960579931735992,0.3586674332618713,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8172067403793335,0.3329463601112366,0.3178035318851471,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.908256471157074,0.4609053134918213,0.3236821591854095,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8703497648239136,0.4063154458999634,0.3870454728603363,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.742756187915802,0.2483959645032882,1.1316051483154297,284.875732421875,284.95001220703125,302.0980224609375,293.1991271972656,299.20672607421875,297.86004638671875,284.8741760253906,1.0,0.5723648071289062,0.4265056848526001,0.4265056848526001,1.0,1.0,-3.0243353843688965,0.9596241116523744,2.064711332321167,0.274373322725296,0.8273317217826843,0.8273317217826843,0.0,150.6349334716797,181.0,55503.93359375,0.0,2352.04736328125,1.0,279.2009582519531,282.9903259277344,296.2384033203125,299.8918762207031,293.1499938964844,293.1499938964844,279.1499938964844,38141.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968808054924011,1.0,0.0,0.0,3.5043115615844727,3.504334688186645,8.194052156795806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.0927734375,0.0,1392.4237060546875,1895.4371337890625,0.0,3374.49169921875,0.8718871474266052,1.0,0.0,3.0,1.0,0.0
18190560,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.850420355796814,0.3954193890094757,0.3583976626396179,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8059036731719971,0.3334150910377502,0.3185800611972809,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8944141268730164,0.4610206186771393,0.323992908000946,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8576172590255737,0.4062501490116119,0.3873209357261657,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7324452996253967,0.248049184679985,1.1317237615585327,284.9080810546875,284.95001220703125,302.0882873535156,293.18585205078125,299.2007141113281,297.85711669921875,284.90924072265625,1.0,0.5777044296264648,0.4261936545372009,0.4261936545372009,1.0,1.0,-3.0257930755615234,0.9594027996063232,2.0663902759552,0.2738282680511474,0.8291759490966797,0.8291759490966797,0.0,159.29348754882812,199.0,55267.0,0.0,2399.4013671875,1.0,279.1590881347656,283.02099609375,296.21343994140625,299.81524658203125,293.1499938964844,293.1499938964844,279.45001220703125,38772.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993733525276184,1.0,0.0,0.0,3.419806241989136,3.419828653335572,7.803623702784535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.34765625,0.0,1311.267822265625,1895.4371337890625,0.0,3397.742431640625,0.8567150235176086,1.0,0.0,3.0,1.0,0.0
18190620,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8393529653549194,0.3952679336071014,0.3583428561687469,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7954158186912537,0.3341303169727325,0.3194616436958313,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8823788166046143,0.4615768194198608,0.3244593739509582,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8466030955314636,0.4065091907978058,0.3877300918102264,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7233097553253174,0.2478919476270675,1.132132649421692,285.0161437988281,284.95001220703125,302.0785827636719,293.1723327636719,299.1969909667969,297.8574523925781,285.017333984375,1.0,0.5831342339515686,0.4258816242218017,0.4258816242218017,1.0,1.0,-3.0283260345458984,0.9595760703086852,2.0687499046325684,0.2733656764030456,0.905361831188202,0.905361831188202,0.0,167.90966796875,199.0,54607.0390625,0.0,2448.583740234375,1.0,279.3958740234375,283.1410217285156,296.1448974609375,299.5995788574219,293.1499938964844,293.1499938964844,279.45001220703125,33708.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936525583267212,1.0,0.0,0.0,3.479896068572998,3.4799180030822754,8.080269253696315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.8310546875,0.0,1335.679443359375,1895.4371337890625,0.0,3344.3486328125,0.8673316836357117,1.0,0.0,3.0,1.0,0.0
18190680,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.829929769039154,0.3952488005161285,0.3586351871490478,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.7862823009490967,0.3348947167396545,0.3205179870128631,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8720315098762512,0.4622497260570526,0.3251668214797973,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8372154831886292,0.4068822860717773,0.3883955478668213,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7150986194610596,0.2478115409612655,1.1332772970199585,285.0004577636719,284.95001220703125,302.0689697265625,293.1585693359375,299.1937255859375,297.8582458496094,284.9989624023437,1.0,0.5887122750282288,0.425569623708725,0.425569623708725,1.0,1.0,-3.0329723358154297,0.9605255722999572,2.072446823120117,0.2732551395893097,0.914875626564026,0.914875626564026,0.0,176.39785766601562,187.0,54768.49609375,0.0,2501.147216796875,1.0,279.44073486328125,283.1260986328125,296.1404724121094,299.63946533203125,293.1499938964844,293.1499938964844,279.1499938964844,33057.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919986486434937,1.0,0.0,0.0,3.553662776947021,3.553685188293457,8.426470685662935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.2958984375,0.0,1407.174560546875,1895.4371337890625,0.0,3328.89404296875,0.881476640701294,1.0,0.0,3.0,1.0,0.0
18190740,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8258844017982483,0.3947458267211914,0.3585744202136993,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.7827337980270386,0.3353747427463531,0.3212692141532898,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8678884506225586,0.462486207485199,0.325613796710968,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8334023952484131,0.4069300889968872,0.3887656331062317,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.7114054560661316,0.2475223094224929,1.133226752281189,284.874267578125,284.95001220703125,302.0594482421875,293.1445617675781,299.18817138671875,297.8559875488281,284.8725891113281,1.0,0.5905672907829285,0.4252575933933258,0.4252575933933258,1.0,1.0,-3.0347347259521484,0.9603953957557678,2.0743393898010254,0.2728666961193084,0.8268104195594788,0.8268104195594788,0.0,180.1588134765625,187.0,55483.75390625,0.0,2523.92236328125,1.0,279.20086669921875,282.9862670898437,296.18359375,299.8368225097656,293.1499938964844,293.1499938964844,279.1499938964844,38215.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989967107772827,1.0,0.0,0.0,3.5068061351776123,3.506829023361206,8.20572211068793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.322265625,0.0,1395.5406494140625,1895.4371337890625,0.0,3394.23046875,0.8724641799926758,1.0,0.0,3.0,1.0,0.0
18190800,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8240529894828796,0.3941656649112701,0.3580694496631622,297.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.78156578540802,0.3357983529567718,0.3217057883739471,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8663410544395447,0.4626465439796448,0.3257402777671814,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8319235444068909,0.4069010615348816,0.3887762129306793,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7097280025482178,0.2471646219491958,1.1318806409835815,284.9056701660156,284.95001220703125,302.04998779296875,293.1302795410156,299.18243408203125,297.8536682128906,284.90673828125,1.0,0.5909761190414429,0.4249455630779266,0.4249455630779266,1.0,1.0,-3.0332019329071045,0.9590531587600708,2.074148654937744,0.2719139754772186,0.8273621797561646,0.8273621797561646,0.0,181.48599243164065,175.0,55188.67578125,0.0,2527.9033203125,1.0,279.1590576171875,283.0170288085937,296.1571960449219,299.7560119628906,293.1499938964844,293.1499938964844,279.45001220703125,38938.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901402711868286,1.0,0.0,0.0,3.4184043407440186,3.418426752090454,7.797227112860128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.4970703125,0.0,1311.03759765625,1895.4371337890625,0.0,3416.65625,0.8565183281898499,1.0,0.0,3.0,1.0,0.0
18190860,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8276511430740356,0.3964967727661133,0.3588135838508606,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.7861365079879761,0.3389617502689361,0.3233533799648285,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8707779049873352,0.4656955897808075,0.3268205523490906,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8358656167984009,0.4096921980381012,0.3900279700756073,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.7135216593742371,0.2495898604393005,1.1362593173980713,285.0220031738281,284.95001220703125,302.04052734375,293.1157531738281,299.1949157714844,297.8763732910156,285.0245666503906,1.0,0.5909295678138733,0.4246699213981628,0.4246699213981628,1.0,1.0,-3.0440969467163086,0.9624238014221193,2.081673145294189,0.2723106443881988,0.9090456366539,0.9090456366539,0.0,179.02122497558594,175.0,54663.69921875,0.0,2535.755126953125,1.0,279.39581298828125,283.143798828125,296.0873413085937,299.5393981933594,293.1499938964844,293.1499938964844,279.45001220703125,33620.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955549597740173,1.0,0.0,0.0,3.479655504226685,3.479677677154541,8.079152848949889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.58154296875,0.0,1334.805908203125,1895.4371337890625,0.0,3362.11572265625,0.8673826456069946,1.0,0.0,3.0,1.0,0.0
18190920,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8346861004829407,0.3982681632041931,0.3604224324226379,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7943736910820007,0.3416273295879364,0.3258376717567444,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.879096269607544,0.4682483673095703,0.3285852670669555,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8433346152305603,0.4120289087295532,0.392188161611557,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7205452919006348,0.2516414821147918,1.145049214363098,285.01904296875,284.95001220703125,302.03094482421875,293.1010131835937,299.20245361328125,297.8912353515625,285.0183410644531,1.0,0.5908493399620056,0.4243942499160766,0.4243942499160766,1.0,1.0,-3.0643060207366943,0.9691823720932008,2.095123767852783,0.2746186852455139,0.9313567280769348,0.9313567280769348,0.0,174.55487060546875,163.0,55132.78125,0.0,2550.88037109375,1.0,279.44073486328125,283.1343688964844,296.0851745605469,299.5948486328125,293.1499938964844,293.1499938964844,279.1499938964844,32414.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942575454711914,1.0,0.0,0.0,3.5691487789154053,3.56917142868042,8.500072112838097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.619140625,0.0,1418.828369140625,1895.4371337890625,0.0,3350.0,0.8846340775489807,1.0,0.0,3.0,1.0,0.0
18190980,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8411327004432678,0.3990368247032165,0.3614017069339752,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.8020137548446655,0.3435755670070648,0.3278320431709289,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8868840336799622,0.4698903858661651,0.329917699098587,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8503787517547607,0.4135759174823761,0.3938430547714233,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7268154621124268,0.2530637383460998,1.1519815921783447,284.8944396972656,284.95001220703125,302.021240234375,293.08599853515625,299.2038879394531,297.897705078125,284.8919677734375,1.0,0.5903121829032898,0.4241186082363128,0.4241186082363128,1.0,1.0,-3.079820394515991,0.9741886258125304,2.105631828308105,0.2763643860816955,0.851227879524231,0.851227879524231,0.0,170.34837341308594,163.0,56236.00390625,0.0,2558.479736328125,1.0,279.2001647949219,282.9882507324219,296.1328125,299.8182373046875,293.1499938964844,293.1499938964844,279.1499938964844,36671.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023030400276184,1.0,0.0,0.0,3.5545642375946045,3.5545876026153564,8.430746447629645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8458.6865234375,0.0,1434.4534912109375,1895.4371337890625,0.0,3425.04296875,0.8822733163833618,1.0,0.0,3.0,1.0,0.0
18191040,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.8466989398002625,0.3993367850780487,0.3616393506526947,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.8087058663368225,0.3451285064220428,0.3292632400989532,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169311523437,0.893765389919281,0.4710837602615356,0.3307206034660339,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.856666624546051,0.4146741330623626,0.3948600888252258,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7322011590003967,0.2540580332279205,1.156415939331055,284.9169006347656,284.95001220703125,302.01141357421875,293.07080078125,299.2022705078125,297.9003295898437,284.918212890625,1.0,0.5892090797424316,0.4238429665565491,0.4238429665565491,1.0,1.0,-3.0893542766571045,0.9769908785820008,2.112363338470459,0.2771799266338348,0.8505265712738037,0.8505265712738037,0.0,166.4592742919922,151.0,56215.30859375,0.0,2556.29345703125,1.0,279.1586608886719,283.0068664550781,296.1107788085937,299.7631530761719,293.1499938964844,293.1499938964844,279.45001220703125,37747.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906309187412262,1.0,0.0,0.0,3.490964651107788,3.4909873008728027,8.131753475026926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.314453125,0.0,1375.8297119140625,1895.4371337890625,0.0,3462.3203125,0.8714700937271118,1.0,0.0,3.0,1.0,0.0
18191100,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8530205488204956,0.3999682366847992,0.361855000257492,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8156792521476746,0.3467648327350616,0.3305639028549194,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.901420533657074,0.4725492894649505,0.3314874470233917,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8636836409568787,0.4159057736396789,0.3957497179508209,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.7379955649375916,0.255029559135437,1.1598715782165527,285.0283508300781,284.95001220703125,302.00146484375,293.05535888671875,299.2016906738281,297.9046630859375,285.03009033203125,1.0,0.5877187848091125,0.4235672950744629,0.4235672950744629,1.0,1.0,-3.0973222255706787,0.9792205095291138,2.1181018352508545,0.277660071849823,0.9324590563774108,0.9324590563774108,0.0,162.1912078857422,151.0,55640.39453125,0.0,2549.07177734375,1.0,279.3978271484375,283.1292419433594,296.0412292480469,299.55548095703125,293.1499938964844,293.1499938964844,279.45001220703125,33172.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019783735275269,1.0,0.0,0.0,3.5581016540527344,3.558124303817749,8.447535151390184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.89453125,0.0,1412.6885986328125,1895.4371337890625,0.0,3422.01904296875,0.8842414021492004,1.0,0.0,3.0,1.0,0.0
18191160,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.860795259475708,0.4006552696228027,0.3623071014881134,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8235503435134888,0.3483679294586181,0.3319176137447357,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.9108761548995972,0.4740598201751709,0.3324081003665924,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8720986247062683,0.4171396791934967,0.396744817495346,297.20526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.744815468788147,0.2559443712234497,1.163244128227234,285.01544189453125,284.95001220703125,301.99139404296875,293.03973388671875,299.2001953125,297.9088439941406,285.0138244628906,1.0,0.586007297039032,0.4230245053768158,0.4230245053768158,1.0,1.0,-3.1058523654937744,0.9810163378715516,2.124835968017578,0.2776046097278595,0.9486939311027528,0.9486939311027528,0.0,157.39488220214844,139.0,55916.92578125,0.0,2540.084716796875,1.0,279.4414367675781,283.1146545410156,296.03387451171875,299.60107421875,293.1499938964844,293.1499938964844,279.1499938964844,32487.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015041589736938,1.0,0.0,0.0,3.640785217285156,3.640808582305908,8.844706371746724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.6083984375,0.0,1496.7225341796875,1895.4371337890625,0.0,3417.6015625,0.9006629586219788,1.0,0.0,3.0,1.0,0.0
18191220,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8688858151435852,0.400770366191864,0.3625122010707855,297.3305053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8315300345420837,0.3495912253856659,0.3330703973770141,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.9212803840637208,0.4750420749187469,0.3331512808799743,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.880869448184967,0.4179390668869018,0.3975293934345245,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.751904308795929,0.2565308213233948,1.1657487154006958,284.8807067871094,284.95001220703125,301.98126220703125,293.0238952636719,299.1952819824219,297.908447265625,284.8776550292969,1.0,0.584014892578125,0.4224816858768463,0.4224816858768463,1.0,1.0,-3.1123406887054443,0.9820060729980468,2.130334615707397,0.2772836685180664,0.8587514758110046,0.8587514758110046,0.0,152.59234619140625,139.0,56873.87890625,0.0,2527.07470703125,1.0,279.1986083984375,282.9622802734375,296.0738830566406,299.8082580566406,293.1499938964844,293.1499938964844,279.1499938964844,37001.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095335602760316,1.0,0.0,0.0,3.618478775024414,3.618502616882324,8.736657832741912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8514.9541015625,0.0,1505.8115234375,1895.4371337890625,0.0,3492.274658203125,0.89667147397995,1.0,0.0,3.0,1.0,0.0
18191280,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.8767691850662231,0.400695651769638,0.3622742891311645,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8393543362617493,0.3506479859352112,0.3339077234268188,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9316322803497314,0.4758310914039612,0.3335711061954498,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8894885182380676,0.4185401797294616,0.3979423642158508,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7588800191879272,0.256922036409378,1.1668715476989746,284.9023742675781,284.95001220703125,301.97100830078125,293.00787353515625,299.189208984375,297.9066467285156,284.9039611816406,1.0,0.5816660523414612,0.4219388663768768,0.4219388663768768,1.0,1.0,-3.1154160499572754,0.981743335723877,2.1336727142333984,0.2764277458190918,0.8524392247200012,0.8524392247200012,0.0,147.9398193359375,127.0,56664.39453125,0.0,2508.260986328125,1.0,279.1581420898437,282.9841613769531,296.0453186035156,299.733154296875,293.1499938964844,293.1499938964844,279.45001220703125,38460.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129832983016968,1.0,0.0,0.0,3.538367986679077,3.538391351699829,8.354092528861656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.94970703125,0.0,1430.3309326171875,1895.4371337890625,0.0,3524.26904296875,0.8824784755706787,1.0,0.0,3.0,1.0,0.0
18191340,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.8863035440444946,0.4011377990245819,0.3622174561023712,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.8486242890357971,0.3519635796546936,0.3348000943660736,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.9437103867530824,0.4770886600017547,0.3341086804866791,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.8996672034263611,0.4194699227809906,0.3984330296516418,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7671733498573303,0.2574794888496399,1.1679364442825315,285.0179138183594,284.95001220703125,301.9606628417969,292.9916687011719,299.185791015625,297.90869140625,285.01971435546875,1.0,0.5791411995887756,0.4213960766792297,0.4213960766792297,1.0,1.0,-3.1189324855804443,0.9816443920135498,2.1372880935668945,0.2755370736122131,0.9330849051475524,0.9330849051475524,0.0,142.84434509277344,127.0,55947.46875,0.0,2487.900390625,1.0,279.3988037109375,283.1125793457031,295.9716796875,299.5096130371094,293.1499938964844,293.1499938964844,279.45001220703125,33762.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078744649887084,1.0,0.0,0.0,3.5943524837493896,3.5943756103515625,8.620542644166562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.041015625,0.0,1455.651123046875,1895.4371337890625,0.0,3476.8671875,0.892824113368988,1.0,0.0,3.0,1.0,0.0
