time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191400,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8982186913490295,0.401732325553894,0.362520307302475,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8601025938987732,0.3533558845520019,0.3358786106109619,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9578189849853516,0.4785030484199524,0.3349060118198395,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9125902056694032,0.4205239415168762,0.3991769850254059,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7774699330329895,0.2581119239330292,1.1696302890777588,285.0071716308594,284.95001220703125,301.9502258300781,292.97528076171875,299.1830139160156,297.9115905761719,285.0057373046875,1.0,0.5765913128852844,0.4208532571792602,0.4208532571792602,1.0,1.0,-3.124481201171875,0.9822800755500792,2.1422011852264404,0.2749660909175873,0.9476310014724731,0.9476310014724731,0.0,137.241455078125,115.0,56131.0859375,0.0,2468.6591796875,1.0,279.44171142578125,283.1015014648437,295.9624938964844,299.5459289550781,293.1499938964844,293.1499938964844,279.1499938964844,33013.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066441655158995,1.0,0.0,0.0,3.6676621437072754,3.6676857471466064,8.97577422165341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.091796875,0.0,1530.450927734375,1895.4371337890625,0.0,3465.4345703125,0.9070916175842284,1.0,0.0,3.0,1.0,0.0
18191460,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9112383723258972,0.4018088281154632,0.3626438081264496,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8725810647010803,0.354436457157135,0.3368406891822815,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9716233015060424,0.4794506132602691,0.3355859816074371,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.9274436235427856,0.4212177693843841,0.3998033404350281,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.7885627150535583,0.2585057616233825,1.1709569692611694,284.87506103515625,284.95001220703125,301.9397277832031,292.9587097167969,299.1778564453125,297.9104309082031,284.8724365234375,1.0,0.5739255547523499,0.420473039150238,0.420473039150238,1.0,1.0,-3.128958225250244,0.9829028248786926,2.1460554599761963,0.2747170925140381,0.8569993376731873,0.8569993376731873,0.0,131.72080993652344,115.0,57018.43359375,0.0,2447.736083984375,1.0,279.1980895996094,282.95263671875,296.0018005371094,299.74676513671875,293.1499938964844,293.1499938964844,279.1499938964844,37543.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139809012413024,1.0,0.0,0.0,3.6356797218322754,3.6357038021087646,8.819917525215715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.0712890625,0.0,1528.8018798828125,1895.4371337890625,0.0,3533.510498046875,0.9008852243423462,1.0,0.0,3.0,1.0,0.0
18191520,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9253842234611512,0.4017347693443298,0.3623687326908111,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8854251503944397,0.3554024398326874,0.3375461399555206,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.9841045141220092,0.4802516400814056,0.3359818458557129,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9425060153007508,0.4217671453952789,0.400120735168457,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7997848987579346,0.2587708830833435,1.1712641716003418,284.9000549316406,284.95001220703125,301.9291687011719,292.9419860839844,299.1718444824219,297.908203125,284.9017333984375,1.0,0.5710397362709045,0.4200928211212158,0.4200928211212158,1.0,1.0,-3.130704879760742,0.9825568199157716,2.1481480598449707,0.2740694284439087,0.8517066240310669,0.8517066240310669,0.0,126.4559097290039,103.0,56762.87890625,0.0,2422.941650390625,1.0,279.15802001953125,282.9779357910156,295.9732971191406,299.66729736328125,293.1499938964844,293.1499938964844,279.45001220703125,38809.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168457388877868,1.0,0.0,0.0,3.5499181747436523,3.5499417781829834,8.408721896557836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.455078125,0.0,1445.08837890625,1895.4371337890625,0.0,3560.02099609375,0.8853515386581421,1.0,0.0,3.0,1.0,0.0
18191580,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9426179528236388,0.4021927416324615,0.3623017966747284,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.90083909034729,0.3566612303256988,0.3383503258228302,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.997054159641266,0.4815447628498077,0.3365223407745361,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.9595639109611512,0.4226764142513275,0.4005590081214905,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8128913640975952,0.2592463195323944,1.171775460243225,285.0168762207031,284.95001220703125,301.91851806640625,292.92510986328125,299.16876220703125,297.9101257324219,285.0187072753906,1.0,0.5680927634239197,0.4197126030921936,0.4197126030921936,1.0,1.0,-3.133377313613892,0.9825525283813475,2.150824785232544,0.2734615206718445,0.9327248334884644,0.9327248334884644,0.0,120.8417739868164,103.0,56015.03125,0.0,2398.005859375,1.0,279.3990478515625,283.10797119140625,295.9002685546875,299.44189453125,293.1499938964844,293.1499938964844,279.45001220703125,33957.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113172888755798,1.0,0.0,0.0,3.6033103466033936,3.6033334732055664,8.663565154165553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.79296875,0.0,1466.7545166015625,1895.4371337890625,0.0,3508.82470703125,0.8950028419494629,1.0,0.0,3.0,1.0,0.0
18191640,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9563761949539183,0.4027575552463531,0.3626681566238403,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9144228100776672,0.3579718768596649,0.33943572640419,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.4836545586585998,0.3279308080673218,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.972565531730652,0.4236803948879242,0.4013424813747406,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8231436014175415,0.2597823739051819,1.1734079122543335,285.00006103515625,284.95001220703125,301.9078369140625,292.9080810546875,299.1683044433594,297.9167785644531,284.9973449707031,1.0,0.564644992351532,0.4193323850631714,0.4193323850631714,1.0,1.0,-3.127825260162353,0.9795750379562378,2.1482503414154053,0.2714038789272308,0.94232976436615,0.94232976436615,0.0,116.40413665771484,121.0,56049.08203125,0.0,2363.767333984375,1.0,279.4417724609375,283.092529296875,295.8914794921875,299.47491455078125,293.1499938964844,293.1499938964844,279.1499938964844,33284.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909763753414154,1.0,0.0,0.0,3.67241883277893,3.672442674636841,8.999072065307701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.0283203125,0.0,1537.8106689453125,1895.4371337890625,0.0,3494.410888671875,0.9082571864128112,1.0,0.0,3.0,1.0,0.0
18191700,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.9592689275741576,0.4027964174747467,0.3629379272460937,297.3322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.918265163898468,0.3589838445186615,0.3405147790908813,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.9990000128746032,0.4863393604755401,0.3253847956657409,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.975539207458496,0.4243313670158386,0.4021123349666595,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8255462050437927,0.260107159614563,1.1752561330795288,284.8684387207031,284.95001220703125,301.8970642089844,292.8908996582031,299.1669006347656,297.9212951660156,284.8667297363281,1.0,0.5650003552436829,0.4189521372318268,0.4189521372318268,1.0,1.0,-3.12940526008606,0.979141891002655,2.15026330947876,0.2710430920124054,0.849021315574646,0.849021315574646,0.0,115.67570495605467,121.0,56803.4609375,0.0,2362.943603515625,1.0,279.1981506347656,282.9476623535156,295.92901611328125,299.6639709472656,293.1499938964844,293.1499938964844,279.1499938964844,38211.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165595769882202,1.0,0.0,0.0,3.625229835510254,3.625253915786743,8.769289365773147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.669921875,0.0,1522.215576171875,1895.4371337890625,0.0,3557.375,0.8989608883857727,1.0,0.0,3.0,1.0,0.0
18191760,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9558846950531006,0.4027278125286102,0.3628870248794555,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.915744125843048,0.3599163293838501,0.341422975063324,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9990000128746032,0.4883545637130737,0.3286011815071106,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9729463458061218,0.4248765707015991,0.4026583731174469,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.823301374912262,0.2603404819965362,1.176530361175537,284.9023742675781,284.95001220703125,301.8862609863281,292.87359619140625,299.16326904296875,297.9218139648437,284.9044494628906,1.0,0.5669447183609009,0.4186439216136932,0.4186439216136932,1.0,1.0,-3.1364808082580566,0.9809104204177856,2.155570268630981,0.2711731791496277,0.8492501974105835,0.8492501974105835,0.0,116.99366760253906,139.0,56593.7890625,0.0,2383.30419921875,1.0,279.1580810546875,282.9793395996094,295.89959716796875,299.58038330078125,293.1499938964844,293.1499938964844,279.45001220703125,38970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188495874404908,1.0,0.0,0.0,3.537844657897949,3.5378682613372803,8.351622113877966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.505859375,0.0,1433.4793701171875,1895.4371337890625,0.0,3578.5380859375,0.8829566240310669,1.0,0.0,3.0,1.0,0.0
18191820,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9495011568069458,0.4031878411769867,0.363116055727005,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.910283625125885,0.3611460030078888,0.3425049483776092,297.3365173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.4898234605789184,0.3349221050739288,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.967528760433197,0.4257868528366089,0.4034023582935333,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.8188087940216064,0.2607887983322143,1.1783703565597534,285.0232238769531,284.95001220703125,301.8754272460937,292.8561706542969,299.15985107421875,297.9221496582031,285.025390625,1.0,0.5702998042106628,0.4183356761932373,0.4183356761932373,1.0,1.0,-3.1487507820129395,0.9845725893974304,2.1641781330108643,0.2720194160938263,0.9344415068626404,0.9344415068626404,0.0,119.55005645751952,139.0,56007.51171875,0.0,2420.264404296875,1.0,279.3988037109375,283.11328125,295.8286437988281,299.36334228515625,293.1499938964844,293.1499938964844,279.45001220703125,33793.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913160502910614,1.0,0.0,0.0,3.597349166870117,3.59737229347229,8.634923460704158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.25830078125,0.0,1459.106201171875,1895.4371337890625,0.0,3525.910888671875,0.8936072587966919,1.0,0.0,3.0,1.0,0.0
18191880,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9407301545143129,0.4037904143333435,0.3637581765651703,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9029626250267028,0.3624576330184936,0.3438523411750793,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9990000128746032,0.4904259145259857,0.3427459001541137,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.9597162008285522,0.4268248677253723,0.4044762849807739,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8125700354576111,0.2613237500190735,1.1812528371810913,285.0203552246094,284.95001220703125,301.8645324707031,292.838623046875,299.154052734375,297.918701171875,285.0195617675781,1.0,0.5748310685157776,0.4180274307727813,0.4180274307727813,1.0,1.0,-3.1653122901916504,0.989770233631134,2.175542116165161,0.273610383272171,0.9571585655212402,0.9571585655212402,0.0,123.2264633178711,157.0,56326.578125,0.0,2471.78271484375,1.0,279.4417419433594,283.1048583984375,295.8231201171875,299.40997314453125,293.1499938964844,293.1499938964844,279.1499938964844,32758.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119002223014832,1.0,0.0,0.0,3.6767077445983887,3.67673134803772,9.020102993417822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.86328125,0.0,1538.6573486328125,1895.4371337890625,0.0,3514.22998046875,0.9090661406517028,1.0,0.0,3.0,1.0,0.0
18191940,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.923298716545105,0.4038150310516357,0.3643092215061188,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8888376951217651,0.3634081184864044,0.3451833426952362,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.9870315194129944,0.4903680384159088,0.3433587253093719,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.943327784538269,0.427453875541687,0.4055330455303192,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.7997580170631409,0.2615773677825928,1.1842657327651978,284.88641357421875,284.95001220703125,301.8536376953125,292.8209533691406,299.1453857421875,297.911865234375,284.88311767578125,1.0,0.5796551704406738,0.4177191853523254,0.4177191853523254,1.0,1.0,-3.173220157623291,0.9918095469474792,2.181410551071167,0.2741877436637878,0.8698223829269409,0.8698223829269409,0.0,129.6387939453125,157.0,57356.98828125,0.0,2521.77001953125,1.0,279.1977233886719,282.95050048828125,295.8657531738281,299.62432861328125,293.1499938964844,293.1499938964844,279.1499938964844,36828.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196361303329468,1.0,0.0,0.0,3.660482406616211,3.6605067253112793,8.940667157730786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.5126953125,0.0,1551.0760498046875,1895.4371337890625,0.0,3585.800048828125,0.9060673117637634,1.0,0.0,3.0,1.0,0.0
18192000,297.1762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9048616886138916,0.4035961627960205,0.3644185662269592,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8735577464103699,0.3641912639141083,0.3462388217449188,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.971412181854248,0.4905503988265991,0.3435744047164917,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9244909882545472,0.4278779625892639,0.4062587916851043,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7855255603790283,0.2616564929485321,1.1862082481384275,284.90447998046875,284.95001220703125,301.8426818847656,292.8031921386719,299.1369323730469,297.9055480957031,284.90606689453125,1.0,0.5846908092498779,0.4174109697341919,0.4174109697341919,1.0,1.0,-3.178090333938598,0.992758810520172,2.185331583023072,0.2741542458534241,0.8622445464134216,0.8622445464134216,0.0,137.14830017089844,175.0,57175.96875,0.0,2571.99169921875,1.0,279.1578369140625,282.9687194824219,295.839111328125,299.554443359375,293.1499938964844,293.1499938964844,279.45001220703125,38332.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231299757957458,1.0,0.0,0.0,3.5843968391418457,3.584420680999756,8.572854426347476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.10888671875,0.0,1478.53955078125,1895.4371337890625,0.0,3618.01513671875,0.8925588726997375,1.0,0.0,3.0,1.0,0.0
18192060,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8896697163581848,0.403883546590805,0.3647030889987945,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8600537180900574,0.3652520775794983,0.3473838865756988,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.9555659890174866,0.4914575517177582,0.3441541194915771,297.2635803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9078007340431212,0.4286411106586456,0.4070893228054046,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.7727411389350891,0.2619249820709228,1.1883107423782349,285.0213623046875,284.95001220703125,301.83172607421875,292.78533935546875,299.1312561035156,297.9040832519531,285.0232238769531,1.0,0.5899889469146729,0.4168948531150818,0.4168948531150818,1.0,1.0,-3.1840267181396484,0.9935866594314576,2.1904399394989014,0.2736607193946838,0.9448509812355042,0.9448509812355042,0.0,144.89688110351562,175.0,56475.5,0.0,2625.78857421875,1.0,279.3999328613281,283.1021423339844,295.76580810546875,299.33331298828125,293.1499938964844,293.1499938964844,279.45001220703125,33774.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181702136993408,1.0,0.0,0.0,3.639474868774414,3.639498233795166,8.838340477268503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.115234375,0.0,1504.89013671875,1895.4371337890625,0.0,3572.262451171875,0.9028772711753844,1.0,0.0,3.0,1.0,0.0
18192120,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8766787052154541,0.404330164194107,0.3653671443462372,297.3265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8486560583114624,0.3663986623287201,0.3487502634525299,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9407675266265868,0.4926487505435943,0.3451405763626098,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8945860266685486,0.429533988237381,0.408202201128006,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.7618476152420044,0.2622845470905304,1.1912294626235962,285.013916015625,284.95001220703125,301.8207397460937,292.7673645019531,299.1266174316406,297.9040222167969,285.0126953125,1.0,0.5955921411514282,0.416378766298294,0.416378766298294,1.0,1.0,-3.1924991607666016,0.9952853918075562,2.197213649749756,0.2735147178173065,0.9632887244224548,0.9632887244224548,0.0,152.6670379638672,193.0,56664.1015625,0.0,2684.984619140625,1.0,279.44207763671875,283.0917358398437,295.755859375,299.36981201171875,293.1499938964844,293.1499938964844,279.1499938964844,32970.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9171171188354492,1.0,0.0,0.0,3.712656974792481,3.7126810550689697,9.197354984280536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8799.3876953125,0.0,1580.94287109375,1895.4371337890625,0.0,3562.530029296875,0.9172413349151612,1.0,0.0,3.0,1.0,0.0
18192180,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8641818761825562,0.4042404890060425,0.3658657371997833,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8378230333328247,0.3672186434268951,0.3500153124332428,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9258060455322266,0.4934177100658417,0.3460818827152252,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8819165825843811,0.4300518929958343,0.4092113971710205,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.751513659954071,0.2624048590660095,1.1938998699188232,284.88037109375,284.95001220703125,301.80975341796875,292.74932861328125,299.11920166015625,297.90008544921875,284.8772888183594,1.0,0.6013156175613403,0.4158626496791839,0.4158626496791839,1.0,1.0,-3.2001819610595703,0.996684193611145,2.203497648239136,0.2733486890792846,0.8738178014755249,0.8738178014755249,0.0,160.95423889160156,193.0,57652.86328125,0.0,2745.699951171875,1.0,279.197021484375,282.9377746582031,295.7940673828125,299.5736694335937,293.1499938964844,293.1499938964844,279.1499938964844,37070.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246336817741394,1.0,0.0,0.0,3.690747022628784,3.690771579742432,9.08912056729605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.6689453125,0.0,1587.0772705078125,1895.4371337890625,0.0,3631.857666015625,0.9130446910858154,1.0,0.0,3.0,1.0,0.0
18192240,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8518356680870056,0.4039433896541595,0.3659420907497406,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8271266222000122,0.3678958415985107,0.3510142862796783,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.91096830368042,0.4940389394760132,0.3467614948749542,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.869353175163269,0.4303912818431854,0.4099001288414001,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.741406261920929,0.2623772621154785,1.1955662965774536,284.8997802734375,284.95001220703125,301.7987670898437,292.7312316894531,299.1109313964844,297.89501953125,284.9015197753906,1.0,0.6069780588150024,0.4153465628623962,0.4153465628623962,1.0,1.0,-3.2051265239715576,0.9970922470092772,2.2080342769622803,0.2727682888507843,0.8653275966644287,0.8653275966644287,0.0,169.85260009765625,211.0,57440.1328125,0.0,2804.427734375,1.0,279.1575927734375,282.9571838378906,295.7652587890625,299.4979248046875,293.1499938964844,293.1499938964844,279.45001220703125,38552.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278297424316406,1.0,0.0,0.0,3.611326932907105,3.6113510131835938,8.702156719664345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.65625,0.0,1509.461669921875,1895.4371337890625,0.0,3661.232421875,0.8987016677856445,1.0,0.0,3.0,1.0,0.0
18192300,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8412238359451294,0.4041787385940552,0.3662078380584717,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8176642060279846,0.368870198726654,0.3521107137203216,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.8989412188529968,0.4951767027378082,0.3476007580757141,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8584553003311157,0.4310923516750335,0.4107030928134918,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7326260209083557,0.2625593543052673,1.1974347829818726,285.0185546875,284.95001220703125,301.78778076171875,292.7130432128906,299.10565185546875,297.8942565917969,285.02056884765625,1.0,0.6126866340637207,0.4148304462432861,0.4148304462432861,1.0,1.0,-3.210979700088501,0.9978283047676086,2.213151454925537,0.2722080647945404,0.948063313961029,0.948063313961029,0.0,178.66012573242188,211.0,56713.17578125,0.0,2864.72607421875,1.0,279.4005126953125,283.094970703125,295.6914367675781,299.2740783691406,293.1499938964844,293.1499938964844,279.45001220703125,33979.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922637403011322,1.0,0.0,0.0,3.662758111953736,3.6627817153930655,8.951786867328337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8210.5107421875,0.0,1532.234619140625,1895.4371337890625,0.0,3613.477783203125,0.9082325100898744,1.0,0.0,3.0,1.0,0.0
18192360,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8323656916618347,0.4045946598052978,0.366864949464798,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8093158602714539,0.3699357509613037,0.3534308969974518,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8890132308006287,0.4964798986911773,0.3487285077571869,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.849320113658905,0.4319424033164978,0.4117983877658844,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7251346111297607,0.2628468871116638,1.2001510858535769,285.01300048828125,284.95001220703125,301.7768249511719,292.6947937011719,299.1014709472656,297.89453125,285.0118713378906,1.0,0.6185365319252014,0.4143870770931244,0.4143870770931244,1.0,1.0,-3.2192940711975098,0.9996201395988464,2.2196741104125977,0.2721952497959137,0.9671722650527954,0.9671722650527954,0.0,187.2347717285156,199.0,56895.9609375,0.0,2929.11376953125,1.0,279.4422607421875,283.0867004394531,295.6814270019531,299.309326171875,293.1499938964844,293.1499938964844,279.1499938964844,33126.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214102029800416,1.0,0.0,0.0,3.733052253723145,3.733076572418213,9.298682357439248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.3701171875,0.0,1605.5545654296875,1895.4371337890625,0.0,3602.166748046875,0.9219571352005004,1.0,0.0,3.0,1.0,0.0
18192420,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8289335370063782,0.4044951796531677,0.3671747744083404,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8062612414360046,0.3706704676151275,0.3544385433197021,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8854680061340332,0.4972869455814361,0.3495887815952301,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.8460068702697754,0.4324333071708679,0.4125955700874328,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7222381234169006,0.262905478477478,1.2016713619232178,284.8793640136719,284.95001220703125,301.765869140625,292.676513671875,299.09442138671875,297.8909606933594,284.87615966796875,1.0,0.6207064986228943,0.413943737745285,0.413943737745285,1.0,1.0,-3.2247118949890137,1.0003670454025269,2.2243449687957764,0.2719616889953613,0.8772931098937988,0.8772931098937988,0.0,190.9078063964844,199.0,57841.4453125,0.0,2960.6982421875,1.0,279.1965637207031,282.93023681640625,295.7193908691406,299.51104736328125,293.1499938964844,293.1499938964844,279.1499938964844,37145.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287526607513428,1.0,0.0,0.0,3.710121154785156,3.710145950317383,9.18479543088324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.6416015625,0.0,1609.8001708984375,1895.4371337890625,0.0,3669.702880859375,0.9174689650535583,1.0,0.0,3.0,1.0,0.0
18192480,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8275547623634338,0.4042252600193023,0.3669784963130951,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8054238557815552,0.371278315782547,0.3550686538219452,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8844224810600281,0.4979227483272552,0.350067675113678,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8449556827545166,0.4327754080295563,0.4129773080348968,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7211562991142273,0.2628430426120758,1.2017180919647217,284.8963623046875,284.95001220703125,301.7549133300781,292.6581420898437,299.0865783691406,297.8864440917969,284.8979187011719,1.0,0.6214423775672913,0.4135003685951233,0.4135003685951233,1.0,1.0,-3.2263288497924805,0.9997538328170776,2.2265751361846924,0.2711237967014313,0.8664505481719971,0.8664505481719971,0.0,192.1773834228516,187.0,57600.11328125,0.0,2971.10400390625,1.0,279.157470703125,282.9501953125,295.6903381347656,299.4330139160156,293.1499938964844,293.1499938964844,279.45001220703125,38716.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317606091499328,1.0,0.0,0.0,3.627932548522949,3.6279568672180176,8.782369604887208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.2333984375,0.0,1528.959716796875,1895.4371337890625,0.0,3697.2685546875,0.902468204498291,1.0,0.0,3.0,1.0,0.0
18192540,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8284286260604858,0.4045258164405823,0.3669317066669464,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8069078326225281,0.3722138404846191,0.3557409644126892,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.8859873414039612,0.4990832209587097,0.3506439328193664,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8461989164352417,0.4335121214389801,0.413425862789154,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7219570875167847,0.2630239129066467,1.201737403869629,285.0143127441406,284.95001220703125,301.7439880371094,292.6397705078125,299.0820617675781,297.8866271972656,285.0162048339844,1.0,0.6211575865745544,0.4130569994449615,0.4130569994449615,1.0,1.0,-3.2283313274383545,0.9992837905883788,2.229047536849976,0.2702279388904571,0.9473360180854796,0.9473360180854796,0.0,191.3894805908203,187.0,56806.37109375,0.0,2971.0087890625,1.0,279.4008483886719,283.0892333984375,295.6161193847656,299.2052307128906,293.1499938964844,293.1499938964844,279.45001220703125,34206.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926360011100769,1.0,0.0,0.0,3.674152374267578,3.674176216125488,9.007569587993204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.8095703125,0.0,1546.6998291015625,1895.4371337890625,0.0,3647.732666015625,0.9109444618225098,1.0,0.0,3.0,1.0,0.0
18192600,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8314781188964844,0.4050370156764984,0.367253303527832,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.810509443283081,0.3732770383358001,0.3566120862960815,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8900402784347534,0.5004326105117798,0.35147824883461,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.8496420979499817,0.4344227910041809,0.4141376614570617,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.724563479423523,0.2633449733257293,1.202487230300903,285.0077209472656,284.95001220703125,301.7331237792969,292.6213684082031,299.07861328125,297.8882751464844,285.0065002441406,1.0,0.6202432513237,0.4126136600971222,0.4126136600971222,1.0,1.0,-3.2325246334075928,0.9995923638343812,2.2329320907592773,0.269657552242279,0.9641722440719604,0.9641722440719604,0.0,188.89651489257807,175.0,56911.9765625,0.0,2966.138916015625,1.0,279.4423217773437,283.08123779296875,295.6054382324219,299.2359924316406,293.1499938964844,293.1499938964844,279.1499938964844,33375.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248552322387696,1.0,0.0,0.0,3.739743709564209,3.739768028259277,9.332048307442165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.025390625,0.0,1615.2076416015625,1895.4371337890625,0.0,3633.896240234375,0.9236202836036682,1.0,0.0,3.0,1.0,0.0
18192660,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.8353009223937988,0.4050461947917938,0.3673990964889526,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8148276209831238,0.3740408420562744,0.3573632538318634,297.3074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8950390219688416,0.5013109445571899,0.3521802127361297,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8539807796478271,0.4349870979785919,0.4147287905216217,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7278646230697632,0.263466328382492,1.2029459476470947,284.87567138671875,284.95001220703125,301.7222595214844,292.6029052734375,299.0723571777344,297.8858337402344,284.8729858398437,1.0,0.6187736392021179,0.412196397781372,0.412196397781372,1.0,1.0,-3.2357163429260254,0.999598503112793,2.2361178398132324,0.2691095769405365,0.8736156225204468,0.8736156225204468,0.0,185.63047790527344,175.0,57776.96484375,0.0,2954.859130859375,1.0,279.1965026855469,282.9255065917969,295.6426086425781,299.4315795898437,293.1499938964844,293.1499938964844,279.1499938964844,37504.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318494200706482,1.0,0.0,0.0,3.7097361087799072,3.709760904312134,9.18288833418046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.6083984375,0.0,1612.0865478515625,1895.4371337890625,0.0,3698.08154296875,0.917600393295288,1.0,0.0,3.0,1.0,0.0
18192720,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8392355442047119,0.4048837423324585,0.3671195805072784,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8192476630210876,0.3746950030326843,0.3578389585018158,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.9002444744110107,0.502038300037384,0.3525755703449249,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8585657477378845,0.4354057013988495,0.4149911403656006,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.731304943561554,0.2634796500205993,1.2024017572402954,284.89434814453125,284.95001220703125,301.7114562988281,292.5844421386719,299.0653076171875,297.88238525390625,284.8959655761719,1.0,0.61676025390625,0.4117791652679443,0.4117791652679443,1.0,1.0,-3.236091375350952,0.998603582382202,2.23748779296875,0.2681485712528229,0.8631909489631653,0.8631909489631653,0.0,182.01255798339844,163.0,57531.85546875,0.0,2935.67626953125,1.0,279.157470703125,282.9498291015625,295.6134338378906,299.3515930175781,293.1499938964844,293.1499938964844,279.45001220703125,38962.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345226883888244,1.0,0.0,0.0,3.623724222183228,3.623748540878296,8.762006586948701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7929.37060546875,0.0,1526.141357421875,1895.4371337890625,0.0,3722.525634765625,0.9017085433006288,1.0,0.0,3.0,1.0,0.0
18192780,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8445070385932922,0.4052714705467224,0.3670245110988617,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8248076438903809,0.3756760954856872,0.358412504196167,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.907050609588623,0.5032874941825867,0.3531093597412109,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8645328879356384,0.4362081587314605,0.4153644144535064,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7357860803604126,0.2637335956096649,1.2020809650421145,285.0129699707031,284.95001220703125,301.7007141113281,292.56597900390625,299.0615539550781,297.8835144042969,285.0148010253906,1.0,0.614450991153717,0.4113619327545166,0.4113619327545166,1.0,1.0,-3.23736572265625,0.9979350566864014,2.2394306659698486,0.2672054767608642,0.9440472722053528,0.9440472722053528,0.0,177.59510803222656,163.0,56726.09375,0.0,2913.968505859375,1.0,279.40069580078125,283.08966064453125,295.5396423339844,299.1229858398437,293.1499938964844,293.1499938964844,279.45001220703125,34318.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288771152496338,1.0,0.0,0.0,3.6684300899505615,3.668453931808472,8.979533276942675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.6083984375,0.0,1541.1236572265625,1895.4371337890625,0.0,3670.84423828125,0.909770965576172,1.0,0.0,3.0,1.0,0.0
18192840,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8515349626541138,0.4058493971824646,0.3673149347305298,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8318342566490173,0.3767761886119842,0.3592175543308258,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9163539409637452,0.5047132968902588,0.3539234101772308,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.8722798228263855,0.437170147895813,0.4160262048244476,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7416531443595886,0.2641193866729736,1.2026407718658447,285.00653076171875,284.95001220703125,301.69000244140625,292.5475158691406,299.0587463378906,297.8858947753906,285.0053405761719,1.0,0.6120463013648987,0.4109447002410888,0.4109447002410888,1.0,1.0,-3.241128444671631,0.9981488585472108,2.2429795265197754,0.2666294574737549,0.9605181813240052,0.9605181813240052,0.0,172.41748046875,151.0,56822.98828125,0.0,2893.249755859375,1.0,279.4422912597656,283.08209228515625,295.5295104980469,299.1534729003906,293.1499938964844,293.1499938964844,279.1499938964844,33457.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9271917939186096,1.0,0.0,0.0,3.732885360717773,3.732909679412842,9.297850738221314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.880859375,0.0,1607.900390625,1895.4371337890625,0.0,3655.37451171875,0.9221367835998536,1.0,0.0,3.0,1.0,0.0
18192900,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8590365648269653,0.4059123396873474,0.3674405515193939,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8392841815948486,0.3775676488876343,0.3599214553833008,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9265283346176147,0.5056578516960144,0.3546172678470611,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8805624842643738,0.4377740919589996,0.4165823459625244,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7479704022407532,0.2642977833747864,1.2030034065246582,284.8757629394531,284.95001220703125,301.67938232421875,292.529052734375,299.0528869628906,297.8839416503906,284.8732604980469,1.0,0.609477698802948,0.4105274379253387,0.4105274379253387,1.0,1.0,-3.2440714836120605,0.9980610013008118,2.2460105419158936,0.2660378813743591,0.8705950379371643,0.8705950379371643,0.0,167.17520141601562,151.0,57674.97265625,0.0,2870.400634765625,1.0,279.1966857910156,282.9280090332031,295.5672607421875,299.3487854003906,293.1499938964844,293.1499938964844,279.1499938964844,37624.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9340673089027404,1.0,0.0,0.0,3.700599193572998,3.7006239891052246,9.137710890172456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.0205078125,0.0,1602.52099609375,1895.4371337890625,0.0,3718.365234375,0.915625810623169,1.0,0.0,3.0,1.0,0.0
18192960,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8663846254348755,0.4057963788509369,0.3671519458293915,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8466941714286804,0.3782445788383484,0.3603637516498565,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9365254640579224,0.5064491033554077,0.3550154864788055,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8887463212013245,0.4382261931896209,0.4168220162391662,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7542500495910645,0.2643622756004333,1.202431321144104,284.8955383300781,284.95001220703125,301.6687927246094,292.5105895996094,299.0462951660156,297.8808288574219,284.8971252441406,1.0,0.6066518425941467,0.4101508557796478,0.4101508557796478,1.0,1.0,-3.244338035583496,0.9971238374710084,2.2472140789031982,0.2651541233062744,0.8611873984336853,0.8611873984336853,0.0,162.10633850097656,139.0,57429.25,0.0,2842.89697265625,1.0,279.15753173828125,282.9532165527344,295.5385437011719,299.2691345214844,293.1499938964844,293.1499938964844,279.45001220703125,38997.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366629123687744,1.0,0.0,0.0,3.614159822463989,3.6141841411590576,8.715815624782408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.7041015625,0.0,1515.8677978515625,1895.4371337890625,0.0,3742.057861328125,0.8996328711509705,1.0,0.0,3.0,1.0,0.0
18193020,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8752444386482239,0.4062162041664123,0.3670524060726166,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8555077314376831,0.3792407512664795,0.3609131574630737,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.947997510433197,0.5077542662620544,0.3555599451065063,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.898380696773529,0.4390522539615631,0.4171802699565887,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7617628574371338,0.2646577358245849,1.2021194696426392,285.0133972167969,284.95001220703125,301.6582946777344,292.4921569824219,299.04296875,297.8822631835937,285.0151672363281,1.0,0.6037412285804749,0.4097742438316345,0.4097742438316345,1.0,1.0,-3.2455830574035645,0.9965474009513856,2.249035596847534,0.2643064558506012,0.9418209791183472,0.9418209791183472,0.0,156.62156677246094,139.0,56629.4765625,0.0,2815.121826171875,1.0,279.4004821777344,283.0921325683594,295.4651184082031,299.0413513183594,293.1499938964844,293.1499938964844,279.45001220703125,34304.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309706687927246,1.0,0.0,0.0,3.659602642059326,3.659626483917236,8.936370932133286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.14111328125,0.0,1531.1571044921875,1895.4371337890625,0.0,3690.03515625,0.9077902436256408,1.0,0.0,3.0,1.0,0.0
18193080,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8863011002540588,0.4068130254745483,0.3673359453678131,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8663820028305054,0.3803474605083465,0.3616973459720611,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.9611933827400208,0.5092259049415588,0.3563861548900604,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9103932976722716,0.4400266408920288,0.4178280532360077,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7711182832717896,0.2650753855705261,1.2026958465576172,285.00665283203125,284.95001220703125,301.6478881835937,292.4737243652344,299.04052734375,297.88482666015625,285.0054626464844,1.0,0.6008902788162231,0.4093976318836212,0.4093976318836212,1.0,1.0,-3.249330282211304,0.9968554973602296,2.252474784851074,0.2638254761695862,0.9581440091133118,0.9581440091133118,0.0,150.65957641601562,127.0,56728.94140625,0.0,2789.84619140625,1.0,279.4422302246094,283.0842590332031,295.45526123046875,299.0722351074219,293.1499938964844,293.1499938964844,279.1499938964844,33442.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292518496513368,1.0,0.0,0.0,3.7244486808776855,3.724472999572754,9.25587073652423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.5380859375,0.0,1598.057861328125,1895.4371337890625,0.0,3674.281982421875,0.9202263355255128,1.0,0.0,3.0,1.0,0.0
18193140,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8979521989822388,0.4068853259086609,0.3674528300762176,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8780238032341003,0.3811424076557159,0.3623829782009125,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.973914384841919,0.5102154016494751,0.3570941686630249,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.924081563949585,0.4406323730945587,0.4183684885501861,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.7811375260353088,0.2652795314788818,1.2030798196792605,284.8764343261719,284.95001220703125,301.6375427246094,292.4553527832031,299.0350036621094,297.8829650878906,284.8739929199219,1.0,0.5979875922203064,0.4090210497379303,0.4090210497379303,1.0,1.0,-3.252264499664306,0.9968657493591307,2.255398750305176,0.2633308470249176,0.86868816614151,0.86868816614151,0.0,144.8460693359375,127.0,57578.67578125,0.0,2763.6513671875,1.0,279.1968688964844,282.9308166503906,295.49334716796875,299.2677307128906,293.1499938964844,293.1499938964844,279.1499938964844,37640.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361206889152528,1.0,0.0,0.0,3.691725015640259,3.691749811172485,9.093937478610314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.7646484375,0.0,1592.5050048828125,1895.4371337890625,0.0,3737.11279296875,0.913644313812256,1.0,0.0,3.0,1.0,0.0
18193200,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9096476435661316,0.4067675769329071,0.3671527206897735,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8897421360015869,0.3818285167217254,0.3628144562244415,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9852588176727296,0.5110651850700378,0.3575156331062317,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9378824830055236,0.4410751163959503,0.4185885488986969,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7911486625671387,0.2653661072254181,1.2025376558303833,284.8964233398437,284.95001220703125,301.6272888183594,292.43701171875,299.0286560058594,297.8800048828125,284.8979797363281,1.0,0.5949080586433411,0.408644437789917,0.408644437789917,1.0,1.0,-3.252544403076172,0.9959351420402528,2.2566092014312744,0.2624468505382538,0.8597316741943359,0.8597316741943359,0.0,139.3637237548828,115.0,57336.01171875,0.0,2733.80126953125,1.0,279.1575927734375,282.9560546875,295.4649353027344,299.18865966796875,293.1499938964844,293.1499938964844,279.45001220703125,38981.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387244582176208,1.0,0.0,0.0,3.605691909790039,3.605715990066528,8.675020239934383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7881.07177734375,0.0,1506.4676513671875,1895.4371337890625,0.0,3760.840087890625,0.8977416753768921,1.0,0.0,3.0,1.0,0.0
