time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193260,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.9247256517410278,0.4071682095527649,0.3670324683189392,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9035688042640686,0.3828398585319519,0.3633633255958557,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.9969594478607178,0.5124425888061523,0.3580965399742126,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9535276293754578,0.4418774545192718,0.4189192354679107,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8029425740242004,0.2656784057617187,1.2022558450698853,285.0135803222656,284.95001220703125,301.6171569824219,292.418701171875,299.0256652832031,297.8817443847656,285.0152893066406,1.0,0.5918043255805969,0.4082802236080169,0.4082802236080169,1.0,1.0,-3.2538111209869385,0.995391309261322,2.258419752120972,0.261623352766037,0.9401053190231324,0.9401053190231324,0.0,133.57347106933594,115.0,56542.16015625,0.0,2704.2587890625,1.0,279.4002990722656,283.0941467285156,295.3916931152344,298.9615173339844,293.1499938964844,293.1499938964844,279.45001220703125,34273.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330351948738098,1.0,0.0,0.0,3.6518454551696777,3.651869058609009,8.898525720724137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.8662109375,0.0,1522.3016357421875,1895.4371337890625,0.0,3708.93017578125,0.9060308337211608,1.0,0.0,3.0,1.0,0.0
18193320,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.9374905228614808,0.4076908528804779,0.3673504292964935,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9158547520637512,0.3839229345321655,0.3642232418060303,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.9990000128746032,0.514521062374115,0.3504343032836914,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.965622901916504,0.4427772462368011,0.4196005165576935,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8124583959579468,0.2660739123821258,1.2031875848770142,285.00146484375,284.95001220703125,301.6070861816406,292.40045166015625,299.0230712890625,297.8847351074219,284.99908447265625,1.0,0.5882511138916016,0.4079159796237945,0.4079159796237945,1.0,1.0,-3.247594356536865,0.992186963558197,2.2554073333740234,0.2599928379058838,0.9523286819458008,0.9523286819458008,0.0,129.02743530273438,118.0,56527.3515625,0.0,2666.686767578125,1.0,279.4421691894531,283.0815124511719,295.3817138671875,298.9903259277344,293.1499938964844,293.1499938964844,279.1499938964844,33524.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931279957294464,1.0,0.0,0.0,3.715506076812744,3.7155301570892334,9.21147602639394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.1474609375,0.0,1588.418701171875,1895.4371337890625,0.0,3692.86767578125,0.9181784391403198,1.0,0.0,3.0,1.0,0.0
18193380,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9449476003646852,0.4076553583145141,0.3675138354301452,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9238514304161072,0.3846747875213623,0.3650131821632385,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9990000128746032,0.51743084192276,0.3433753848075866,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.972528636455536,0.4432831406593323,0.4201944470405578,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8179652690887451,0.2662808895111084,1.20416522026062,284.8666381835937,284.95001220703125,301.5971374511719,292.3822937011719,299.0160522460937,297.8810119628906,284.8645935058594,1.0,0.5863756537437439,0.4075517356395721,0.4075517356395721,1.0,1.0,-3.242518663406372,0.9893898367881776,2.25312876701355,0.2584872841835022,0.8567045331001282,0.8567045331001282,0.0,126.41908264160156,118.0,57202.03515625,0.0,2641.67041015625,1.0,279.1972045898437,282.92889404296875,295.41796875,299.174072265625,293.1499938964844,293.1499938964844,279.1499938964844,38279.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378270506858826,1.0,0.0,0.0,3.6685049533844,3.668529510498047,8.979900485428516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.8486328125,0.0,1570.9931640625,1895.4371337890625,0.0,3752.668212890625,0.9087116122245787,1.0,0.0,3.0,1.0,0.0
18193440,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.94895339012146,0.4074667394161224,0.3672880232334137,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.928718090057373,0.3853388726711273,0.3655771017074585,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.9990000128746032,0.5205002427101135,0.3392991125583648,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.976393699645996,0.4436557590961456,0.4204970598220825,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8211125135421753,0.2664165198802948,1.2045130729675293,284.8918151855469,284.95001220703125,301.5873107910156,292.3641662597656,299.0101318359375,297.8787536621094,284.8934326171875,1.0,0.5850741863250732,0.4071875214576721,0.4071875214576721,1.0,1.0,-3.238802194595337,0.98708313703537,2.2517189979553223,0.2570375502109527,0.8490143418312073,0.8490143418312073,0.0,124.89834594726562,121.0,56865.73828125,0.0,2625.782470703125,1.0,279.1577453613281,282.9610900878906,295.3873596191406,299.0843200683594,293.1499938964844,293.1499938964844,279.45001220703125,39490.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9398224949836732,1.0,0.0,0.0,3.571230173110962,3.571254253387451,8.509989015692554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7821.45166015625,0.0,1472.83642578125,1895.4371337890625,0.0,3770.83056640625,0.8905421495437622,1.0,0.0,3.0,1.0,0.0
18193500,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.9522101283073424,0.4078051745891571,0.3672918081283569,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.9328028559684752,0.3863284885883331,0.3662970066070556,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9990000128746032,0.5239993333816528,0.3361546099185943,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9794833064079284,0.4443992376327514,0.4209593832492828,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8236939907073975,0.2668065726757049,1.2054189443588257,285.0079040527344,284.95001220703125,301.5776062011719,292.3461303710937,299.00506591796875,297.8774719238281,285.00933837890625,1.0,0.584346354007721,0.4068232774734497,0.4068232774734497,1.0,1.0,-3.2375292778015137,0.9856441617012024,2.251885175704956,0.2558664083480835,0.9270610809326172,0.9270610809326172,0.0,123.802001953125,121.0,56047.91796875,0.0,2617.17822265625,1.0,279.3994140625,283.0984191894531,295.313720703125,298.853515625,293.1499938964844,293.1499938964844,279.45001220703125,34493.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933553159236908,1.0,0.0,0.0,3.615123748779297,3.615147113800049,8.720464848011034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.81396484375,0.0,1483.5478515625,1895.4371337890625,0.0,3713.666015625,0.898033857345581,1.0,0.0,3.0,1.0,0.0
18193560,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.95541650056839,0.4082906544208526,0.3676839172840118,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9367445707321168,0.3874163031578064,0.3672750890254974,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9990000128746032,0.5275951623916626,0.3334005773067474,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.982387363910675,0.4452696442604065,0.4217251539230346,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8262289762496948,0.2673265635967254,1.2074166536331177,285.0000305175781,284.95001220703125,301.5679931640625,292.3281555175781,299.0021057128906,297.8784484863281,284.9989318847656,1.0,0.5841586589813232,0.4065707623958587,0.4065707623958587,1.0,1.0,-3.2391836643218994,0.9855222702026368,2.2536613941192627,0.2553843557834625,0.9404250383377076,0.9404250383377076,0.0,122.9685516357422,139.0,56114.4140625,0.0,2615.902587890625,1.0,279.44189453125,283.09063720703125,295.3046264648437,298.8819274902344,293.1499938964844,293.1499938964844,279.1499938964844,33638.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313370585441588,1.0,0.0,0.0,3.677037477493286,3.677061319351196,9.02172132555279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8625.8857421875,0.0,1545.6583251953125,1895.4371337890625,0.0,3693.390625,0.9096841812133788,1.0,0.0,3.0,1.0,0.0
18193620,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9524690508842468,0.4082800149917602,0.3679704666137695,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9343041181564332,0.3882097601890564,0.3682235181331634,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.5303322672843933,0.33652463555336,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9801939129829408,0.4457942545413971,0.42244952917099,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8242973685264587,0.2676447927951813,1.209588646888733,284.8793334960937,284.95001220703125,301.5585327148437,292.310302734375,299.00018310546875,297.8802795410156,284.8782043457031,1.0,0.5865132808685303,0.4063182473182678,0.4063182473182678,1.0,1.0,-3.247888803482056,0.9879196882247924,2.2599689960479736,0.2556770443916321,0.8562511205673218,0.8562511205673218,0.0,124.3555145263672,139.0,56987.32421875,0.0,2641.135498046875,1.0,279.1980285644531,282.947509765625,295.34442138671875,299.0765380859375,293.1499938964844,293.1499938964844,279.1499938964844,37972.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378638863563538,1.0,0.0,0.0,3.636881113052368,3.636905431747437,8.825747386254079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.8837890625,0.0,1533.324951171875,1895.4371337890625,0.0,3753.00390625,0.9016519784927368,1.0,0.0,3.0,1.0,0.0
18193680,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.944554328918457,0.4081293642520904,0.3679216504096985,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9269481897354126,0.3889083564281463,0.3689787089824676,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9990000128746032,0.5317840576171875,0.3441364467144012,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9738463759422302,0.4461961388587951,0.4229298233985901,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8188580274581909,0.267823189496994,1.2110209465026855,284.90899658203125,284.95001220703125,301.5492248535156,292.29254150390625,298.99713134765625,297.88018798828125,284.910888671875,1.0,0.5900875926017761,0.4060657322406769,0.4060657322406769,1.0,1.0,-3.260183095932007,0.9915700554847716,2.26861310005188,0.2565568387508392,0.8568100333213806,0.8568100333213806,0.0,127.41812133789062,157.0,56950.84765625,0.0,2683.112548828125,1.0,279.157958984375,282.9773254394531,295.3193664550781,299.0090026855469,293.1499938964844,293.1499938964844,279.45001220703125,38577.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404758214950562,1.0,0.0,0.0,3.562085151672364,3.5621087551116943,8.466460599265702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0205078125,0.0,1456.36083984375,1895.4371337890625,0.0,3776.7705078125,0.8879393339157104,1.0,0.0,3.0,1.0,0.0
18193740,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.9345059990882874,0.4084750413894653,0.3681084811687469,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9176481366157532,0.3898932337760925,0.3698850274085998,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.5324674844741821,0.354068398475647,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9653385281562804,0.4469472169876098,0.4235810339450836,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.8118231296539307,0.2681642770767212,1.212738037109375,285.0286560058594,284.95001220703125,301.5400390625,292.2748718261719,298.9925842285156,297.8775939941406,285.03082275390625,1.0,0.5947265625,0.4058132469654083,0.4058132469654083,1.0,1.0,-3.276278495788574,0.9965539574623108,2.279724597930908,0.257892906665802,0.9433915615081788,0.9433915615081788,0.0,131.50389099121094,157.0,56402.4296875,0.0,2738.945556640625,1.0,279.39947509765625,283.113037109375,295.25079345703125,298.8006286621094,293.1499938964844,293.1499938964844,279.45001220703125,33637.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352869391441344,1.0,0.0,0.0,3.6232423782348633,3.6232657432556152,8.759676006775408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.27294921875,0.0,1486.0565185546875,1895.4371337890625,0.0,3729.504150390625,0.8991981148719788,1.0,0.0,3.0,1.0,0.0
18193800,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9236415028572084,0.4089603424072265,0.3686850666999817,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9078829288482666,0.3909463286399841,0.3710362613201141,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.5322713255882263,0.365441620349884,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.027099609375,0.955531120300293,0.4478174448013305,0.4245412349700928,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8038358688354492,0.2685571908950805,1.2152563333511353,285.0270690917969,284.95001220703125,301.531005859375,292.2572937011719,298.98797607421875,297.87451171875,285.02642822265625,1.0,0.6002791523933411,0.4055607318878174,0.4055607318878174,1.0,1.0,-3.2962088584899902,1.0028741359710691,2.293334722518921,0.2597427070140838,0.9690844416618348,0.9690844416618348,0.0,136.3726806640625,175.0,56756.00390625,0.0,2807.723876953125,1.0,279.44195556640625,283.1056213378906,295.2453918457031,298.8503723144531,293.1499938964844,293.1499938964844,279.1499938964844,32616.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344040751457214,1.0,0.0,0.0,3.704148292541504,3.704172372817993,9.15524594802264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.9130859375,0.0,1568.555419921875,1895.4371337890625,0.0,3721.442138671875,0.9151592254638672,1.0,0.0,3.0,1.0,0.0
18193860,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9072997570037842,0.4088738262653351,0.36915984749794,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8936758637428284,0.3916137218475342,0.3721414506435394,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9925952553749084,0.5308806896209717,0.372113287448883,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.939239263534546,0.4482694566249847,0.4254640638828277,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.7911441326141357,0.2686220109462738,1.2176769971847534,284.8978881835937,284.95001220703125,301.5221252441406,292.2398681640625,298.9840087890625,297.8740539550781,284.8941955566406,1.0,0.6060606837272644,0.4049939513206482,0.4049939513206482,1.0,1.0,-3.3094704151153564,1.0059703588485718,2.303500175476074,0.2607003152370453,0.8878254890441895,0.8878254890441895,0.0,143.6460418701172,175.0,57877.64453125,0.0,2877.3076171875,1.0,279.197021484375,282.9456787109375,295.28814697265625,299.0687866210937,293.1499938964844,293.1499938964844,279.1499938964844,36183.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424839019775392,1.0,0.0,0.0,3.6997900009155273,3.699814558029175,9.133714797826542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.7021484375,0.0,1590.6663818359375,1895.4371337890625,0.0,3795.005859375,0.9147222638130188,1.0,0.0,3.0,1.0,0.0
18193920,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8892942667007446,0.4084665775299072,0.3691940903663635,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8767727613449097,0.3920352458953857,0.3729498982429504,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.9760019183158876,0.5302327871322632,0.3715969324111938,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9188119173049928,0.4484469294548034,0.4260489046573639,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7758512496948242,0.268411636352539,1.2188071012496948,284.9031677246094,284.95001220703125,301.5133972167969,292.2225341796875,298.97900390625,297.873046875,284.9045715332031,1.0,0.611504316329956,0.404427170753479,0.404427170753479,1.0,1.0,-3.312651395797729,1.0055227279663086,2.307128667831421,0.259363442659378,0.8730951547622681,0.8730951547622681,0.0,152.65516662597656,193.0,57731.09765625,0.0,2934.387451171875,1.0,279.15753173828125,282.955078125,295.26275634765625,299.005126953125,293.1499938964844,293.1499938964844,279.45001220703125,38055.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464558959007264,1.0,0.0,0.0,3.631913900375366,3.6319382190704346,8.801656008472492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7875.86376953125,0.0,1528.44189453125,1895.4371337890625,0.0,3830.978759765625,0.9027217030525208,1.0,0.0,3.0,1.0,0.0
18193980,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.873855471611023,0.4085472226142883,0.3693499267101288,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8623268008232117,0.392732173204422,0.3738042414188385,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9595882296562196,0.5306799411773682,0.3717632293701172,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.9019734859466552,0.4489571750164032,0.4266957938671112,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7627012729644775,0.2683994472026825,1.2198737859725952,285.01788330078125,284.95001220703125,301.5048217773437,292.2053527832031,298.9717712402344,297.8685913085937,285.0196838378906,1.0,0.6169440746307373,0.4038604199886322,0.4038604199886322,1.0,1.0,-3.316120147705078,1.0051618814468384,2.3109583854675293,0.2582098841667175,0.9536205530166626,0.9536205530166626,0.0,161.6544952392578,193.0,56945.87890625,0.0,2992.781005859375,1.0,279.4010009765625,283.0909729003906,295.1886901855469,298.7809753417969,293.1499938964844,293.1499938964844,279.45001220703125,33906.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417192935943604,1.0,0.0,0.0,3.681538343429565,3.681562185287476,9.043820909937494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.1748046875,0.0,1552.7442626953125,1895.4371337890625,0.0,3788.066162109375,0.912284791469574,1.0,0.0,3.0,1.0,0.0
18194040,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8613585233688354,0.4088002443313598,0.3698711693286896,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8506653308868408,0.3935268819332123,0.3748732209205627,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9448961019515992,0.5316677093505859,0.3725549876689911,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8889471888542175,0.4496054649353027,0.4276139736175537,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7520791292190552,0.2685154378414154,1.2218023538589478,285.01123046875,284.95001220703125,301.4964294433594,292.1883239746094,298.9666748046875,297.8669738769531,285.010009765625,1.0,0.622525691986084,0.403293639421463,0.403293639421463,1.0,1.0,-3.322404861450196,1.005779504776001,2.3166253566741943,0.2574351131916046,0.9716109037399292,0.9716109037399292,0.0,170.2943572998047,211.0,57082.23046875,0.0,3055.401123046875,1.0,279.4423828125,283.0826416015625,295.1772155761719,298.8123779296875,293.1499938964844,293.1499938964844,279.1499938964844,33162.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405815601348876,1.0,0.0,0.0,3.749692678451538,3.7497172355651855,9.38176697218296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.5400390625,0.0,1625.1263427734375,1895.4371337890625,0.0,3777.7314453125,0.9257131218910216,1.0,0.0,3.0,1.0,0.0
18194100,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8498477935791016,0.4085175693035126,0.3702239990234375,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8399860262870789,0.3939824104309082,0.3758299648761749,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9305235147476196,0.5323261618614197,0.3734102845191955,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8768050074577332,0.4498649537563324,0.4284155368804931,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7424008846282959,0.268414556980133,1.223566651344299,284.8785705566406,284.95001220703125,301.4882202148437,292.1714172363281,298.9588623046875,297.8614807128906,284.8757629394531,1.0,0.6281107068061829,0.4027268588542938,0.4027268588542938,1.0,1.0,-3.328100204467773,1.0061774253845217,2.321922779083252,0.2566826045513153,0.8816683292388916,0.8816683292388916,0.0,179.1979522705078,211.0,58018.64453125,0.0,3118.443359375,1.0,279.1962280273437,282.9248962402344,295.2147521972656,299.01104736328125,293.1499938964844,293.1499938964844,279.1499938964844,37137.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947869598865509,1.0,0.0,0.0,3.726337194442749,3.726361989974976,9.26525899558328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.298828125,0.0,1628.4549560546875,1895.4371337890625,0.0,3843.749755859375,0.9211605191230774,1.0,0.0,3.0,1.0,0.0
18194160,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8387022018432617,0.4080241024494171,0.3701483607292175,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8296784162521362,0.3942971527576446,0.3765062391757965,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.91633802652359,0.5329008102416992,0.3740496635437011,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8650282621383667,0.449939876794815,0.4288791120052337,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7330831289291382,0.2681830525398254,1.2243833541870115,284.89434814453125,284.95001220703125,301.4801940917969,292.1546630859375,298.95068359375,297.8550720214844,284.8959350585937,1.0,0.6335474848747253,0.4022710621356964,0.4022710621356964,1.0,1.0,-3.3311336040496826,1.0059340000152588,2.325199604034424,0.25584477186203,0.8696690797805786,0.8696690797805786,0.0,188.5418243408203,214.0,57817.36328125,0.0,3178.2763671875,1.0,279.1573486328125,282.9453125,295.1869812011719,298.93572998046875,293.1499938964844,293.1499938964844,279.45001220703125,38707.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950861930847168,1.0,0.0,0.0,3.64596962928772,3.645993947982788,8.86991358584055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.51708984375,0.0,1548.9210205078125,1895.4371337890625,0.0,3870.723876953125,0.9064180254936218,1.0,0.0,3.0,1.0,0.0
18194220,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8317820429801941,0.4080662429332733,0.3701537549495697,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8233267068862915,0.3949389159679413,0.3771843910217285,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9079795479774476,0.5340622067451477,0.3748130202293396,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.857790470123291,0.4503893256187439,0.4293490350246429,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.7272186279296875,0.2681821584701538,1.2249598503112793,285.01324462890625,284.95001220703125,301.47235107421875,292.1380920410156,298.94635009765625,297.8539428710937,285.01513671875,1.0,0.6371510624885559,0.401815265417099,0.401815265417099,1.0,1.0,-3.3341286182403564,1.0056984424591064,2.32843017578125,0.2549471855163574,0.950835943222046,0.950835943222046,0.0,194.9980316162109,214.0,57005.1484375,0.0,3221.702392578125,1.0,279.4012451171875,283.085693359375,295.1140441894531,298.7088317871094,293.1499938964844,293.1499938964844,279.45001220703125,34261.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454015493392944,1.0,0.0,0.0,3.690706968307495,3.690731048583984,9.088922183764224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.3271484375,0.0,1565.77734375,1895.4371337890625,0.0,3821.4423828125,0.914661467075348,1.0,0.0,3.0,1.0,0.0
18194280,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.827436089515686,0.4083046913146972,0.3705048859119415,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.8193494081497192,0.3957036733627319,0.3780592978000641,297.3226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082092285156,0.9031546711921692,0.5354325771331787,0.3758640587329864,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8532865047454834,0.4509995281696319,0.4300664961338043,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.7234491109848022,0.2683172225952148,1.2262203693389893,285.0082702636719,284.95001220703125,301.4646911621094,292.1216735839844,298.9432678222656,297.8544921875,285.00714111328125,1.0,0.6402408480644226,0.4013594686985016,0.4013594686985016,1.0,1.0,-3.3392438888549805,1.0061975717544556,2.3330464363098145,0.2543207705020904,0.9686621427536012,0.9686621427536012,0.0,199.66065979003903,217.0,57116.859375,0.0,3259.76318359375,1.0,279.44244384765625,283.07940673828125,295.10479736328125,298.7406921386719,293.1499938964844,293.1499938964844,279.1499938964844,33417.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437686204910278,1.0,0.0,0.0,3.755112171173096,3.755136728286743,9.408905725649674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8699.1904296875,0.0,1633.4061279296875,1895.4371337890625,0.0,3806.65576171875,0.9271252751350404,1.0,0.0,3.0,1.0,0.0
18194340,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8237571120262146,0.4080237448215484,0.3706705272197723,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8160392045974731,0.3961423635482788,0.3788031935691833,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8993322253227234,0.5363083481788635,0.3767834603786468,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.8495903611183167,0.4512352645397186,0.4306481480598449,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.7202852368354797,0.2682426273822784,1.2271790504455566,284.8772277832031,284.95001220703125,301.4572448730469,292.1054382324219,298.93701171875,297.8505554199219,284.8746337890625,1.0,0.6428221464157104,0.4009036719799042,0.4009036719799042,1.0,1.0,-3.343303203582764,1.0063183307647705,2.336984634399414,0.2536571621894836,0.879044771194458,0.879044771194458,0.0,203.6518096923828,217.0,58022.39453125,0.0,3291.701171875,1.0,279.1961669921875,282.92388916015625,295.1444396972656,298.93975830078125,293.1499938964844,293.1499938964844,279.1499938964844,37404.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950702428817749,1.0,0.0,0.0,3.727108478546143,3.727133512496948,9.269095926356384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.669921875,0.0,1631.3892822265625,1895.4371337890625,0.0,3869.287841796875,0.9215034246444702,1.0,0.0,3.0,1.0,0.0
18194400,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8200176954269409,0.4075499176979065,0.3703970909118652,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8127386569976807,0.3964544236660003,0.3792515993118286,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8955590128898621,0.5370291471481323,0.3773857951164245,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8459776639938354,0.4513022005558014,0.4308782815933227,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7171091437339783,0.2680481672286987,1.227099895477295,284.8941345214844,284.95001220703125,301.45001220703125,292.08935546875,298.9299621582031,297.845458984375,284.89569091796875,1.0,0.6448889374732971,0.4004478752613067,0.4004478752613067,1.0,1.0,-3.344422578811645,1.0054165124893188,2.339005947113037,0.2525837421417236,0.8676328659057617,0.8676328659057617,0.0,207.3700561523437,205.0,57791.62109375,0.0,3315.47119140625,1.0,279.1573181152344,282.9457397460937,295.11834716796875,298.8645324707031,293.1499938964844,293.1499938964844,279.45001220703125,38880.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534132480621338,1.0,0.0,0.0,3.6438839435577393,3.643908262252808,8.859767604008084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7848.39599609375,0.0,1547.8944091796875,1895.4371337890625,0.0,3893.65869140625,0.9060950875282288,1.0,0.0,3.0,1.0,0.0
18194460,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8196468353271484,0.4076192677021026,0.3701960146427154,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8128073811531067,0.3971031904220581,0.3796920478343963,297.31903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8958327770233154,0.5383039116859436,0.3780614137649536,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8458774089813232,0.4517533779144287,0.4311056435108185,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7168310284614563,0.2680926918983459,1.2267229557037354,285.0123291015625,284.95001220703125,301.4435729980469,292.0736694335937,298.9269104003906,297.8455810546875,285.0140991210937,1.0,0.6448695659637451,0.4000411927700043,0.4000411927700043,1.0,1.0,-3.345339775085449,1.004577398300171,2.3407626152038574,0.251540869474411,0.9482101202011108,0.9482101202011108,0.0,207.6519012451172,205.0,56954.359375,0.0,3319.177734375,1.0,279.40118408203125,283.0858459472656,295.0468139648437,298.6376953125,293.1499938964844,293.1499938964844,279.45001220703125,34359.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477000832557678,1.0,0.0,0.0,3.6872942447662354,3.6873183250427246,9.072122111319914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.0458984375,0.0,1562.6544189453125,1895.4371337890625,0.0,3842.21923828125,0.9139775633811952,1.0,0.0,3.0,1.0,0.0
18194520,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8216801285743713,0.4078890383243561,0.370331346988678,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8152129650115967,0.397880494594574,0.380321741104126,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8989225625991821,0.5397694110870361,0.3789964914321899,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8482165932655334,0.452370822429657,0.4315729141235351,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.718614935874939,0.2682798206806183,1.2269933223724363,285.006591796875,284.95001220703125,301.4385986328125,292.0585327148437,298.92547607421875,297.8472595214844,285.00543212890625,1.0,0.6441531777381897,0.3996345400810241,0.3996345400810241,1.0,1.0,-3.3482699394226074,1.0044431686401367,2.3438267707824707,0.2507650554180145,0.9650697112083436,0.9650697112083436,0.0,205.76470947265625,193.0,57039.79296875,0.0,3315.0712890625,1.0,279.4424133300781,283.079345703125,295.0390014648437,298.6693420410156,293.1499938964844,293.1499938964844,279.1499938964844,33512.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945807158946991,1.0,0.0,0.0,3.750088214874268,3.750112771987915,9.383746260027692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.037109375,0.0,1628.2794189453125,1895.4371337890625,0.0,3825.1123046875,0.9260541796684264,1.0,0.0,3.0,1.0,0.0
18194580,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.824493944644928,0.4076493382453918,0.3702772557735443,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8184260129928589,0.3983382284641266,0.3808152973651886,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9030070304870604,0.5407347083091736,0.3797837793827057,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.85146564245224,0.4526210129261017,0.4318995475769043,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7211341261863708,0.2682661116123199,1.226945877075195,284.8760070800781,284.95001220703125,301.4349975585937,292.0439453125,298.92120361328125,297.84442138671875,284.8735046386719,1.0,0.6427968144416809,0.399227887392044,0.399227887392044,1.0,1.0,-3.350088119506836,1.003914713859558,2.3461732864379883,0.2499499022960662,0.8751815557479858,0.8751815557479858,0.0,202.9367828369141,193.0,57909.1796875,0.0,3303.039306640625,1.0,279.1962890625,282.92498779296875,295.080322265625,298.8678894042969,293.1499938964844,293.1499938964844,279.1499938964844,37585.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524781703948976,1.0,0.0,0.0,3.71854829788208,3.7185733318328857,9.226567385667296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.169921875,0.0,1622.8648681640625,1895.4371337890625,0.0,3885.260009765625,0.9196749329566956,1.0,0.0,3.0,1.0,0.0
18194640,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.827415406703949,0.4072329401969909,0.3697890639305115,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8218260407447815,0.3986814618110657,0.3810143768787384,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9074681997299194,0.5415555238723755,0.3802499175071716,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8549677729606628,0.4527150094509125,0.4318764209747314,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.7238022685050964,0.2681447863578796,1.2258718013763428,284.8938293457031,284.95001220703125,301.4327697753906,292.0298767089844,298.9164733886719,297.84051513671875,284.8953552246094,1.0,0.6408325433731079,0.3988212347030639,0.3988212347030639,1.0,1.0,-3.348984479904175,1.002375245094299,2.346609354019165,0.2487331330776214,0.8642144799232483,0.8642144799232483,0.0,199.64073181152344,181.0,57649.33984375,0.0,3281.69580078125,1.0,279.1573791503906,282.9481811523437,295.0560913085937,298.79248046875,293.1499938964844,293.1499938964844,279.45001220703125,39014.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954905331134796,1.0,0.0,0.0,3.632625818252564,3.632650136947632,8.805106972431531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7822.20458984375,0.0,1536.375732421875,1895.4371337890625,0.0,3907.0439453125,0.9037029147148132,1.0,0.0,3.0,1.0,0.0
18194700,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.831540584564209,0.4073612093925476,0.3694754540920257,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8263504505157471,0.3993671834468841,0.3813130855560303,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9137064814567566,0.5429349541664124,0.3808681070804596,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8597542643547058,0.4531987905502319,0.4319580495357513,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7274302244186401,0.2682686150074005,1.2250107526779177,285.0115051269531,284.95001220703125,301.4317932128906,292.0163269042969,298.9157409667969,297.8416442871094,285.01318359375,1.0,0.6385327577590942,0.3984145820140838,0.3984145820140838,1.0,1.0,-3.348766326904297,1.0011484622955322,2.3476178646087646,0.2475173622369766,0.9442534446716307,0.9442534446716307,0.0,195.4397125244141,181.0,56807.296875,0.0,3257.201416015625,1.0,279.4009094238281,283.0877685546875,294.9866943359375,298.56689453125,293.1499938964844,293.1499938964844,279.45001220703125,34405.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9489176273345948,1.0,0.0,0.0,3.6756460666656494,3.675670146942138,9.014894999381796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8062.373046875,0.0,1549.871337890625,1895.4371337890625,0.0,3853.2060546875,0.9114205837249756,1.0,0.0,3.0,1.0,0.0
18194760,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8371801376342773,0.407675951719284,0.3695398569107055,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8322497010231018,0.4001732766628265,0.3818505704402923,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9221222996711732,0.5444937944412231,0.381780743598938,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8661439418792725,0.4538413286209106,0.4323292374610901,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7322676181793213,0.2685284614562988,1.225036859512329,285.0056457519531,284.95001220703125,301.4320983886719,292.00323486328125,298.91650390625,297.84405517578125,285.0045471191406,1.0,0.6361138224601746,0.3980556130409241,0.3980556130409241,1.0,1.0,-3.3510630130767822,1.0009148120880127,2.350148200988769,0.2467748820781707,0.9607086181640624,0.9607086181640624,0.0,190.4017791748047,169.0,56890.24609375,0.0,3233.581298828125,1.0,279.4423522949219,283.0812683105469,294.98126220703125,298.6003723144531,293.1499938964844,293.1499938964844,279.1499938964844,33543.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9468002915382384,1.0,0.0,0.0,3.738173961639404,3.738198518753052,9.324215852757334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.908203125,0.0,1614.6722412109375,1895.4371337890625,0.0,3834.09130859375,0.9233909249305724,1.0,0.0,3.0,1.0,0.0
18194820,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8431290984153748,0.4074746072292328,0.3694367706775665,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8384801745414734,0.400652527809143,0.3822773098945617,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.9310672879219056,0.5455437302589417,0.3825626969337463,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.8729516267776489,0.4541110098361969,0.4325863718986511,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.7374041676521301,0.2685812711715698,1.2248713970184326,284.8764038085937,284.95001220703125,301.43359375,291.9906311035156,298.9142761230469,297.841796875,284.87408447265625,1.0,0.6335098743438721,0.3976966440677643,0.3976966440677643,1.0,1.0,-3.3525097370147705,1.0003880262374878,2.352121591567993,0.2460383027791977,0.8715780973434448,0.8715780973434448,0.0,185.265853881836,169.0,57750.4296875,0.0,3207.449462890625,1.0,279.19659423828125,282.928466796875,295.02520751953125,298.80084228515625,293.1499938964844,293.1499938964844,279.1499938964844,37670.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9533215761184692,1.0,0.0,0.0,3.704918146133423,3.7049429416656494,9.15905161491537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8371.0732421875,0.0,1607.8135986328125,1895.4371337890625,0.0,3892.835693359375,0.9166651964187622,1.0,0.0,3.0,1.0,0.0
18194880,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8488374948501587,0.4070905745029449,0.3689182996749878,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8445835113525391,0.4010200798511505,0.3824305236339569,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9396704435348512,0.546463131904602,0.3830411732196808,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8795945644378662,0.4542190730571747,0.432513415813446,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7424010038375854,0.2685213088989258,1.223770022392273,284.89532470703125,284.95001220703125,301.4362487792969,291.9784545898437,298.9115905761719,297.8384704589844,284.8968505859375,1.0,0.6306301355361938,0.3973376750946045,0.3973376750946045,1.0,1.0,-3.35123610496521,0.9989230632781982,2.352313041687012,0.244929164648056,0.8617529273033142,0.8617529273033142,0.0,180.28192138671875,157.0,57496.61328125,0.0,3176.086181640625,1.0,279.157470703125,282.952392578125,295.0033569335937,298.7281494140625,293.1499938964844,293.1499938964844,279.45001220703125,39016.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556430578231812,1.0,0.0,0.0,3.6191112995147705,3.619135618209839,8.73971316650568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.48291015625,0.0,1521.4564208984375,1895.4371337890625,0.0,3913.65380859375,0.900721788406372,1.0,0.0,3.0,1.0,0.0
18194940,297.1492614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8557687401771545,0.4072304368019104,0.3685783445835113,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8518640398979187,0.4017361402511596,0.382706880569458,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9495452642440796,0.5479680299758911,0.3837018013000488,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8874744176864624,0.4547016024589538,0.4325524866580963,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.748376727104187,0.2686969339847564,1.222931981086731,285.01226806640625,284.95001220703125,301.44000244140625,291.9667358398437,298.91290283203125,297.8403015136719,285.013916015625,1.0,0.6276586651802063,0.3969787061214447,0.3969787061214447,1.0,1.0,-3.35098648071289,0.997817873954773,2.3531687259674072,0.2438393980264663,0.9416877031326294,0.9416877031326294,0.0,174.8438262939453,157.0,56670.20703125,0.0,3144.435546875,1.0,279.4006042480469,283.0908508300781,294.9361572265625,298.5058288574219,293.1499938964844,293.1499938964844,279.45001220703125,34356.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.949582040309906,1.0,0.0,0.0,3.6635165214538574,3.663540601730346,8.955495900409005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.92578125,0.0,1535.9146728515625,1895.4371337890625,0.0,3859.19580078125,0.9086763858795166,1.0,0.0,3.0,1.0,0.0
18195000,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8644971251487732,0.407541424036026,0.3686117827892303,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8608448505401611,0.4025705754756927,0.3832363486289978,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9609354734420776,0.5496596693992615,0.3846777081489563,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.897110104560852,0.4553305506706238,0.4328807592391968,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7558300495147705,0.2689994871616363,1.2229989767074585,285.0061340332031,284.95001220703125,301.4448547363281,291.9554138183594,298.91552734375,297.84344482421875,285.0050354003906,1.0,0.6247465014457703,0.3966197371482849,0.3966197371482849,1.0,1.0,-3.3533101081848145,0.9975966811180116,2.355713367462158,0.2431022971868515,0.9581480026245116,0.9581480026245116,0.0,168.90045166015625,145.0,56763.0703125,0.0,3115.596923828125,1.0,279.4422607421875,283.0838317871094,294.9328308105469,298.5419921875,293.1499938964844,293.1499938964844,279.1499938964844,33493.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947416365146637,1.0,0.0,0.0,3.727090120315552,3.72711443901062,9.26900440845202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.6845703125,0.0,1601.4874267578125,1895.4371337890625,0.0,3839.656982421875,0.9208634495735168,1.0,0.0,3.0,1.0,0.0
18195060,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8736294507980347,0.4073322415351867,0.3684781789779663,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8703091740608215,0.4030753970146179,0.3836621642112732,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.9718870520591736,0.5508432388305664,0.385532408952713,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.90721333026886,0.4555802941322326,0.4330957531929016,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.763729453086853,0.2690897285938263,1.2228878736495972,284.87750244140625,284.95001220703125,301.4507141113281,291.9444885253906,298.9150390625,297.8418273925781,284.875244140625,1.0,0.6217783093452454,0.396264910697937,0.396264910697937,1.0,1.0,-3.354820966720581,0.9970985054969788,2.357722520828247,0.242378681898117,0.8696777820587158,0.8696777820587158,0.0,163.10618591308594,145.0,57627.1484375,0.0,3085.767822265625,1.0,279.1968078613281,282.9315795898437,294.9787902832031,298.74481201171875,293.1499938964844,293.1499938964844,279.1499938964844,37647.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9539266228675842,1.0,0.0,0.0,3.694106578826904,3.694131374359131,9.105674507736694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8347.1962890625,0.0,1595.2723388671875,1895.4371337890625,0.0,3898.266357421875,0.9142259955406188,1.0,0.0,3.0,1.0,0.0
