time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195120,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8824772238731384,0.4069420993328094,0.3679354190826416,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8796476125717163,0.4034600257873535,0.3838177919387817,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9816471338272096,0.551884114742279,0.3860870897769928,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9177740812301636,0.4556677341461181,0.4329844415187835,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.7715131640434265,0.2690633535385132,1.2218563556671145,284.89666748046875,284.95001220703125,301.4575500488281,291.9339599609375,298.9139709472656,297.83905029296875,284.89813232421875,1.0,0.6186268329620361,0.3959100842475891,0.3959100842475891,1.0,1.0,-3.3536503314971924,0.995678961277008,2.357971429824829,0.2412911057472229,0.8604525327682495,0.8604525327682495,0.0,157.64666748046875,133.0,57384.6328125,0.0,3051.93408203125,1.0,279.1575622558594,282.95538330078125,294.95880126953125,298.6748352050781,293.1499938964844,293.1499938964844,279.45001220703125,38962.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562564492225648,1.0,0.0,0.0,3.609385967254639,3.609410047531128,8.692804840393364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.16748046875,0.0,1510.372802734375,1895.4371337890625,0.0,3919.146240234375,0.8985278010368347,1.0,0.0,3.0,1.0,0.0
18195180,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8929784297943115,0.4070750772953033,0.3675770461559295,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8906057476997375,0.4041740894317627,0.3840871155261993,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9918516874313354,0.5534747838973999,0.3868085741996765,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9305294752120972,0.456130713224411,0.4329911172389984,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7806986570358276,0.2692660391330719,1.2210893630981443,285.0129089355469,284.95001220703125,301.4653015136719,291.9237976074219,298.9166259765625,297.841064453125,285.0145263671875,1.0,0.6154505014419556,0.3955552577972412,0.3955552577972412,1.0,1.0,-3.3534903526306152,0.9946132898330688,2.358876943588257,0.2402215301990509,0.940256118774414,0.940256118774414,0.0,151.86502075195312,133.0,56571.2109375,0.0,3018.49853515625,1.0,279.400390625,283.0928039550781,294.89324951171875,298.4552001953125,293.1499938964844,293.1499938964844,279.45001220703125,34297.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502001404762268,1.0,0.0,0.0,3.655032157897949,3.6550559997558594,8.914063300835551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.1171875,0.0,1526.0146484375,1895.4371337890625,0.0,3864.764892578125,0.9067325592041016,1.0,0.0,3.0,1.0,0.0
18195240,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9044864177703856,0.4073667228221893,0.3676194250583648,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9024603962898254,0.4049838483333587,0.3846257030963897,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.5553070306777954,0.3852680623531341,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9441710710525512,0.4567292630672455,0.4333178699016571,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7907307744026184,0.2695790827274322,1.221342921257019,285.005859375,284.95001220703125,301.4739685058594,291.9139709472656,298.9206848144531,297.8448486328125,285.0039367675781,1.0,0.612220823764801,0.3952004015445709,0.3952004015445709,1.0,1.0,-3.3527536392211914,0.993346095085144,2.359407663345337,0.2391271144151687,0.9562364816665648,0.9562364816665648,0.0,146.22787475585938,121.0,56641.375,0.0,2984.8818359375,1.0,279.4421691894531,283.08428955078125,294.891357421875,298.4931640625,293.1499938964844,293.1499938964844,279.1499938964844,33445.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480324387550354,1.0,0.0,0.0,3.719517469406128,3.719541788101196,9.231377475771296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.884765625,0.0,1592.4146728515625,1895.4371337890625,0.0,3845.2197265625,0.9191190600395204,1.0,0.0,3.0,1.0,0.0
18195300,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.9132553339004515,0.4070842564105987,0.3675233125686645,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.911539912223816,0.4054116010665893,0.3850860595703125,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9990000128746032,0.5577857494354248,0.3751669228076935,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9537319540977478,0.4569001793861389,0.4335646033287048,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.7980486750602722,0.269637256860733,1.2215672731399536,284.8697204589844,284.95001220703125,301.4834899902344,291.9044494628906,298.92547607421875,297.8500061035156,284.8671569824219,1.0,0.6083472371101379,0.394845575094223,0.394845575094223,1.0,1.0,-3.3419251441955566,0.9885838627815248,2.3533413410186768,0.2372494637966156,0.8613288998603821,0.8613288998603821,0.0,142.00001525878906,121.0,57341.48828125,0.0,2936.978759765625,1.0,279.197021484375,282.9279479980469,294.9378662109375,298.69097900390625,293.1499938964844,293.1499938964844,279.1499938964844,37997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544257521629332,1.0,0.0,0.0,3.679430246353149,3.679454803466797,9.03346631275781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8307.0810546875,0.0,1581.2269287109375,1895.4371337890625,0.0,3902.744140625,0.9109904170036316,1.0,0.0,3.0,1.0,0.0
18195360,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9223837852478028,0.4066168069839477,0.3669773936271667,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9212623238563538,0.4057146608829498,0.3852351009845733,297.37945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.9990000128746032,0.5613206028938293,0.3650264143943786,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9628952145576476,0.4569035470485687,0.4334450662136078,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8053841590881348,0.269583910703659,1.2207244634628296,284.8882751464844,284.95001220703125,301.4937744140625,291.895263671875,298.9334716796875,297.8592834472656,284.8895263671875,1.0,0.6040544509887695,0.394564151763916,0.394564151763916,1.0,1.0,-3.3280997276306152,0.9830108284950256,2.3450889587402344,0.2348523586988449,0.8489810824394226,0.8489810824394226,0.0,137.72019958496094,124.0,56907.83984375,0.0,2882.944580078125,1.0,279.1576843261719,282.9549255371094,294.9164123535156,298.6087951660156,293.1499938964844,293.1499938964844,279.45001220703125,39562.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562509655952454,1.0,0.0,0.0,3.5798556804656982,3.5798797607421875,8.551146493118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7725.26904296875,0.0,1482.66552734375,1895.4371337890625,0.0,3919.09716796875,0.8923931121826172,1.0,0.0,3.0,1.0,0.0
18195420,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9290700554847716,0.4066890180110931,0.3666833341121673,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9285385608673096,0.4063670635223388,0.3855685293674469,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9990000128746032,0.5659663677215576,0.3580311238765716,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9692081212997437,0.4572995901107788,0.4335128664970398,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.8105754852294922,0.2698069810867309,1.2205462455749512,285.0023498535156,284.95001220703125,301.5048522949219,291.8863830566406,298.9396667480469,297.86541748046875,285.0035705566406,1.0,0.6015996336936951,0.394282728433609,0.394282728433609,1.0,1.0,-3.3195815086364746,0.97929447889328,2.34028697013855,0.2328311055898666,0.9241824746131896,0.9241824746131896,0.0,134.85728454589844,124.0,55994.1875,0.0,2848.603759765625,1.0,279.3995361328125,283.09210205078125,294.8495483398437,298.3794860839844,293.1499938964844,293.1499938964844,279.45001220703125,34706.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494304656982422,1.0,0.0,0.0,3.617953777313232,3.617977142333984,8.734123184694909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.93310546875,0.0,1488.212646484375,1895.4371337890625,0.0,3857.830078125,0.8987970948219299,1.0,0.0,3.0,1.0,0.0
18195480,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.93498557806015,0.4069206416606903,0.3668040037155151,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.9349234700202942,0.4071311056613922,0.3861959874629974,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9990000128746032,0.5708180665969849,0.3523465096950531,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944152832031,0.9744815826416016,0.4578372538089752,0.4339194893836975,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.8150291442871094,0.2702026069164276,1.2217003107070925,284.994384765625,284.95001220703125,301.5166015625,291.8777770996094,298.9466552734375,297.8719787597656,284.9933166503906,1.0,0.599937915802002,0.394001305103302,0.394001305103302,1.0,1.0,-3.31551480293274,0.9771009683609008,2.338413715362549,0.2314923256635666,0.9355773329734802,0.9355773329734802,0.0,132.69740295410156,142.0,56000.81640625,0.0,2827.780517578125,1.0,279.44189453125,283.0852966308594,294.84783935546875,298.41033935546875,293.1499938964844,293.1499938964844,279.1499938964844,33888.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946463704109192,1.0,0.0,0.0,3.674822807312012,3.674846649169922,9.010856274471736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.6318359375,0.0,1545.054443359375,1895.4371337890625,0.0,3831.049072265625,0.90935617685318,1.0,0.0,3.0,1.0,0.0
18195540,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9344356656074524,0.4066758155822754,0.3668405711650848,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9349104762077332,0.4076001346111297,0.3868078887462616,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9990000128746032,0.5748149752616882,0.3529174327850342,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.974254071712494,0.4580265283584595,0.4342989921569824,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.814933180809021,0.270425945520401,1.2232290506362915,284.8761901855469,284.95001220703125,301.5290222167969,291.8694152832031,298.9543151855469,297.878662109375,284.8753662109375,1.0,0.6010366678237915,0.393719881772995,0.393719881772995,1.0,1.0,-3.319254875183105,0.977599322795868,2.3416554927825928,0.230937510728836,0.8513981103897095,0.8513981103897095,0.0,133.0450897216797,142.0,56817.7421875,0.0,2837.67919921875,1.0,279.1981506347656,282.94561767578125,294.8966979980469,298.60919189453125,293.1499938964844,293.1499938964844,279.1499938964844,38328.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522701501846312,1.0,0.0,0.0,3.627490997314453,3.6275153160095215,8.780232292338042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8238.9765625,0.0,1525.5858154296875,1895.4371337890625,0.0,3883.390380859375,0.8997975587844849,1.0,0.0,3.0,1.0,0.0
18195600,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9286882281303406,0.4063345789909363,0.3665797412395477,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9298231601715088,0.4079891145229339,0.3872382044792175,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.5775511264801025,0.3583077788352966,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9696400761604308,0.4580968022346496,0.434440016746521,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8111582398414612,0.2705359756946563,1.2241758108139038,284.9069519042969,284.95001220703125,301.54205322265625,291.861328125,298.9595947265625,297.88140869140625,284.9087829589844,1.0,0.6035337448120117,0.393438458442688,0.393438458442688,1.0,1.0,-3.327239751815796,0.9795439839363098,2.347695589065552,0.2310202419757843,0.8519989252090454,0.8519989252090454,0.0,135.26795959472656,160.0,56732.02734375,0.0,2867.253173828125,1.0,279.1580505371094,282.9769287109375,294.8813171386719,298.5482482910156,293.1499938964844,293.1499938964844,279.45001220703125,38823.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542009830474854,1.0,0.0,0.0,3.5487523078918457,3.5487759113311768,8.403200126849697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7704.94775390625,0.0,1443.956298828125,1895.4371337890625,0.0,3900.727783203125,0.8851758241653442,1.0,0.0,3.0,1.0,0.0
18195660,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.920705497264862,0.4064826667308807,0.3665765523910522,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9223840832710266,0.4086814820766449,0.3878400325775146,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.5795458555221558,0.3663439452648163,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.96270751953125,0.4585247337818146,0.4347623288631439,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8054724931716919,0.2708250880241394,1.2255243062973022,285.0251770019531,284.95001220703125,301.5556640625,291.8534545898437,298.9634094238281,297.8812866210937,285.027099609375,1.0,0.6072469353675842,0.3932075500488281,0.3932075500488281,1.0,1.0,-3.3396215438842773,0.9831276535987854,2.3564939498901367,0.2317346483469009,0.9368150234222412,0.9368150234222412,0.0,138.65817260742188,160.0,56147.328125,0.0,2913.04931640625,1.0,279.39910888671875,283.11151123046875,294.8222045898437,298.34735107421875,293.1499938964844,293.1499938964844,279.45001220703125,33774.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482852816581726,1.0,0.0,0.0,3.6080923080444336,3.6081156730651855,8.686575370120408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7957.265625,0.0,1470.5792236328125,1895.4371337890625,0.0,3847.501220703125,0.895917534828186,1.0,0.0,3.0,1.0,0.0
18195720,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.91183203458786,0.4067387878894806,0.3669445812702179,297.24871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.9138619303703308,0.4094434082508087,0.3887005746364593,297.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.5806674957275391,0.3761345148086548,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9543038010597228,0.4590764939785003,0.435404509305954,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7987253069877625,0.27117520570755,1.2277475595474243,285.02313232421875,284.95001220703125,301.56982421875,291.84576416015625,298.96612548828125,297.8790588378906,285.0224609375,1.0,0.6119993329048157,0.3929766416549682,0.3929766416549682,1.0,1.0,-3.356311559677124,0.9881860613822936,2.368125438690185,0.233000561594963,0.9608994126319884,0.9608994126319884,0.0,142.95094299316406,163.0,56470.5546875,0.0,2973.69287109375,1.0,279.4418334960937,283.1040954589844,294.82672119140625,298.40435791015625,293.1499938964844,293.1499938964844,279.1499938964844,32742.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9466798901557922,1.0,0.0,0.0,3.686882972717285,3.6869068145751953,9.070098485608468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.1669921875,0.0,1549.971435546875,1895.4371337890625,0.0,3833.00341796875,0.9113587141036988,1.0,0.0,3.0,1.0,0.0
18195780,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9051313996315002,0.4064414501190185,0.3670739233493805,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.9075010418891908,0.409820556640625,0.3893790543079376,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9990000128746032,0.5806287527084351,0.3839527070522308,297.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9475061893463136,0.4592178165912628,0.4358788430690765,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7934488654136658,0.2712208032608032,1.229296088218689,284.89581298828125,284.95001220703125,301.5844421386719,291.8383178710937,298.9674072265625,297.8749084472656,284.8932189941406,1.0,0.6154125928878784,0.3927457332611084,0.3927457332611084,1.0,1.0,-3.369135856628418,0.9918954372406006,2.3772404193878174,0.2340835183858871,0.8795690536499023,0.8795690536499023,0.0,146.443359375,163.0,57563.8046875,0.0,3021.77294921875,1.0,279.1974792480469,282.9477844238281,294.8802795410156,298.6297912597656,293.1499938964844,293.1499938964844,279.1499938964844,36495.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9541653394699096,1.0,0.0,0.0,3.6763453483581534,3.6763699054718018,9.018325499710044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.98828125,0.0,1566.4085693359375,1895.4371337890625,0.0,3900.407958984375,0.9096245169639589,1.0,0.0,3.0,1.0,0.0
18195840,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.898775041103363,0.4059305191040039,0.3667493462562561,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9015716910362244,0.4100175201892853,0.3897120654582977,297.4187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.5801251530647278,0.391518086194992,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9406272768974304,0.4591514766216278,0.4359702169895172,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7881788611412048,0.2710645794868469,1.2294073104858398,284.9088439941406,284.95001220703125,301.5994873046875,291.8310241699219,298.9626159667969,297.8623046875,284.91015625,1.0,0.6184234619140625,0.3925148248672485,0.3925148248672485,1.0,1.0,-3.378493070602417,0.9944218993186952,2.384071350097656,0.2346142828464508,0.8712382316589355,0.8712382316589355,0.0,149.73904418945312,166.0,57523.04296875,0.0,3061.39208984375,1.0,279.1576843261719,282.9615478515625,294.866455078125,298.58160400390625,293.1499938964844,293.1499938964844,279.45001220703125,37903.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577199220657348,1.0,0.0,0.0,3.613110303878784,3.6131341457366943,8.710753149898665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.02880859375,0.0,1506.6124267578125,1895.4371337890625,0.0,3932.23486328125,0.8985152840614319,1.0,0.0,3.0,1.0,0.0
18195900,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8935151696205139,0.4059049487113952,0.3665761947631836,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.896757185459137,0.4105098247528076,0.3901137113571167,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.5799739956855774,0.3980759382247925,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9347797632217408,0.4594362080097198,0.4361454248428345,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.783735990524292,0.2711044549942016,1.2295351028442385,285.0242004394531,284.95001220703125,301.61492919921875,291.8238830566406,298.9597473144531,297.8521423339844,285.0260925292969,1.0,0.6211282014846802,0.3922839164733886,0.3922839164733886,1.0,1.0,-3.3870184421539307,0.9966636896133424,2.390354871749878,0.2349748015403747,0.954193651676178,0.954193651676178,0.0,152.6572265625,166.0,56827.609375,0.0,3097.1865234375,1.0,279.400634765625,283.09619140625,294.8042297363281,298.37554931640625,293.1499938964844,293.1499938964844,279.45001220703125,33666.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527840614318848,1.0,0.0,0.0,3.668327808380127,3.668351411819458,8.979032486422511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.76611328125,0.0,1536.107421875,1895.4371337890625,0.0,3888.008056640625,0.909164011478424,1.0,0.0,3.0,1.0,0.0
18195960,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8896201252937317,0.4060287773609161,0.3667544424533844,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8931880593299866,0.4110972285270691,0.3907415866851806,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9990000128746032,0.580064058303833,0.4033165276050567,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9303765892982484,0.4598685503005981,0.4366081058979034,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.780408501625061,0.2712514698505401,1.230467677116394,285.018310546875,284.95001220703125,301.6307067871094,291.8169250488281,298.957763671875,297.84454345703125,285.0171203613281,1.0,0.6236533522605896,0.3917193412780761,0.3917193412780761,1.0,1.0,-3.395969867706299,0.9981393814086914,2.3978304862976074,0.2344913780689239,0.9749534726142884,0.9749534726142884,0.0,155.13864135742188,169.0,57031.03125,0.0,3131.580322265625,1.0,279.4423217773437,283.0870666503906,294.8041687011719,298.42315673828125,293.1499938964844,293.1499938964844,279.1499938964844,32884.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515539407730104,1.0,0.0,0.0,3.741881847381592,3.74190616607666,9.34272122776747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.2373046875,0.0,1613.9156494140625,1895.4371337890625,0.0,3876.950439453125,0.923777163028717,1.0,0.0,3.0,1.0,0.0
18196020,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8846692442893982,0.4056177139282226,0.366767019033432,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.8885985016822815,0.4113200306892395,0.3912571668624878,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88409423828125,0.9975868463516236,0.5798431634902954,0.405855119228363,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.9247704148292542,0.4599014222621918,0.4369678497314453,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.776242196559906,0.2711603045463562,1.2312067747116089,284.88433837890625,284.95001220703125,301.6468200683594,291.8100891113281,298.9530029296875,297.8333740234375,284.8811340332031,1.0,0.6258184313774109,0.3911547362804413,0.3911547362804413,1.0,1.0,-3.400998115539551,0.9981963634490968,2.402801752090454,0.2336862683296203,0.8863638639450073,0.8863638639450073,0.0,158.0270538330078,169.0,58019.2734375,0.0,3159.642333984375,1.0,279.1963195800781,282.9263916015625,294.8532409667969,298.6375732421875,293.1499938964844,293.1499938964844,279.1499938964844,36736.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588991403579712,1.0,0.0,0.0,3.726067781448364,3.72609281539917,9.263920333069108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.431640625,0.0,1625.08447265625,1895.4371337890625,0.0,3942.766357421875,0.9208887815475464,1.0,0.0,3.0,1.0,0.0
18196080,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8785671591758728,0.4049949944019317,0.3663529753684997,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8829481601715088,0.4113771319389343,0.3914641141891479,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.992837131023407,0.5800091624259949,0.405865728855133,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9179248809814452,0.4597252011299133,0.4369693100452423,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.7711580395698547,0.2709169685840606,1.2308907508850098,284.89410400390625,284.95001220703125,301.66314697265625,291.8033447265625,298.9493713378906,297.82403564453125,284.8955383300781,1.0,0.6274852752685547,0.3905901312828064,0.3905901312828064,1.0,1.0,-3.40076231956482,0.996473491191864,2.4042887687683105,0.2320083230733871,0.8711617588996887,0.8711617588996887,0.0,161.23919677734375,172.0,57800.32421875,0.0,3177.41845703125,1.0,279.1573486328125,282.9412841796875,294.8357849121094,298.5745544433594,293.1499938964844,293.1499938964844,279.45001220703125,38535.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9619388580322266,1.0,0.0,0.0,3.64882493019104,3.648849248886109,8.883811233317829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.89208984375,0.0,1550.8282470703125,1895.4371337890625,0.0,3969.85009765625,0.906840443611145,1.0,0.0,3.0,1.0,0.0
18196140,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.873848557472229,0.4049054682254791,0.366105854511261,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8786091804504395,0.4117738604545593,0.3917604386806488,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.989194929599762,0.581148087978363,0.4063781797885895,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.9126957058906556,0.4599349796772003,0.4370627999305725,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.7671958804130554,0.2709072828292846,1.2307324409484863,285.0116882324219,284.95001220703125,301.6797180175781,291.7967224121094,298.9512939453125,297.8224792480469,285.0135192871094,1.0,0.6289263963699341,0.3900255262851715,0.3900255262851715,1.0,1.0,-3.400977611541748,0.9949010014533995,2.406076669692993,0.230407103896141,0.951181948184967,0.951181948184967,0.0,163.8975372314453,172.0,56956.72265625,0.0,3193.708740234375,1.0,279.4013061523437,283.0808410644531,294.7711486816406,298.35504150390625,293.1499938964844,293.1499938964844,279.45001220703125,34247.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562489986419678,1.0,0.0,0.0,3.6924121379852295,3.692436218261719,9.097322504203476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.43359375,0.0,1567.5994873046875,1895.4371337890625,0.0,3919.079345703125,0.9149996042251588,1.0,0.0,3.0,1.0,0.0
18196200,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8710888624191284,0.4050033092498779,0.3662333786487579,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8761234879493713,0.4122987985610962,0.3923026621341705,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9872491359710692,0.582660436630249,0.4073970317840576,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.9096975326538086,0.460321843624115,0.4374575614929199,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7648605108261108,0.2710384130477905,1.231461763381958,285.0072326660156,284.95001220703125,301.6964416503906,291.7901916503906,298.95513916015625,297.82342529296875,285.00616455078125,1.0,0.6303898692131042,0.3894609212875366,0.3894609212875366,1.0,1.0,-3.4043571949005127,0.9944015741348268,2.409955739974976,0.2291396409273147,0.9689077734947203,0.9689077734947203,0.0,165.7832794189453,175.0,57064.47265625,0.0,3212.34326171875,1.0,279.4424743652344,283.074951171875,294.7703857421875,298.39434814453125,293.1499938964844,293.1499938964844,279.1499938964844,33424.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9542437195777892,1.0,0.0,0.0,3.756269216537476,3.756293773651123,9.414704891241854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8612.005859375,0.0,1634.811767578125,1895.4371337890625,0.0,3901.111328125,0.9273913502693176,1.0,0.0,3.0,1.0,0.0
18196260,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8681818246841431,0.4045973718166351,0.3662031590938568,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8735283017158508,0.4124866425991058,0.3927375674247741,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.985188901424408,0.5837114453315735,0.4083696901798248,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9066511988639832,0.4603363871574402,0.4377522766590118,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7624735236167908,0.2709604501724243,1.2320294380187988,284.8773803710937,284.95001220703125,301.7132568359375,291.7837219238281,298.9560546875,297.8194274902344,284.8748779296875,1.0,0.6317593455314636,0.3890976011753082,0.3890976011753082,1.0,1.0,-3.407057523727417,0.9942120313644408,2.4128456115722656,0.2284484356641769,0.879834771156311,0.879834771156311,0.0,167.70663452148438,175.0,57983.39453125,0.0,3229.671630859375,1.0,279.1961364746094,282.9201354980469,294.8197326660156,298.602783203125,293.1499938964844,293.1499938964844,279.1499938964844,37387.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960859477519989,1.0,0.0,0.0,3.728434801101685,3.72845983505249,9.275693173549372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.1435546875,0.0,1632.7991943359375,1895.4371337890625,0.0,3960.243896484375,0.9218152761459352,1.0,0.0,3.0,1.0,0.0
18196320,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8644366264343262,0.4040225446224212,0.3657761514186859,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8701797723770142,0.412543922662735,0.3928892910480499,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9823415279388428,0.5846371054649353,0.4090571999549866,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.902868390083313,0.4601800739765167,0.4377155303955078,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.7594385743141174,0.2707604765892029,1.2316566705703735,284.8939819335937,284.95001220703125,301.73016357421875,291.77734375,298.9560852050781,297.8142395019531,284.8955383300781,1.0,0.632915735244751,0.3887342512607574,0.3887342512607574,1.0,1.0,-3.4070634841918945,0.9931482672691344,2.4139151573181152,0.2274453192949295,0.8682616949081421,0.8682616949081421,0.0,169.90219116210938,178.0,57759.09375,0.0,3242.461181640625,1.0,279.1573181152344,282.9412536621094,294.8034973144531,298.53826904296875,293.1499938964844,293.1499938964844,279.45001220703125,38855.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9633026123046876,1.0,0.0,0.0,3.646160840988159,3.646185398101807,8.87084468104149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.9140625,0.0,1550.2470703125,1895.4371337890625,0.0,3981.97021484375,0.906573474407196,1.0,0.0,3.0,1.0,0.0
18196380,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8615828156471252,0.403980016708374,0.3655398488044739,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8676591515541077,0.4129447638988495,0.3931538462638855,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.9802705645561218,0.5861653089523315,0.4099349081516266,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9000358581542969,0.4604153633117676,0.4377966821193695,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7570969462394714,0.2707957029342651,1.2315349578857422,285.0127868652344,284.95001220703125,301.74713134765625,291.7709655761719,298.9603576660156,297.8148803710937,285.0146484375,1.0,0.6340310573577881,0.3883709013462066,0.3883709013462066,1.0,1.0,-3.408097267150879,0.9924380779266356,2.415659189224243,0.2264495193958282,0.9493218660354614,0.9493218660354614,0.0,171.7160186767578,178.0,56930.9609375,0.0,3255.388916015625,1.0,279.4012451171875,283.0815734863281,294.7410583496094,298.3213806152344,293.1499938964844,293.1499938964844,279.45001220703125,34339.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957275092601776,1.0,0.0,0.0,3.68991756439209,3.689941644668579,9.085034662348336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.85986328125,0.0,1565.4727783203125,1895.4371337890625,0.0,3928.258544921875,0.9145466089248656,1.0,0.0,3.0,1.0,0.0
18196440,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8599413633346558,0.4041094779968261,0.3656811714172363,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8662564754486084,0.4134645462036133,0.3936735391616821,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9793256521224976,0.5878763794898987,0.4111382365226745,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8984073996543884,0.4608191549777984,0.4381892681121826,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.7557373046875,0.2709613740444183,1.232337474822998,285.00897216796875,284.95001220703125,301.7640380859375,291.7646484375,298.9657287597656,297.8169860839844,285.0079650878906,1.0,0.6352502107620239,0.3880075514316559,0.3880075514316559,1.0,1.0,-3.4117743968963623,0.9926177263259888,2.419156551361084,0.225795567035675,0.9679314494132996,0.9679314494132996,0.0,173.0682373046875,181.0,57047.6015625,0.0,3271.690673828125,1.0,279.44244384765625,283.0761108398437,294.7422790527344,298.3634338378906,293.1499938964844,293.1499938964844,279.1499938964844,33449.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551075100898744,1.0,0.0,0.0,3.7539234161376953,3.753947973251343,9.40294967222144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.861328125,0.0,1632.2662353515625,1895.4371337890625,0.0,3908.855712890625,0.9268949627876282,1.0,0.0,3.0,1.0,0.0
18196500,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8578749299049377,0.403726577758789,0.365661084651947,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8644641637802124,0.4136393666267395,0.3940851092338562,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9779449105262756,0.5890291333198547,0.4122025966644287,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8963729739189148,0.4608442187309265,0.4384820163249969,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7540823817253113,0.2709089517593384,1.232969045639038,284.8795471191406,284.95001220703125,301.7809143066406,291.7583312988281,298.9671325683594,297.81365966796875,284.8770751953125,1.0,0.6364442706108093,0.3876442015171051,0.3876442015171051,1.0,1.0,-3.4146437644958496,0.9925158023834229,2.4221279621124268,0.2251539528369903,0.8798027038574219,0.8798027038574219,0.0,174.6218719482422,181.0,57974.234375,0.0,3287.333740234375,1.0,279.1961975097656,282.9214782714844,294.7930908203125,298.5741577148437,293.1499938964844,293.1499938964844,279.1499938964844,37373.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616708755493164,1.0,0.0,0.0,3.7265706062316895,3.726595640182495,9.266420306630608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.0234375,0.0,1630.5325927734375,1895.4371337890625,0.0,3967.466064453125,0.9214037656784058,1.0,0.0,3.0,1.0,0.0
18196560,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8548341393470764,0.4031666815280914,0.3652415871620178,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8617751598358154,0.4136765003204345,0.3942109942436218,297.35174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9755647778511048,0.5900083184242249,0.4129352271556854,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8933582305908203,0.4606921672821045,0.4384419918060303,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.7516564130783081,0.2707257866859436,1.232642650604248,284.8957824707031,284.95001220703125,301.79766845703125,291.75201416015625,298.96734619140625,297.8088073730469,284.8972473144531,1.0,0.637473464012146,0.3872880041599273,0.3872880041599273,1.0,1.0,-3.41473388671875,0.9914958477020264,2.423238039016724,0.2241745889186859,0.868643581867218,0.868643581867218,0.0,176.56015014648438,184.0,57758.45703125,0.0,3298.84619140625,1.0,279.1573181152344,282.9419860839844,294.77783203125,298.51153564453125,293.1499938964844,293.1499938964844,279.45001220703125,38809.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641260504722596,1.0,0.0,0.0,3.6455037593841553,3.645528078079224,8.867646670296381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7771.5234375,0.0,1549.1649169921875,1895.4371337890625,0.0,3989.279296875,0.906400740146637,1.0,0.0,3.0,1.0,0.0
18196620,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8524731397628784,0.4031305313110351,0.365007996559143,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8597087264060974,0.41405189037323,0.3944469392299652,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9738296866416932,0.5915680527687073,0.4138365387916565,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8909994959831238,0.460926353931427,0.4385174512863159,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7497404217720032,0.270770251750946,1.2325454950332642,285.0140380859375,284.95001220703125,301.81427001953125,291.7456970214844,298.9716491699219,297.8096618652344,285.015869140625,1.0,0.6384945511817932,0.3869317770004272,0.3869317770004272,1.0,1.0,-3.415787696838379,0.9908079504966736,2.42497992515564,0.223194420337677,0.9498478770256042,0.9498478770256042,0.0,178.19656372070312,184.0,56933.3984375,0.0,3310.83056640625,1.0,279.4012145996094,283.0817565917969,294.71588134765625,298.2957458496094,293.1499938964844,293.1499938964844,279.45001220703125,34306.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581314921379088,1.0,0.0,0.0,3.689907789230346,3.689931869506836,9.084986913876492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.36669921875,0.0,1565.211669921875,1895.4371337890625,0.0,3935.912109375,0.914516031742096,1.0,0.0,3.0,1.0,0.0
18196680,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.851144015789032,0.4032621681690216,0.3651483654975891,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8585875630378723,0.4145427644252777,0.3949363529682159,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9731309413909912,0.5932973623275757,0.4150536358356476,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8896772861480713,0.4613260626792907,0.4389027655124664,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7486507296562195,0.2709401249885559,1.233355164527893,285.010009765625,284.95001220703125,301.8306579589844,291.7393798828125,298.9769897460937,297.8119506835937,285.00897216796875,1.0,0.639642059803009,0.3865755796432495,0.3865755796432495,1.0,1.0,-3.4194438457489014,0.9909932613372804,2.428450584411621,0.2225479483604431,0.9686989188194276,0.9686989188194276,0.0,179.42674255371094,187.0,57052.98828125,0.0,3326.463134765625,1.0,279.44244384765625,283.07598876953125,294.7172546386719,298.3382568359375,293.1499938964844,293.1499938964844,279.1499938964844,33419.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559969902038574,1.0,0.0,0.0,3.7544174194335938,3.754441976547241,9.40542463467864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.4375,0.0,1632.60888671875,1895.4371337890625,0.0,3916.823486328125,0.9269860982894896,1.0,0.0,3.0,1.0,0.0
18196740,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8493599891662598,0.4028799533843994,0.3651264011859894,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.857043445110321,0.414684921503067,0.3953158557415008,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9719305634498596,0.5944554209709167,0.4161238074302673,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8879100680351257,0.4613443911075592,0.4391872584819793,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7472352981567383,0.2708878815174103,1.2339812517166138,284.8802185058594,284.95001220703125,301.8468322753906,291.7330017089844,298.9781799316406,297.8086242675781,284.8777160644531,1.0,0.6407801508903503,0.3862193524837494,0.3862193524837494,1.0,1.0,-3.4222631454467773,0.9908881783485411,2.4313747882843018,0.221911609172821,0.880623459815979,0.880623459815979,0.0,180.8960723876953,187.0,57985.16796875,0.0,3341.5751953125,1.0,279.1961669921875,282.9209289550781,294.7680969238281,298.5493469238281,293.1499938964844,293.1499938964844,279.1499938964844,37327.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625985622406006,1.0,0.0,0.0,3.727917671203613,3.727942705154419,9.273120440411732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.51953125,0.0,1631.743896484375,1895.4371337890625,0.0,3975.715576171875,0.9216822981834412,1.0,0.0,3.0,1.0,0.0
18196800,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8466225862503052,0.4023185670375824,0.3647046387195587,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8546178340911865,0.4146863520145416,0.3954073488712311,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9696860909461976,0.5954334139823914,0.4168556630611419,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8851715922355652,0.4611832201480865,0.4391376376152038,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.7450619339942932,0.2707012295722961,1.2336372137069702,284.8958435058594,284.95001220703125,301.8627014160156,291.7265625,298.9781188964844,297.8038024902344,284.8973083496094,1.0,0.6417641639709473,0.3858631253242492,0.3858631253242492,1.0,1.0,-3.4222753047943115,0.9898393154144288,2.432435989379883,0.220917671918869,0.8691707849502563,0.8691707849502563,0.0,182.7763214111328,190.0,57770.66015625,0.0,3352.5947265625,1.0,279.1573181152344,282.9408569335937,294.7527770996094,298.4869689941406,293.1499938964844,293.1499938964844,279.45001220703125,38784.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650967121124268,1.0,0.0,0.0,3.647369623184204,3.647394180297852,8.876726269591018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.0458984375,0.0,1551.0601806640625,1895.4371337890625,0.0,3997.886474609375,0.9067856073379515,1.0,0.0,3.0,1.0,0.0
18196860,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8444862961769104,0.402279645204544,0.3644677698612213,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8527410626411438,0.4150260090827942,0.3956081867218017,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.9680591225624084,0.5969944596290588,0.417755663394928,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8830195665359497,0.4614083468914032,0.4392029941082001,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7433317303657532,0.2707405388355255,1.233513593673706,285.0140380859375,284.95001220703125,301.87823486328125,291.7200622558594,298.98211669921875,297.8046875,285.015869140625,1.0,0.6427475214004517,0.3855220973491668,0.3855220973491668,1.0,1.0,-3.423237562179565,0.9891573190689088,2.434080123901367,0.219959944486618,0.9503455758094788,0.9503455758094788,0.0,184.3724670410156,190.0,56942.375,0.0,3364.17236328125,1.0,279.4012756347656,283.08062744140625,294.6905822753906,298.2708435058594,293.1499938964844,293.1499938964844,279.45001220703125,34303.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95913165807724,1.0,0.0,0.0,3.691642045974731,3.6916661262512207,9.093529342862894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.474609375,0.0,1567.154296875,1895.4371337890625,0.0,3944.841552734375,0.9148975014686584,1.0,0.0,3.0,1.0,0.0
18196920,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8432968258857727,0.4024088978767395,0.3646048307418823,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8517301082611084,0.4154815077781677,0.396063357591629,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9674493670463562,0.5987242460250854,0.4189729392528534,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.8818286061286926,0.4617998898029327,0.4395793378353119,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7423562407493591,0.2709047198295593,1.2342945337295532,285.010009765625,284.95001220703125,301.8934020996094,291.7135009765625,298.98712158203125,297.8070068359375,285.00897216796875,1.0,0.6438628435134888,0.3851810395717621,0.3851810395717621,1.0,1.0,-3.4268031120300293,0.9893493056297302,2.4374539852142334,0.219336062669754,0.9692028164863586,0.9692028164863586,0.0,185.57391357421875,193.0,57060.50390625,0.0,3379.512939453125,1.0,279.4424743652344,283.0749206542969,294.6916198730469,298.3129577636719,293.1499938964844,293.1499938964844,279.1499938964844,33420.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9570145606994628,1.0,0.0,0.0,3.7560513019561768,3.756075859069824,9.413612360731348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.1943359375,0.0,1634.5279541015625,1895.4371337890625,0.0,3925.928955078125,0.9273547530174256,1.0,0.0,3.0,1.0,0.0
