time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196980,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.841669499874115,0.4020253419876098,0.3645805418491363,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8503115773200989,0.4155871272087097,0.3964085280895233,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.966326117515564,0.5998759269714355,0.4200407862663269,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8802064061164856,0.461809754371643,0.4398554563522339,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7410666942596436,0.2708460688591003,1.2348908185958862,284.880126953125,284.95001220703125,301.9081420898437,291.70684814453125,298.9879150390625,297.8036804199219,284.8775939941406,1.0,0.6449726223945618,0.3848399817943573,0.3848399817943573,1.0,1.0,-3.4295296669006348,0.98925119638443,2.4402785301208496,0.2187235802412033,0.8810447454452515,0.8810447454452515,0.0,187.0228729248047,193.0,57993.4921875,0.0,3394.361328125,1.0,279.1961364746094,282.91973876953125,294.7421264648437,298.52374267578125,293.1499938964844,293.1499938964844,279.1499938964844,37323.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636326432228088,1.0,0.0,0.0,3.729626417160034,3.72965145111084,9.281624215873308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.359375,0.0,1633.6947021484375,1895.4371337890625,0.0,3984.900390625,0.922065496444702,1.0,0.0,3.0,1.0,0.0
18197040,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8391351103782654,0.4014626741409302,0.3641574084758758,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8480560183525085,0.4155513048171997,0.3964648842811584,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9641534686088562,0.6008451581001282,0.4207665622234344,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8776565194129944,0.461639791727066,0.4397973120212555,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7390555739402771,0.270652174949646,1.2345144748687744,284.8955383300781,284.95001220703125,301.9223937988281,291.7001037597656,298.98736572265625,297.798828125,284.89703369140625,1.0,0.6459311246871948,0.3844989240169525,0.3844989240169525,1.0,1.0,-3.4294416904449463,0.9882097840309144,2.4412319660186768,0.2177555710077285,0.869391918182373,0.869391918182373,0.0,188.88856506347656,196.0,57776.8515625,0.0,3405.08447265625,1.0,279.1573181152344,282.9395751953125,294.7265014648437,298.46099853515625,293.1499938964844,293.1499938964844,279.45001220703125,38790.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9661496877670288,1.0,0.0,0.0,3.648979187011719,3.649003744125366,8.884562703315169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.69873046875,0.0,1552.90380859375,1895.4371337890625,0.0,4007.21142578125,0.907144010066986,1.0,0.0,3.0,1.0,0.0
18197100,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.837153971195221,0.4014218747615814,0.3639189004898071,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8463058471679688,0.4158547222614288,0.3966308832168579,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.962590754032135,0.6024014949798584,0.4216615259647369,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.875652551651001,0.4618571400642395,0.439854621887207,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7374488115310669,0.2706842422485351,1.2343569993972778,285.01373291015625,284.95001220703125,301.9361572265625,291.6932373046875,298.9908447265625,297.7997131347656,285.0155639648437,1.0,0.646891176700592,0.3841578662395477,0.3841578662395477,1.0,1.0,-3.430303812026977,0.9874926209449768,2.4428110122680664,0.2167803794145584,0.9504671692848206,0.9504671692848206,0.0,190.473876953125,196.0,56943.8515625,0.0,3416.40185546875,1.0,279.4013061523437,283.0794372558594,294.66387939453125,298.2442626953125,293.1499938964844,293.1499938964844,279.45001220703125,34316.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601958394050598,1.0,0.0,0.0,3.692944049835205,3.6929681301116943,9.099944691115524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8002.48779296875,0.0,1568.7301025390625,1895.4371337890625,0.0,3954.331298828125,0.915196418762207,1.0,0.0,3.0,1.0,0.0
18197160,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8360583782196045,0.4015493392944336,0.3640539944171905,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.845363438129425,0.4162744879722595,0.397052139043808,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.9620349407196044,0.6041257977485657,0.4228753745555877,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.874552845954895,0.4622414708137512,0.440223753452301,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.736546516418457,0.2708413898944855,1.2351051568984983,285.0097351074219,284.95001220703125,301.9493408203125,291.6862487792969,298.9952697753906,297.8020324707031,285.0086975097656,1.0,0.6479846239089966,0.3838199079036712,0.3838199079036712,1.0,1.0,-3.433773994445801,0.9876539707183838,2.446120023727417,0.2161425948143005,0.9692513942718506,0.9692513942718506,0.0,191.66754150390625,199.0,57058.70703125,0.0,3431.554443359375,1.0,279.4425048828125,283.0738525390625,294.6644287109375,298.2856750488281,293.1499938964844,293.1499938964844,279.1499938964844,33434.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9580824375152588,1.0,0.0,0.0,3.757061719894409,3.7570862770080566,9.418678246220223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8585.490234375,0.0,1635.8192138671875,1895.4371337890625,0.0,3935.47412109375,0.9275895357131958,1.0,0.0,3.0,1.0,0.0
18197220,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.8345460891723633,0.4011651873588562,0.364028662443161,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.8440354466438293,0.4163438081741333,0.3973636031150818,297.360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9609655141830444,0.6052656173706055,0.4239374101161957,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8730443120002747,0.4622440040111542,0.4404931366443634,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7353464961051941,0.2707756757736206,1.2356702089309692,284.8799133300781,284.95001220703125,301.9619445800781,291.6791381835937,298.9953918457031,297.7987060546875,284.8773803710937,1.0,0.6490737199783325,0.3834819495677948,0.3834819495677948,1.0,1.0,-3.436405897140503,0.9875271916389464,2.448878765106201,0.2155183404684066,0.8810194730758667,0.8810194730758667,0.0,193.1108245849609,199.0,57989.7890625,0.0,3446.21533203125,1.0,279.19610595703125,282.9187927246094,294.7145080566406,298.4958190917969,293.1499938964844,293.1499938964844,279.1499938964844,37339.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9647086262702942,1.0,0.0,0.0,3.7303225994110094,3.730347633361816,9.285088822252874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.4501953125,0.0,1634.6260986328125,1895.4371337890625,0.0,3994.4462890625,0.9222320914268494,1.0,0.0,3.0,1.0,0.0
18197280,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8321689367294312,0.4006024897098541,0.3636054396629333,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8419154286384583,0.4162716269493103,0.3973857462406158,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.958852767944336,0.6062213778495789,0.4246539175510406,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8706558346748352,0.4620669186115265,0.4404281973838806,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.7334591150283813,0.270574688911438,1.235262155532837,284.8952941894531,284.95001220703125,301.973876953125,291.671875,298.9941101074219,297.7937927246094,284.8967590332031,1.0,0.6500123739242554,0.3831439614295959,0.3831439614295959,1.0,1.0,-3.4362192153930664,0.986458659172058,2.449760675430298,0.214540809392929,0.8692677021026611,0.8692677021026611,0.0,194.9720916748047,202.0,57769.51953125,0.0,3456.7001953125,1.0,279.1573181152344,282.9386901855469,294.6983642578125,298.4324035644531,293.1499938964844,293.1499938964844,279.45001220703125,38808.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672366380691528,1.0,0.0,0.0,3.6493442058563232,3.649368524551392,8.886340197022946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7754.74609375,0.0,1553.4468994140625,1895.4371337890625,0.0,4016.8251953125,0.9072366952896118,1.0,0.0,3.0,1.0,0.0
18197340,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8303076028823853,0.4005607366561889,0.3633666038513183,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8402663469314575,0.4165395498275757,0.3975180387496948,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.9573445320129396,0.6077679395675659,0.4255406558513641,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8687800765037537,0.4622776806354522,0.4404790997505188,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7319462299346924,0.2705997824668884,1.235073447227478,285.0133972167969,284.95001220703125,301.9851379394531,291.6644287109375,298.9968566894531,297.794677734375,285.01519775390625,1.0,0.6509534120559692,0.3828060030937195,0.3828060030937195,1.0,1.0,-3.4369850158691406,0.9857142567634584,2.451270818710327,0.2135549336671829,0.9501978158950806,0.9501978158950806,0.0,196.5536956787109,202.0,56931.98046875,0.0,3467.802978515625,1.0,279.4013061523437,283.07861328125,294.6351623535156,298.2148742675781,293.1499938964844,293.1499938964844,279.45001220703125,34332.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9612900614738464,1.0,0.0,0.0,3.6930205821990967,3.693044662475586,9.100320994548384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.6767578125,0.0,1568.9364013671875,1895.4371337890625,0.0,3964.077392578125,0.9152241945266724,1.0,0.0,3.0,1.0,0.0
18197400,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8292832970619202,0.4006866812705993,0.3635006248950958,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8393762111663818,0.4169239699840545,0.3979062438011169,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9568313360214232,0.6094809770584106,0.4267477095127105,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8677577376365662,0.4626554250717163,0.4408422708511352,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.7310984134674072,0.2707499861717224,1.2357912063598633,285.00933837890625,284.95001220703125,301.9956359863281,291.6568603515625,299.0004577636719,297.7969970703125,285.00830078125,1.0,0.6520283818244934,0.382468044757843,0.382468044757843,1.0,1.0,-3.4403624534606934,0.9858382940292358,2.454524040222168,0.2128958404064178,0.9688268899917604,0.9688268899917604,0.0,197.7449645996093,205.0,57043.21875,0.0,3482.799072265625,1.0,279.4424743652344,283.07305908203125,294.6351013183594,298.25543212890625,293.1499938964844,293.1499938964844,279.1499938964844,33451.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591818451881408,1.0,0.0,0.0,3.756822824478149,3.756847381591797,9.417480555384828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.5,0.0,1635.66796875,1895.4371337890625,0.0,3945.28955078125,0.9275487661361694,1.0,0.0,3.0,1.0,0.0
18197460,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8278581500053406,0.4003020524978637,0.3634743094444275,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8381196856498718,0.4169574081897735,0.3981842994689941,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9558064937591552,0.6106032133102417,0.4277998507022857,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8663476705551147,0.4626510739326477,0.4411053955554962,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7299655675888062,0.2706772983074188,1.23632550239563,284.8796081542969,284.95001220703125,302.0053405761719,291.6490783691406,298.99969482421875,297.7936096191406,284.87713623046875,1.0,0.6530989408493042,0.3821279406547546,0.3821279406547546,1.0,1.0,-3.442896604537964,0.985667049884796,2.4572296142578125,0.2122443318367004,0.8805469274520874,0.8805469274520874,0.0,199.187255859375,205.0,57970.1171875,0.0,3497.28662109375,1.0,279.19610595703125,282.9182434082031,294.6845092773437,298.46466064453125,293.1499938964844,293.1499938964844,279.1499938964844,37367.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965814471244812,1.0,0.0,0.0,3.729545831680298,3.729570865631104,9.28122290133615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.2314453125,0.0,1633.935791015625,1895.4371337890625,0.0,4004.243896484375,0.9220733642578124,1.0,0.0,3.0,1.0,0.0
18197520,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8256009817123413,0.3997400403022766,0.3630515038967132,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8361121416091919,0.4168499410152435,0.3981731235980987,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9537510871887208,0.6115404963493347,0.4285034835338592,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8641049265861511,0.4624676704406738,0.4410343766212463,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7281726598739624,0.2704697251319885,1.235887885093689,284.89508056640625,284.95001220703125,302.0142517089844,291.64111328125,298.9974670410156,297.7886657714844,284.89654541015625,1.0,0.6540195345878601,0.3817878663539886,0.3817878663539886,1.0,1.0,-3.442612171173096,0.9845565557479858,2.4580554962158203,0.2112417519092559,0.868785560131073,0.868785560131073,0.0,201.046875,208.0,57745.32421875,0.0,3507.546142578125,1.0,279.1573181152344,282.9383544921875,294.6676940917969,298.4002990722656,293.1499938964844,293.1499938964844,279.45001220703125,38832.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9683526754379272,1.0,0.0,0.0,3.6481142044067374,3.6481387615203857,8.880351174411771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.7646484375,0.0,1552.250244140625,1895.4371337890625,0.0,4026.6826171875,0.9069803953170776,1.0,0.0,3.0,1.0,0.0
18197580,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8238294720649719,0.3996976315975189,0.3628129065036773,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8345462083816528,0.4170830547809601,0.3982726633548736,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9522939324378968,0.6130717396736145,0.4293785393238067,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8623453378677368,0.4626723527908325,0.4410796463489532,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.726730227470398,0.270488291978836,1.2356706857681274,285.01300048828125,284.95001220703125,302.0222473144531,291.6329345703125,298.99920654296875,297.7895202636719,285.0148010253906,1.0,0.6549429893493652,0.3814477622509002,0.3814477622509002,1.0,1.0,-3.4432835578918457,0.9837703704833984,2.459513187408448,0.2102299481630325,0.9495018124580384,0.9495018124580384,0.0,202.62667846679688,208.0,56903.71875,0.0,3518.445068359375,1.0,279.4012756347656,283.07818603515625,294.6037292480469,298.1818542480469,293.1499938964844,293.1499938964844,279.45001220703125,34347.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624146223068236,1.0,0.0,0.0,3.6915688514709473,3.691592931747437,9.09316781871894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.57861328125,0.0,1567.40380859375,1895.4371337890625,0.0,3974.08056640625,0.9149097800254822,1.0,0.0,3.0,1.0,0.0
18197640,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8228570818901062,0.3998216986656189,0.3629457950592041,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.8336964845657349,0.4174323081970215,0.3986281752586365,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9518157243728638,0.6147673726081848,0.4305746257305145,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.861391007900238,0.4630433619022369,0.4414369761943817,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7259218692779541,0.2706316113471985,1.2363592386245728,285.0088195800781,284.95001220703125,302.02935791015625,291.6245422363281,299.0018005371094,297.79180908203125,285.0077819824219,1.0,0.6560002565383911,0.3811076879501343,0.3811076879501343,1.0,1.0,-3.4465649127960205,0.9838495254516602,2.4627153873443604,0.2095422744750976,0.967890739440918,0.967890739440918,0.0,203.81768798828125,211.0,57010.76953125,0.0,3533.2841796875,1.0,279.4424743652344,283.0726623535156,294.6028747558594,298.2213439941406,293.1499938964844,293.1499938964844,279.1499938964844,33468.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960312008857727,1.0,0.0,0.0,3.755070447921753,3.7550950050354,9.408696541868268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.7890625,0.0,1633.749267578125,1895.4371337890625,0.0,3955.366455078125,0.9271639585494996,1.0,0.0,3.0,1.0,0.0
18197700,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.8214942216873169,0.3994365632534027,0.3629184365272522,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.8324967622756958,0.417429119348526,0.3988731801509857,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9508296847343444,0.6158611178398132,0.4316123425960541,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8600689768791199,0.4630321264266968,0.4416938424110412,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.7248373031616211,0.2705521285533905,1.2368637323379517,284.8793029785156,284.95001220703125,302.03546142578125,291.6159362792969,298.9999084472656,297.7883605957031,284.8768615722656,1.0,0.6570528745651245,0.3807675838470459,0.3807675838470459,1.0,1.0,-3.4489974975585938,0.983638346195221,2.4653592109680176,0.2088686525821685,0.8795807957649231,0.8795807957649231,0.0,205.2606506347656,211.0,57931.5390625,0.0,3547.59326171875,1.0,279.1961669921875,282.9182434082031,294.6514587402344,298.4293518066406,293.1499938964844,293.1499938964844,279.1499938964844,37405.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9669540524482728,1.0,0.0,0.0,3.727027654647827,3.727052688598633,9.268693474950852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.2548828125,0.0,1631.3035888671875,1895.4371337890625,0.0,4014.3271484375,0.921527624130249,1.0,0.0,3.0,1.0,0.0
18197760,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8193152546882629,0.3988771140575409,0.3624971210956573,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8305715322494507,0.4172737598419189,0.3988231718540191,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9488083124160768,0.6167224645614624,0.4322811067104339,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8579539060592651,0.4628442525863647,0.4416178464889526,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.7231066226959229,0.2703380882740021,1.2363988161087036,284.8949890136719,284.95001220703125,302.04058837890625,291.6070861816406,298.996337890625,297.78302001953125,284.8964233398437,1.0,0.6579543948173523,0.3804396390914917,0.3804396390914917,1.0,1.0,-3.448587417602539,0.9825172424316406,2.4660701751708984,0.2078793942928314,0.8679011464118958,0.8679011464118958,0.0,207.123764038086,214.0,57700.86328125,0.0,3557.5869140625,1.0,279.1573181152344,282.938720703125,294.6337890625,298.36383056640625,293.1499938964844,293.1499938964844,279.45001220703125,38861.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695039987564088,1.0,0.0,0.0,3.644984245300293,3.645008563995361,8.865119411893829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7734.3369140625,0.0,1548.97705078125,1895.4371337890625,0.0,4036.838134765625,0.9063109755516052,1.0,0.0,3.0,1.0,0.0
18197820,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8175913691520691,0.3988360166549682,0.3622611165046692,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8290479779243469,0.4174496829509735,0.3988737761974334,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9473411440849304,0.6181442141532898,0.4330915212631225,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.856286883354187,0.4630451500415802,0.441660076379776,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.7217000126838684,0.2703488171100616,1.236153244972229,285.0124816894531,284.95001220703125,302.0446472167969,291.5979919433594,298.9965515136719,297.7832946777344,285.01422119140625,1.0,0.6588558554649353,0.3801116943359375,0.3801116943359375,1.0,1.0,-3.449087858200073,0.9817067384719848,2.467381000518799,0.2068770676851272,0.948230504989624,0.948230504989624,0.0,208.71270751953125,214.0,56854.28515625,0.0,3568.156982421875,1.0,279.4012145996094,283.0782470703125,294.5688781738281,298.14422607421875,293.1499938964844,293.1499938964844,279.45001220703125,34363.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635748863220216,1.0,0.0,0.0,3.688246726989746,3.6882708072662354,9.076809419639176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.5556640625,0.0,1563.7674560546875,1895.4371337890625,0.0,3984.3876953125,0.9141777753829956,1.0,0.0,3.0,1.0,0.0
18197880,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8166375756263733,0.3989594876766205,0.3623949885368347,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8281973004341125,0.4177368581295013,0.3991740345954895,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.9468154311180116,0.6197127103805542,0.4342064261436462,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8553770780563354,0.4634113311767578,0.4420142769813537,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7209013104438782,0.2704823613166809,1.2368065118789673,285.0079650878906,284.95001220703125,302.0475769042969,291.5886535644531,298.9975280761719,297.7849426269531,285.0069274902344,1.0,0.6598874926567078,0.3797837197780609,0.3797837197780609,1.0,1.0,-3.452160120010376,0.9817465543746948,2.4704136848449707,0.206192061305046,0.966163694858551,0.966163694858551,0.0,209.91650390625,217.0,56954.40234375,0.0,3582.637939453125,1.0,279.44244384765625,283.0726318359375,294.5670166015625,298.1822814941406,293.1499938964844,293.1499938964844,279.1499938964844,33490.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9614746570587158,1.0,0.0,0.0,3.751345634460449,3.7513701915740967,9.39003996336396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.3291015625,0.0,1629.57568359375,1895.4371337890625,0.0,3965.72021484375,0.9263368248939514,1.0,0.0,3.0,1.0,0.0
18197940,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8152973055839539,0.3985748291015625,0.3623683154582977,297.1820678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8270087242126465,0.4176713824272156,0.3993610143661499,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9457830190658568,0.6206733584403992,0.435153603553772,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8541188836097717,0.4633949995040893,0.44226735830307,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.7198304533958435,0.2703922688961029,1.237269401550293,284.8786926269531,284.95001220703125,302.04937744140625,291.5790405273437,298.99395751953125,297.78082275390625,284.8763122558594,1.0,0.6609113812446594,0.3794557750225067,0.3794557750225067,1.0,1.0,-3.4543604850769043,0.9814894199371338,2.4728710651397705,0.2055191099643707,0.8777514100074768,0.8777514100074768,0.0,211.37188720703125,217.0,57863.1875,0.0,3596.515380859375,1.0,279.1962585449219,282.9188537597656,294.6145935058594,298.3885803222656,293.1499938964844,293.1499938964844,279.1499938964844,37470.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681190252304076,1.0,0.0,0.0,3.7219722270965576,3.721997022628784,9.243565841643432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8288.1318359375,0.0,1625.9443359375,1895.4371337890625,0.0,4024.6201171875,0.9204237461090088,1.0,0.0,3.0,1.0,0.0
18198000,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.813154935836792,0.3980172574520111,0.3619487583637237,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8251343965530396,0.4174678027629852,0.3992591798305511,297.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.9437586665153505,0.6214489340782166,0.4357452690601349,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8521182537078857,0.4632030129432678,0.442187637090683,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7181286215782166,0.2701691389083862,1.236762762069702,284.894775390625,284.95001220703125,302.04998779296875,291.5691223144531,298.9888916015625,297.77520751953125,284.896240234375,1.0,0.6617842316627502,0.3791278302669525,0.3791278302669525,1.0,1.0,-3.453742265701294,0.9802995324134828,2.473442792892456,0.2044999897480011,0.8662481904029846,0.8662481904029846,0.0,213.23858642578125,220.0,57623.5546875,0.0,3606.039306640625,1.0,279.1573486328125,282.93994140625,294.5958251953125,298.3214111328125,293.1499938964844,293.1499938964844,279.45001220703125,38910.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9706669449806212,1.0,0.0,0.0,3.638928890228272,3.63895320892334,8.835689300212834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.08349609375,0.0,1542.595458984375,1895.4371337890625,0.0,4047.0810546875,0.9050003290176392,1.0,0.0,3.0,1.0,0.0
18198060,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.811461329460144,0.3979750871658325,0.3617134392261505,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8236580491065979,0.4176047146320343,0.3992694318294525,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9423194527626038,0.6228231191635132,0.4365107119083404,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8505512475967407,0.4633983373641968,0.4422256052494049,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7167462706565857,0.2701714038848877,1.2364790439605713,285.0119323730469,284.95001220703125,302.04998779296875,291.56060791015625,298.9880065917969,297.7754821777344,285.0136413574219,1.0,0.6626595258712769,0.3788210451602936,0.3788210451602936,1.0,1.0,-3.454089879989624,0.9794947504997252,2.474595069885254,0.2035300731658935,0.946243941783905,0.946243941783905,0.0,214.82223510742188,220.0,56776.13671875,0.0,3616.23095703125,1.0,279.40106201171875,283.0791931152344,294.5303955078125,298.1007080078125,293.1499938964844,293.1499938964844,279.45001220703125,34378.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9645889401435852,1.0,0.0,0.0,3.682104110717773,3.682128190994263,9.046601121553975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.7421875,0.0,1556.940673828125,1895.4371337890625,0.0,3993.385009765625,0.9128175973892212,1.0,0.0,3.0,1.0,0.0
18198120,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8105282187461853,0.3980959057807922,0.3618453443050384,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8228321671485901,0.4178563058376312,0.3995346426963806,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9418190717697144,0.6243575215339661,0.4375978112220764,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8497027158737183,0.4637572169303894,0.4425736367702484,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.7159626483917236,0.2702966630458832,1.237094521522522,285.00750732421875,284.95001220703125,302.04998779296875,291.5550537109375,298.9882202148437,297.7771911621094,285.0064697265625,1.0,0.6636666655540466,0.3785142600536346,0.3785142600536346,1.0,1.0,-3.45703125,0.9795494079589844,2.477481842041016,0.2028819322586059,0.9640344381332396,0.9640344381332396,0.0,216.0199584960937,208.0,56879.1953125,0.0,3630.419677734375,1.0,279.4423828125,283.07373046875,294.5304260253906,298.1393127441406,293.1499938964844,293.1499938964844,279.1499938964844,33499.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962097704410553,1.0,0.0,0.0,3.745145797729492,3.74517035484314,9.359028467770258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.20703125,0.0,1622.4222412109375,1895.4371337890625,0.0,3971.2626953125,0.9249476790428162,1.0,0.0,3.0,1.0,0.0
18198180,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.811710000038147,0.3977155089378357,0.3617182672023773,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8240984082221985,0.4177605509757995,0.3995846509933471,297.3500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.944230318069458,0.6252895593643188,0.4384452700614929,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.8511097431182861,0.4637359976768493,0.442715048789978,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7170620560646057,0.2702018916606903,1.237025022506714,284.8786926269531,284.95001220703125,302.04998779296875,291.5523681640625,298.9843444824219,297.7733459472656,284.8763427734375,1.0,0.6628670692443848,0.3782074749469757,0.3782074749469757,1.0,1.0,-3.458054780960083,0.978960394859314,2.4790945053100586,0.2021734118461609,0.8758448362350464,0.8758448362350464,0.0,214.75192260742188,208.0,57781.53125,0.0,3625.407958984375,1.0,279.1964111328125,282.9205627441406,294.5832214355469,298.3490600585937,293.1499938964844,293.1499938964844,279.1499938964844,37509.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9681846499443054,1.0,0.0,0.0,3.715036153793335,3.7150611877441406,9.209147151523212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.9716796875,0.0,1618.22802734375,1895.4371337890625,0.0,4025.19970703125,0.918883204460144,1.0,0.0,3.0,1.0,0.0
18198240,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8134287595748901,0.3971820473670959,0.361158549785614,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.825989842414856,0.4175423979759216,0.3993006348609924,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9474693536758424,0.6260530948638916,0.4389036297798157,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.8531911373138428,0.4635529518127441,0.4424760937690735,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7186832427978516,0.2699891924858093,1.235766053199768,284.8951110839844,284.95001220703125,302.04998779296875,291.5524597167969,298.9794616699219,297.76824951171875,284.8965148925781,1.0,0.6613055467605591,0.3779007196426391,0.3779007196426391,1.0,1.0,-3.4557929039001465,0.9772891402244568,2.478503704071045,0.2010411471128463,0.8646473288536072,0.8646473288536072,0.0,212.4605407714844,196.0,57538.0546875,0.0,3606.42138671875,1.0,279.15740966796875,282.94207763671875,294.57281494140625,298.2884521484375,293.1499938964844,293.1499938964844,279.45001220703125,38930.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9700190424919128,1.0,0.0,0.0,3.631503582000733,3.631527900695801,8.799667057246552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.51416015625,0.0,1534.5059814453125,1895.4371337890625,0.0,4041.37646484375,0.903370201587677,1.0,0.0,3.0,1.0,0.0
18198300,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8164880871772766,0.3971795737743377,0.3607654869556427,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8291658163070679,0.4176790714263916,0.3991077244281769,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.9524574875831604,0.6274319887161255,0.4395217001438141,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8566767573356628,0.4637701511383056,0.44233238697052,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7213924527168274,0.2700173556804657,1.2346320152282717,285.01171875,284.95001220703125,302.04998779296875,291.55523681640625,298.9789428710937,297.7691955566406,285.01336669921875,1.0,0.6592686772346497,0.3775939345359802,0.3775939345359802,1.0,1.0,-3.4542882442474365,0.9758747220039368,2.478413343429565,0.1998728960752487,0.9443179965019226,0.9443179965019226,0.0,208.98013305664065,196.0,56693.140625,0.0,3582.2783203125,1.0,279.40087890625,283.0807800292969,294.5181884765625,298.0776062011719,293.1499938964844,293.1499938964844,279.45001220703125,34372.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632174372673036,1.0,0.0,0.0,3.67500638961792,3.675030469894409,9.011757242660678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7943.51806640625,0.0,1548.9039306640625,1895.4371337890625,0.0,3981.2138671875,0.911226212978363,1.0,0.0,3.0,1.0,0.0
18198360,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8210358023643494,0.3973540365695953,0.3607276082038879,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8337892293930054,0.4179431796073913,0.3991563022136688,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.9592487812042236,0.6289815902709961,0.4404516816139221,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8617900609970093,0.4641619324684143,0.4424837529659271,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7253376245498657,0.2701829969882965,1.2343400716781616,285.0068664550781,284.95001220703125,302.04998779296875,291.5605773925781,298.9797058105469,297.7716979980469,285.0058288574219,1.0,0.6570158004760742,0.3773093521595001,0.3773093521595001,1.0,1.0,-3.4552481174468994,0.9753342270851136,2.4799139499664307,0.1990679949522018,0.9616743326187134,0.9616743326187134,0.0,204.4521942138672,184.0,56793.23046875,0.0,3557.88427734375,1.0,279.4423522949219,283.0750427246094,294.52978515625,298.1273193359375,293.1499938964844,293.1499938964844,279.1499938964844,33500.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960133731365204,1.0,0.0,0.0,3.738073348999024,3.738097906112671,9.323713925368792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.79296875,0.0,1614.225830078125,1895.4371337890625,0.0,3953.77783203125,0.9233496189117432,1.0,0.0,3.0,1.0,0.0
18198420,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8258227705955505,0.3970411717891693,0.3605262339115143,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8387748003005981,0.4178727567195892,0.3990887105464935,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.9661630392074584,0.6299358606338501,0.4412122368812561,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8673417568206787,0.4641854465007782,0.4425261318683624,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.7295624613761902,0.270143061876297,1.2338405847549438,284.87890625,284.95001220703125,302.04998779296875,291.56842041015625,298.97637939453125,297.7685852050781,284.8766784667969,1.0,0.6545041799545288,0.37702476978302,0.37702476978302,1.0,1.0,-3.455296516418457,0.974491000175476,2.4808056354522705,0.198275625705719,0.8739374279975891,0.8739374279975891,0.0,199.6913146972656,184.0,57696.01171875,0.0,3529.913330078125,1.0,279.1965637207031,282.9229431152344,294.5941772460937,298.3484802246094,293.1499938964844,293.1499938964844,279.1499938964844,37544.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657638072967528,1.0,0.0,0.0,3.7071032524108887,3.7071280479431152,9.169858685709188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.21484375,0.0,1609.3653564453125,1895.4371337890625,0.0,4003.795166015625,0.9171261191368104,1.0,0.0,3.0,1.0,0.0
18198480,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8303394317626953,0.3965758979320526,0.3599381744861603,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8436384797096252,0.4176830947399139,0.3987361192703247,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9725323915481568,0.6307240128517151,0.4416171312332153,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8727562427520752,0.4640505909919739,0.4422369599342346,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7336249947547913,0.2699892520904541,1.2323904037475586,284.8963317871094,284.95001220703125,302.04998779296875,291.5786437988281,298.97198486328125,297.7640991210937,284.89776611328125,1.0,0.6516600847244263,0.3767402172088623,0.3767402172088623,1.0,1.0,-3.4525628089904785,0.972732663154602,2.479830026626587,0.1971443593502044,0.863689124584198,0.863689124584198,0.0,194.98779296875,172.0,57469.16796875,0.0,3495.659912109375,1.0,279.157470703125,282.9450988769531,294.5948181152344,298.3000183105469,293.1499938964844,293.1499938964844,279.45001220703125,38902.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672257304191588,1.0,0.0,0.0,3.6243042945861816,3.62432861328125,8.76481237810367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7705.4521484375,0.0,1526.3291015625,1895.4371337890625,0.0,4016.728759765625,0.9017664194107056,1.0,0.0,3.0,1.0,0.0
18198540,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8358988165855408,0.3966316282749176,0.3595362305641174,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8495736122131348,0.4178433716297149,0.3984988927841186,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9797146916389464,0.6321238279342651,0.4421999752521515,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.8793267607688904,0.4643111526966095,0.4420674443244934,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.7385377883911133,0.2700723707675934,1.2311846017837524,285.0129699707031,284.95001220703125,302.04998779296875,291.5911560058594,298.9718933105469,297.7655334472656,285.0146179199219,1.0,0.6486871242523193,0.3764556348323822,0.3764556348323822,1.0,1.0,-3.450833797454834,0.9713121056556702,2.4795217514038086,0.1960075050592422,0.9437834620475768,0.9437834620475768,0.0,189.74546813964844,172.0,56647.7421875,0.0,3460.674072265625,1.0,279.4007263183594,283.0834045410156,294.5506286621094,298.1014404296875,293.1499938964844,293.1499938964844,279.45001220703125,34311.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9601120948791504,1.0,0.0,0.0,3.66927433013916,3.6692981719970703,8.983666930362233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7946.27783203125,0.0,1542.0185546875,1895.4371337890625,0.0,3953.584716796875,0.9099045395851136,1.0,0.0,3.0,1.0,0.0
18198600,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.842961847782135,0.3968560695648193,0.3594985008239746,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8570191860198975,0.4181256294250488,0.3985165655612945,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.987841010093689,0.6336876749992371,0.4431050717830658,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8875148296356201,0.4647404849529266,0.44220632314682,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.744716227054596,0.2702875137329101,1.230886459350586,285.0083923339844,284.95001220703125,302.04998779296875,291.6058349609375,298.9729309082031,297.76837158203125,285.0073547363281,1.0,0.6457502245903015,0.3761710524559021,0.3761710524559021,1.0,1.0,-3.4517040252685547,0.97074556350708,2.4809584617614746,0.195186361670494,0.961777925491333,0.961777925491333,0.0,183.93280029296875,160.0,56769.23828125,0.0,3428.48828125,1.0,279.4422912597656,283.0776062011719,294.5722961425781,298.16278076171875,293.1499938964844,293.1499938964844,279.1499938964844,33427.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956790328025818,1.0,0.0,0.0,3.733788013458252,3.7338125705718994,9.30234875795577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.9482421875,0.0,1608.711669921875,1895.4371337890625,0.0,3923.92333984375,0.9223423600196838,1.0,0.0,3.0,1.0,0.0
18198660,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8502883315086365,0.3965892195701599,0.3593051433563232,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8648016452789307,0.4180694818496704,0.3984273374080658,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.995420515537262,0.6346470713615417,0.4438452124595642,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8959913849830627,0.4647971391677856,0.4422450065612793,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7512044906616211,0.2702926099300384,1.2304234504699707,284.88067626953125,284.95001220703125,302.04998779296875,291.62261962890625,298.9698791503906,297.7655639648437,284.87841796875,1.0,0.6427369117736816,0.3759098351001739,0.3759098351001739,1.0,1.0,-3.4517507553100586,0.9699674248695374,2.481783390045166,0.1944499015808105,0.8747742176055908,0.8747742176055908,0.0,178.239501953125,160.0,57695.48828125,0.0,3395.045166015625,1.0,279.1966247558594,282.9253234863281,294.6463928222656,298.3953552246094,293.1499938964844,293.1499938964844,279.1499938964844,37435.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622596502304076,1.0,0.0,0.0,3.704883575439453,3.70490837097168,9.1588805162246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.6015625,0.0,1605.9962158203125,1895.4371337890625,0.0,3972.70263671875,0.91657292842865,1.0,0.0,3.0,1.0,0.0
18198720,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8562862873077393,0.3961510062217712,0.3587544858455658,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8712877035140991,0.4178785979747772,0.3980858325958252,297.34051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9990000128746032,0.6355187892913818,0.4419092833995819,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.902977705001831,0.4646795094013214,0.4419844448566437,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.7566148042678833,0.2701683342456817,1.229162573814392,284.8968811035156,284.95001220703125,302.04998779296875,291.641357421875,298.9659729003906,297.7618408203125,284.8979187011719,1.0,0.6393508315086365,0.3756486177444458,0.3756486177444458,1.0,1.0,-3.445913791656494,0.967239499092102,2.4786744117736816,0.1934399157762527,0.8642123937606812,0.8642123937606812,0.0,173.45114135742188,148.0,57466.99609375,0.0,3353.775146484375,1.0,279.157470703125,282.9456787109375,294.656005859375,298.3578186035156,293.1499938964844,293.1499938964844,279.45001220703125,38802.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9635971784591676,1.0,0.0,0.0,3.624282836914064,3.624307155609131,8.764708354647155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.681640625,0.0,1525.5662841796875,1895.4371337890625,0.0,3984.585693359375,0.901666522026062,1.0,0.0,3.0,1.0,0.0
18198780,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8617118000984192,0.3961810171604156,0.3584050238132477,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.8770978450775146,0.4179942309856415,0.3978814780712127,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9990000128746032,0.6379347443580627,0.4331896007061004,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.9094235897064208,0.4649117290973663,0.441864550113678,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.761459231376648,0.2702424526214599,1.2282551527023315,285.00811767578125,284.95001220703125,302.04998779296875,291.6619873046875,298.969482421875,297.7689514160156,285.0093078613281,1.0,0.6354576945304871,0.3753874003887176,0.3753874003887176,1.0,1.0,-3.434154987335205,0.9625940918922424,2.4715607166290283,0.1912582963705063,0.9399341940879822,0.9399341940879822,0.0,169.11956787109375,148.0,56541.23828125,0.0,3300.4052734375,1.0,279.40069580078125,283.08056640625,294.61932373046875,298.1640319824219,293.1499938964844,293.1499938964844,279.45001220703125,34433.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562504887580872,1.0,0.0,0.0,3.6655895709991455,3.665613412857056,8.965632787294453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.99609375,0.0,1538.807861328125,1895.4371337890625,0.0,3919.092529296875,0.9091154932975768,1.0,0.0,3.0,1.0,0.0
