time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198840,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8684529662132263,0.3963529169559479,0.3583943545818329,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8841513991355896,0.4182113111019134,0.3979135155677795,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9990000128746032,0.6416390538215637,0.4231508672237396,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9176305532455444,0.4652875363826751,0.4420313537120819,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7674041986465454,0.2704381048679352,1.2282005548477173,284.9980773925781,284.95001220703125,302.04998779296875,291.68438720703125,298.9776611328125,297.7826232910156,284.99658203125,1.0,0.6313076019287109,0.3751261830329895,0.3751261830329895,1.0,1.0,-3.422243595123291,0.9578930735588074,2.464350461959839,0.189193770289421,0.9517301321029664,0.9517301321029664,0.0,164.36715698242188,136.0,56521.5390625,0.0,3245.177490234375,1.0,279.4422607421875,283.0718994140625,294.6468200683594,298.2247009277344,293.1499938964844,293.1499938964844,279.1499938964844,33732.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9524441361427308,1.0,0.0,0.0,3.723567247390747,3.723591566085816,9.251489814232628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8518.6162109375,0.0,1599.2568359375,1895.4371337890625,0.0,3884.953857421875,0.9201804995536804,1.0,0.0,3.0,1.0,0.0
18198900,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8756377100944519,0.3960320055484772,0.3582073748111725,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.8916787505149841,0.4180904030799866,0.3978198766708374,297.4037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.9990000128746032,0.6456451416015625,0.4127078056335449,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9266003370285034,0.4652851819992065,0.4420741498470306,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.773827314376831,0.2704362571239471,1.2279433012008667,284.8687744140625,284.95001220703125,302.04998779296875,291.7084655761719,298.9845886230469,297.79473876953125,284.86676025390625,1.0,0.6269030570983887,0.3748649656772613,0.3748649656772613,1.0,1.0,-3.4090921878814697,0.9527827501296996,2.4563093185424805,0.1870511174201965,0.8597548604011536,0.8597548604011536,0.0,159.4994659423828,136.0,57246.4140625,0.0,3186.827392578125,1.0,279.197021484375,282.9223022460937,294.72589111328125,298.4515380859375,293.1499938964844,293.1499938964844,279.1499938964844,38247.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9571659564971924,1.0,0.0,0.0,3.67811918258667,3.678143978118897,9.0270299324402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.548828125,0.0,1581.623779296875,1895.4371337890625,0.0,3927.283203125,0.9109367728233336,1.0,0.0,3.0,1.0,0.0
18198960,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8827885389328003,0.3955882787704468,0.3576419651508331,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8992383480072021,0.417874813079834,0.3974500298500061,297.4324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.9990000128746032,0.6500727534294128,0.4023143947124481,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9355998635292052,0.4651459157466888,0.441789448261261,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7803172469139099,0.2703525722026825,1.2268191576004028,284.89044189453125,284.95001220703125,302.04998779296875,291.7341003417969,298.9925231933594,297.8075256347656,284.89178466796875,1.0,0.6222060322761536,0.3747766613960266,0.3747766613960266,1.0,1.0,-3.393775463104248,0.9474442005157472,2.446331262588501,0.1851367354393005,0.8498691320419312,0.8498691320419312,0.0,154.66275024414062,139.0,56876.6015625,0.0,3124.224853515625,1.0,279.1576843261719,282.9511413574219,294.73980712890625,298.406982421875,293.1499938964844,293.1499938964844,279.45001220703125,39539.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574648141860962,1.0,0.0,0.0,3.581212282180786,3.5812361240386963,8.557627779737231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.65283203125,0.0,1483.9580078125,1895.4371337890625,0.0,3929.955078125,0.8927240371704102,1.0,0.0,3.0,1.0,0.0
18199020,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8880128860473633,0.3956782519817352,0.3573563694953918,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9047353267669678,0.4180269241333008,0.3972916007041931,297.4669494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.6552435755729675,0.3951153755187988,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.94204443693161,0.4654163420200348,0.441717654466629,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.7850635051727295,0.2705371379852295,1.2264423370361328,285.0067749023437,284.95001220703125,302.04998779296875,291.76123046875,299.0051574707031,297.8262634277344,285.0082397460937,1.0,0.6194272637367249,0.3746883571147918,0.3746883571147918,1.0,1.0,-3.3840227127075195,0.9439846277236938,2.440037965774536,0.1835687458515167,0.927688479423523,0.927688479423523,0.0,151.3979949951172,139.0,56031.84765625,0.0,3083.59130859375,1.0,279.39959716796875,283.0893859863281,294.7093505859375,298.2179260253906,293.1499938964844,293.1499938964844,279.45001220703125,34581.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9491616487503052,1.0,0.0,0.0,3.622694253921509,3.6227176189422607,8.757025966588117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.376953125,0.0,1492.46533203125,1895.4371337890625,0.0,3855.40625,0.8997822999954224,1.0,0.0,3.0,1.0,0.0
18199080,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8925819993019104,0.395912766456604,0.3574757277965545,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.909650444984436,0.4182940721511841,0.3974433243274688,297.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9990000128746032,0.660370409488678,0.3893767297267914,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.9474812150001526,0.4658430814743042,0.4420051574707031,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.7891969680786133,0.270859807729721,1.2272942066192627,285.0017395019531,284.95001220703125,302.04998779296875,291.78973388671875,299.015625,297.8417358398437,285.000732421875,1.0,0.6174966096878052,0.3746000528335571,0.3746000528335571,1.0,1.0,-3.378809690475464,0.9420122504234314,2.436797618865967,0.182630181312561,0.9430997371673584,0.9430997371673584,0.0,148.9519805908203,142.0,56124.90625,0.0,3057.9169921875,1.0,279.4419250488281,283.0835266113281,294.7458801269531,298.2915344238281,293.1499938964844,293.1499938964844,279.1499938964844,33638.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944855570793152,1.0,0.0,0.0,3.6847574710845934,3.684781551361084,9.059643844011588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.6142578125,0.0,1554.34814453125,1895.4371337890625,0.0,3816.501220703125,0.9114547967910768,1.0,0.0,3.0,1.0,0.0
18199140,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.895636796951294,0.3956649601459503,0.3574505150318146,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9131116271018982,0.418227881193161,0.397508442401886,297.520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.6647031903266907,0.3854952752590179,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9511587023735046,0.465900719165802,0.4422086179256439,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.7921053171157837,0.2709953784942627,1.2281559705734253,284.8793640136719,284.95001220703125,302.04998779296875,291.8194885253906,299.02020263671875,297.8488464355469,284.8778381347656,1.0,0.6162316203117371,0.3745117485523224,0.3745117485523224,1.0,1.0,-3.3754689693450928,0.9406532049179076,2.4348158836364746,0.1819548457860946,0.858139157295227,0.858139157295227,0.0,147.3257598876953,142.0,56984.3359375,0.0,3041.1630859375,1.0,279.19781494140625,282.9384155273437,294.8347473144531,298.5350341796875,293.1499938964844,293.1499938964844,279.1499938964844,37929.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495595097541808,1.0,0.0,0.0,3.645949125289917,3.645973443984986,8.869813541423355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8244.0771484375,0.0,1543.08837890625,1895.4371337890625,0.0,3858.9931640625,0.9036465287208556,1.0,0.0,3.0,1.0,0.0
18199200,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.896815836429596,0.3953005373477936,0.3570842444896698,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.91462504863739,0.4180527329444885,0.3973190784454345,297.53436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.9990000128746032,0.6684338450431824,0.383628636598587,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.952772319316864,0.4658199846744537,0.4421149492263794,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.79344242811203,0.2710203230381012,1.2282291650772097,284.9037170410156,284.95001220703125,302.04998779296875,291.85040283203125,299.02301025390625,297.8534545898437,284.9052124023437,1.0,0.6154329776763916,0.3744234442710876,0.3744234442710876,1.0,1.0,-3.3725287914276123,0.939426600933075,2.4331021308898926,0.181315079331398,0.8541960716247559,0.8541960716247559,0.0,146.4877166748047,160.0,56831.421875,0.0,3029.8603515625,1.0,279.15789794921875,282.96551513671875,294.85809326171875,298.5126037597656,293.1499938964844,293.1499938964844,279.45001220703125,38828.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502694010734558,1.0,0.0,0.0,3.565439224243164,3.565463066101074,8.482411999466422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4658203125,0.0,1461.785400390625,1895.4371337890625,0.0,3865.388671875,0.8887724280357361,1.0,0.0,3.0,1.0,0.0
18199260,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8942833542823792,0.3954373002052307,0.3570019006729126,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9118873476982116,0.4182161688804626,0.3973391950130462,297.5454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.6719565391540527,0.3867100775241852,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9500868320465088,0.4661301374435425,0.4422432780265808,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.7914336919784546,0.2712738811969757,1.2289851903915403,285.0220947265625,284.95001220703125,302.04998779296875,291.8824157714844,299.025146484375,297.8563842773437,285.0240783691406,1.0,0.6171789169311523,0.374344915151596,0.374344915151596,1.0,1.0,-3.377197742462158,0.9407474398612976,2.436450481414795,0.1812471598386764,0.9379860758781432,0.9379860758781432,0.0,147.83836364746094,160.0,56196.984375,0.0,3047.96240234375,1.0,279.3994445800781,283.1022033691406,294.836181640625,298.34552001953125,293.1499938964844,293.1499938964844,279.45001220703125,33909.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427195191383362,1.0,0.0,0.0,3.6203012466430655,3.6203246116638175,8.745461741455074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.9794921875,0.0,1484.863525390625,1895.4371337890625,0.0,3797.1435546875,0.8987459540367126,1.0,0.0,3.0,1.0,0.0
18199320,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8899210691452026,0.3957013785839081,0.3573195040225982,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.907098114490509,0.4184795320034027,0.3976678252220154,297.5472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.9990000128746032,0.6746445298194885,0.3926079273223877,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9451400637626648,0.4665906727313995,0.4427381455898285,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.7877563834190369,0.2716290652751922,1.230902910232544,285.021484375,284.95001220703125,302.04998779296875,291.9153747558594,299.0257263183594,297.8566589355469,285.0209045410156,1.0,0.620273232460022,0.3742664158344269,0.3742664158344269,1.0,1.0,-3.3879587650299072,0.9440651535987854,2.4438936710357666,0.1819829493761062,0.962229549884796,0.962229549884796,0.0,150.55892944335938,178.0,56515.91015625,0.0,3087.550048828125,1.0,279.4419250488281,283.0967102050781,294.87994384765625,298.4400634765625,293.1499938964844,293.1499938964844,279.1499938964844,32852.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393941164016724,1.0,0.0,0.0,3.6970443725585938,3.697068452835083,9.120163895204314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.8154296875,0.0,1562.288818359375,1895.4371337890625,0.0,3766.93408203125,0.9137322902679444,1.0,0.0,3.0,1.0,0.0
18199380,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8833361268043518,0.395459920167923,0.3574938476085663,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.900286853313446,0.4183869957923889,0.3979111313819885,297.5338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.6758559346199036,0.4014176428318023,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9375243782997132,0.466667890548706,0.4431588351726532,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.7821771502494812,0.2717181742191314,1.2326548099517822,284.8987121582031,284.95001220703125,302.04998779296875,291.94921875,299.0231018066406,297.85223388671875,284.8965759277344,1.0,0.6244208812713623,0.3741878867149353,0.3741878867149353,1.0,1.0,-3.401665687561035,0.9483439326286316,2.453321695327759,0.1831056624650955,0.88392573595047,0.88392573595047,0.0,154.59336853027344,178.0,57695.57421875,0.0,3141.61328125,1.0,279.1972351074219,282.9443664550781,294.975341796875,298.7086181640625,293.1499938964844,293.1499938964844,279.1499938964844,36445.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453131556510924,1.0,0.0,0.0,3.687363862991333,3.687388181686402,9.072464308701456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8356.00390625,0.0,1578.507080078125,1895.4371337890625,0.0,3820.642578125,0.9121665954589844,1.0,0.0,3.0,1.0,0.0
18199440,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8746548891067505,0.3950307965278625,0.3573001623153686,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8914852738380432,0.4181307852268219,0.3978801071643829,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9990000128746032,0.6758202910423279,0.4130313694477081,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.927291452884674,0.4665557444095611,0.4432679116725921,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7747624516487122,0.2716035544872284,1.233299970626831,284.91607666015625,284.95001220703125,302.04998779296875,291.9837951660156,299.0144958496094,297.8395080566406,284.9176940917969,1.0,0.6293134689331055,0.3741093873977661,0.3741093873977661,1.0,1.0,-3.416266918182373,0.952911376953125,2.463355541229248,0.1843252480030059,0.8801974654197693,0.8801974654197693,0.0,159.8787841796875,196.0,57822.546875,0.0,3205.41650390625,1.0,279.1575927734375,282.9595642089844,295.00506591796875,298.7117614746094,293.1499938964844,293.1499938964844,279.45001220703125,37538.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475247859954834,1.0,0.0,0.0,3.633451223373413,3.6334753036499023,8.809108749119332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.84375,0.0,1526.293701171875,1895.4371337890625,0.0,3840.635986328125,0.9028653502464294,1.0,0.0,3.0,1.0,0.0
18199500,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.8657297492027283,0.3950670957565307,0.357292890548706,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8822836875915527,0.418175995349884,0.397964745759964,297.480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9990000128746032,0.6753453612327576,0.4258353114128113,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9165814518928528,0.46680548787117,0.4435106217861175,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7670034170150757,0.2716609239578247,1.234062910079956,285.0374755859375,284.95001220703125,302.04998779296875,292.0190734863281,299.00396728515625,297.8238220214844,285.0400390625,1.0,0.6348374485969543,0.3740308582782745,0.3740308582782745,1.0,1.0,-3.432961940765381,0.9581630229949952,2.474798679351806,0.1857121288776397,0.970484972000122,0.970484972000122,0.0,165.88705444335938,196.0,57295.109375,0.0,3278.80029296875,1.0,279.4012451171875,283.0978088378906,294.9871826171875,298.559814453125,293.1499938964844,293.1499938964844,279.45001220703125,33301.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414575099945068,1.0,0.0,0.0,3.6964831352233887,3.696506977081299,9.117394483837417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.8544921875,0.0,1565.054931640625,1895.4371337890625,0.0,3785.689697265625,0.915216863155365,1.0,0.0,3.0,1.0,0.0
18199560,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8573092222213745,0.3952472805976867,0.3576526939868927,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8734319806098938,0.4183201491832733,0.3983128070831299,297.4490661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.674336314201355,0.4390610158443451,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399169921875,0.9066309332847596,0.4672147929668426,0.4440839290618896,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.7595978379249573,0.2718057930469513,1.235687017440796,285.0398864746094,284.95001220703125,302.04998779296875,292.054931640625,298.9914855957031,297.8070678710937,285.0392761230469,1.0,0.6409216523170471,0.3735740482807159,0.3735740482807159,1.0,1.0,-3.452358722686768,0.9632232785224916,2.489135503768921,0.1863305568695068,1.0,1.0,0.0,172.36495971679688,199.0,57712.25,0.0,3361.951171875,1.0,279.4425048828125,283.0934143066406,295.03253173828125,298.6649780273437,293.1499938964844,293.1499938964844,279.1499938964844,32377.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393880367279052,1.0,0.0,0.0,3.7795586585998535,3.779583215713501,9.531811997476324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8750.0107421875,0.0,1654.0767822265625,1895.4371337890625,0.0,3766.87890625,0.9319962859153748,1.0,0.0,3.0,1.0,0.0
18199620,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8509210348129272,0.3948903679847717,0.3577842116355896,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8667241930961609,0.4180736839771271,0.3984735906124115,297.40948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9990000128746032,0.6723485589027405,0.449442058801651,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8995718955993652,0.4672065079212188,0.4444873034954071,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.7540267109870911,0.271676242351532,1.2366840839385986,284.90631103515625,284.95001220703125,302.04998779296875,292.0912475585937,298.9741516113281,297.7841796875,284.9025573730469,1.0,0.645310640335083,0.3731172680854797,0.3731172680854797,1.0,1.0,-3.4669008255004883,0.9665897488594056,2.5003111362457275,0.1866316050291061,0.9216020107269288,0.9216020107269288,0.0,177.55795288085938,199.0,59003.40234375,0.0,3426.841552734375,1.0,279.1952819824219,282.92730712890625,295.1278076171875,298.9430236816406,293.1499938964844,293.1499938964844,279.1499938964844,35412.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462299942970276,1.0,0.0,0.0,3.789236545562744,3.789261817932129,9.58068881118379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.0244140625,0.0,1689.099609375,1895.4371337890625,0.0,3828.936279296875,0.9345792531967164,1.0,0.0,3.0,1.0,0.0
18199680,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8450185060501099,0.3942711055278778,0.3574346005916595,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8606252074241638,0.4176177084445953,0.3982574343681335,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9990000128746032,0.6700127124786377,0.4588584303855896,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8931728005409241,0.4669454991817474,0.444468080997467,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.7489373087882996,0.2713493108749389,1.236283779144287,284.9071960449219,284.95001220703125,302.04998779296875,292.1279296875,298.9559020996094,297.76031494140625,284.9084167480469,1.0,0.6490086317062378,0.3726604580879211,0.3726604580879211,1.0,1.0,-3.477048873901367,0.9685158133506776,2.508533239364624,0.1863298714160919,0.9060053825378418,0.9060053825378418,0.0,182.21603393554688,202.0,59078.8828125,0.0,3478.578369140625,1.0,279.1568908691406,282.9284973144531,295.1567077636719,298.94635009765625,293.1499938964844,293.1499938964844,278.8500061035156,37172.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94906085729599,1.0,0.0,0.0,3.7425053119659424,3.742530584335327,9.345835678686852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.265625,0.0,1647.539306640625,1895.4371337890625,0.0,3854.497802734375,0.9267328381538392,1.0,0.0,3.0,1.0,0.0
18199740,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277893066406,0.8398529291152954,0.3935905396938324,0.3570434749126434,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8278503417969,0.8552873134613037,0.417089581489563,0.3979794383049011,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82830810546875,0.9990000128746032,0.6675613522529602,0.4667352735996246,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.887527346611023,0.4665993750095367,0.4443713426589966,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.82745361328125,0.7444515228271484,0.2709438502788543,1.2354694604873655,284.8280639648437,284.95001220703125,302.04998779296875,292.1648864746094,298.93853759765625,297.7379455566406,284.8314208984375,1.0,0.6521161198616028,0.3722036480903625,0.3722036480903625,1.0,1.0,-3.484635353088379,0.969595730304718,2.5150396823883057,0.1857998222112655,0.8242101669311523,0.8242101669311523,0.0,186.40966796875,202.0,59683.1796875,0.0,3521.670654296875,1.0,278.899658203125,282.83184814453125,295.2109069824219,299.1159362792969,293.1499938964844,293.1499938964844,278.8500061035156,42013.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9546924829483032,1.0,0.0,0.0,3.623688697814941,3.623713493347168,8.761834351389552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.9560546875,0.0,1548.76171875,1895.4371337890625,0.0,3905.1357421875,0.9016815423965454,1.0,0.0,3.0,1.0,0.0
18199800,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8338780999183655,0.39307701587677,0.3566356897354126,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8491019010543823,0.4166494607925415,0.3976724743843078,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9943835139274596,0.6659562587738037,0.466574490070343,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8808966279029846,0.4663543999195099,0.4442354440689087,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7392324209213257,0.2705709040164947,1.2344781160354614,284.8820495605469,284.95001220703125,302.04998779296875,292.2020263671875,298.9259948730469,297.7228698730469,284.8843688964844,1.0,0.6543489098548889,0.3717468380928039,0.3717468380928039,1.0,1.0,-3.48360538482666,0.96787291765213,2.515732526779175,0.1841996163129806,0.8300628066062927,0.8300628066062927,0.0,191.09420776367188,205.0,59410.6796875,0.0,3545.670166015625,1.0,278.8583679199219,282.8867492675781,295.2152099609375,299.0494079589844,293.1499938964844,293.1499938964844,279.1499938964844,40819.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9544960856437684,1.0,0.0,0.0,3.520872116088867,3.5208957195281982,8.271681508631445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.80908203125,0.0,1428.9837646484375,1895.4371337890625,0.0,3903.374755859375,0.880666971206665,1.0,0.0,3.0,1.0,0.0
18199860,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8291570544242859,0.3930787742137909,0.3565392196178436,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8441665172576904,0.4165611565113067,0.3975688517093658,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9895161390304564,0.6660034656524658,0.4661614596843719,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8756076097488403,0.4665305614471435,0.4443440735340118,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.735052764415741,0.2704682052135467,1.234108805656433,285.0011291503906,284.95001220703125,302.04998779296875,292.2392578125,298.9215393066406,297.718994140625,285.0021057128906,1.0,0.6560360193252563,0.3713324666023254,0.3713324666023254,1.0,1.0,-3.481182336807251,0.9658071398735046,2.5153753757476807,0.1827796995639801,0.9081884026527404,0.9081884026527404,0.0,195.0835723876953,205.0,58657.25,0.0,3564.953369140625,1.0,279.0981750488281,283.0254821777344,295.1908874511719,298.8642883300781,293.1499938964844,293.1499938964844,279.1499938964844,34930.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462694525718688,1.0,0.0,0.0,3.5640311241149902,3.564054250717163,8.475714139422053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.375,0.0,1431.798828125,1895.4371337890625,0.0,3829.292724609375,0.8870433568954468,1.0,0.0,3.0,1.0,0.0
18199920,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8264544010162354,0.3932054042816162,0.3567476570606231,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8412730097770691,0.4165651500225067,0.3976716101169586,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9867425560951232,0.6666424870491028,0.466534286737442,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8725824356079102,0.4668441414833069,0.4447221457958221,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7326239943504333,0.2705006897449493,1.234571933746338,284.9972229003906,284.95001220703125,302.04998779296875,292.2764892578125,298.9193420410156,297.7178955078125,284.9966125488281,1.0,0.6576467752456665,0.3709180653095245,0.3709180653095245,1.0,1.0,-3.4830141067504883,0.9651437997817992,2.5178701877593994,0.1816097944974899,0.9222893714904784,0.9222893714904784,0.0,197.76255798339844,208.0,58795.46875,0.0,3585.322021484375,1.0,279.1414489746094,283.0219421386719,295.23516845703125,298.947998046875,293.1499938964844,293.1499938964844,278.8500061035156,33911.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942166805267334,1.0,0.0,0.0,3.621889591217041,3.621912956237793,8.75313673986966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.84765625,0.0,1486.610595703125,1895.4371337890625,0.0,3792.128662109375,0.8975772261619568,1.0,0.0,3.0,1.0,0.0
18199980,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8238685727119446,0.3928616344928741,0.3567781150341034,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8385677933692932,0.4162496328353882,0.3976476788520813,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9841741919517516,0.6668978929519653,0.4669500589370727,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8697713613510132,0.4667985737323761,0.4449760913848877,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.7303850054740906,0.2703477442264557,1.2348597049713137,284.8849182128906,284.95001220703125,302.04998779296875,292.3135986328125,298.9144287109375,297.71319580078125,284.8846130371094,1.0,0.6590542197227478,0.370503693819046,0.370503693819046,1.0,1.0,-3.484179735183716,0.9642569422721864,2.5199227333068848,0.1804757416248321,0.8437832593917847,0.8437832593917847,0.0,200.2506103515625,208.0,59626.3125,0.0,3602.95068359375,1.0,278.8993225097656,282.88775634765625,295.3282165527344,299.1982116699219,293.1499938964844,293.1499938964844,278.8500061035156,38275.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946649432182312,1.0,0.0,0.0,3.5758540630340576,3.575877904891968,8.532039714737039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.015625,0.0,1468.9117431640625,1895.4371337890625,0.0,3832.727783203125,0.8883401155471802,1.0,0.0,3.0,1.0,0.0
18200040,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8209062814712524,0.392396867275238,0.3564512133598327,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8355966210365295,0.4158529043197632,0.3973701298236847,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.912109375,0.9812657833099364,0.6671430468559265,0.4671385288238525,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8666512966156006,0.4666343927383423,0.4449281096458435,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.727902352809906,0.2701183557510376,1.2343435287475586,284.9120178222656,284.95001220703125,302.04998779296875,292.3505249023437,298.9092712402344,297.708251953125,284.9130859375,1.0,0.6601908206939697,0.3700892925262451,0.3700892925262451,1.0,1.0,-3.483002185821533,0.96261066198349,2.5203914642333984,0.1790567487478256,0.8447642922401428,0.8447642922401428,0.0,202.7933349609375,211.0,59497.3359375,0.0,3615.22509765625,1.0,278.8584289550781,282.9149475097656,295.3570556640625,299.1825256347656,293.1499938964844,293.1499938964844,279.1499938964844,38609.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9471864700317384,1.0,0.0,0.0,3.504297971725464,3.5043210983276367,8.19398906060087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8127.54052734375,0.0,1395.7777099609375,1895.4371337890625,0.0,3837.58056640625,0.8750800490379333,1.0,0.0,3.0,1.0,0.0
18200100,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8186507821083069,0.3923759758472442,0.356288194656372,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.833323061466217,0.4157591760158539,0.3972039520740509,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.97910737991333,0.6679979562759399,0.4675578773021698,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.8642979264259338,0.4668114483356476,0.4449938535690307,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7259939312934875,0.2701017260551452,1.234109878540039,285.0187072753906,284.95001220703125,302.04998779296875,292.3871459960937,298.9076232910156,297.70806884765625,285.0194702148437,1.0,0.661242663860321,0.3696749210357666,0.3696749210357666,1.0,1.0,-3.4829022884368896,0.9613187313079834,2.5215835571289062,0.1776532679796219,0.9220578670501708,0.9220578670501708,0.0,204.85177612304688,211.0,58841.51953125,0.0,3627.240478515625,1.0,279.0979919433594,283.0403747558594,295.3429870605469,299.0228271484375,293.1499938964844,293.1499938964844,279.1499938964844,33799.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400103092193604,1.0,0.0,0.0,3.562110424041748,3.562133312225342,8.466581107313687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.244140625,0.0,1421.49755859375,1895.4371337890625,0.0,3772.538818359375,0.8855366706848145,1.0,0.0,3.0,1.0,0.0
18200160,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.81722092628479,0.39246466755867,0.3564271628856659,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8318142294883728,0.4157398343086242,0.3972477614879608,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.9778135418891908,0.6689723134040833,0.4682842791080475,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8628033995628357,0.467094749212265,0.4453122019767761,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7247606515884399,0.2701806128025055,1.2346525192260742,285.0083923339844,284.95001220703125,302.04998779296875,292.4233703613281,298.90740966796875,297.7088317871094,285.0072631835937,1.0,0.6623412370681763,0.3694549202919006,0.3694549202919006,1.0,1.0,-3.485029458999634,0.9613018035888672,2.5237276554107666,0.1770750433206558,0.9368088841438292,0.9368088841438292,0.0,206.44273376464844,214.0,59053.0390625,0.0,3641.893310546875,1.0,279.1414489746094,283.0289001464844,295.38970947265625,299.11767578125,293.1499938964844,293.1499938964844,278.8500061035156,33090.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368801712989808,1.0,0.0,0.0,3.632247447967529,3.632270812988281,8.803272635304893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.3154296875,0.0,1491.840576171875,1895.4371337890625,0.0,3744.039306640625,0.899232029914856,1.0,0.0,3.0,1.0,0.0
18200220,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.8154675364494324,0.3920656144618988,0.3563891947269439,297.1332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8300408124923706,0.4153852462768554,0.3971662819385528,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9761682152748108,0.6693302392959595,0.4688276350498199,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.861024796962738,0.466997355222702,0.4454993903636932,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.723316490650177,0.2700450122356415,1.234947681427002,284.8874206542969,284.95001220703125,302.04998779296875,292.4591369628906,298.9037170410156,297.7048034667969,284.88623046875,1.0,0.6633687615394592,0.3692348897457123,0.3692348897457123,1.0,1.0,-3.48612642288208,0.9609832167625428,2.5251431465148926,0.1765303760766983,0.8549791574478149,0.8549791574478149,0.0,208.1983184814453,214.0,59969.4921875,0.0,3655.01708984375,1.0,278.89892578125,282.88427734375,295.48175048828125,299.37420654296875,293.1499938964844,293.1499938964844,278.8500061035156,37447.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421985745429992,1.0,0.0,0.0,3.600856065750122,3.600879907608032,8.651767302580993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3212890625,0.0,1489.865966796875,1895.4371337890625,0.0,3792.417236328125,0.8932904005050659,1.0,0.0,3.0,1.0,0.0
18200280,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8130365014076233,0.3915272653102875,0.3559848666191101,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.827713131904602,0.4149317443370819,0.3968235552310943,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9738113284111024,0.6695557832717896,0.4690269529819488,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8586289286613464,0.4667615890502929,0.4453729391098022,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7213636040687561,0.2698077261447906,1.2343590259552002,284.9093933105469,284.95001220703125,302.04998779296875,292.49432373046875,298.8992919921875,297.6999206542969,284.9104919433594,1.0,0.6642134785652161,0.3690148890018463,0.3690148890018463,1.0,1.0,-3.484609365463257,0.95982027053833,2.524789333343506,0.1756742745637893,0.8520895838737488,0.8520895838737488,0.0,210.251220703125,217.0,59848.0390625,0.0,3663.531494140625,1.0,278.8582458496094,282.9068603515625,295.5079345703125,299.3585205078125,293.1499938964844,293.1499938964844,279.1499938964844,38303.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9434105157852172,1.0,0.0,0.0,3.531853437423706,3.531876802444458,8.323359566020372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.130859375,0.0,1422.33203125,1895.4371337890625,0.0,3803.409912109375,0.8808605074882507,1.0,0.0,3.0,1.0,0.0
18200340,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8111234903335571,0.3914571702480316,0.3557541668415069,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8258686065673828,0.4147931933403015,0.3965963125228882,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9720269441604614,0.6703786253929138,0.4694176316261291,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8567660450935364,0.4668839275836944,0.4453658163547516,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.7198033332824707,0.2697830200195312,1.2340255975723269,285.0173034667969,284.95001220703125,302.04998779296875,292.5288391113281,298.8984375,297.6997985839844,285.0182189941406,1.0,0.6650387048721313,0.3687948584556579,0.3687948584556579,1.0,1.0,-3.48411226272583,0.9589927792549132,2.525119543075561,0.1748195141553878,0.9294376373291016,0.9294376373291016,0.0,211.9626922607422,217.0,59174.8828125,0.0,3672.51025390625,1.0,279.09869384765625,283.033935546875,295.4901733398437,299.1945495605469,293.1499938964844,293.1499938964844,279.1499938964844,33749.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367008209228516,1.0,0.0,0.0,3.5885162353515625,3.588539123535156,8.592570566179347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.373046875,0.0,1449.278076171875,1895.4371337890625,0.0,3742.404052734375,0.8913580179214478,1.0,0.0,3.0,1.0,0.0
18200400,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8099539875984192,0.3915196359157562,0.3558510243892669,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.8246687650680542,0.4147411286830902,0.3965944051742553,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9710337519645692,0.6713262796401978,0.470117449760437,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8556262254714966,0.4671306014060974,0.4456321895122528,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7188258171081543,0.2698589265346527,1.2344980239868164,285.007568359375,284.95001220703125,302.04998779296875,292.5625915527344,298.8983764648437,297.7007141113281,285.0064392089844,1.0,0.66596519947052,0.368574857711792,0.368574857711792,1.0,1.0,-3.485954761505127,0.9589199423789978,2.5270349979400635,0.174244225025177,0.9443110823631288,0.9443110823631288,0.0,213.2873077392578,220.0,59382.5234375,0.0,3684.911865234375,1.0,279.14166259765625,283.02301025390625,295.5330505371094,299.28564453125,293.1499938964844,293.1499938964844,278.8500061035156,33078.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339115023612976,1.0,0.0,0.0,3.6582553386688232,3.6582789421081534,8.929791306400148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.2177734375,0.0,1520.463134765625,1895.4371337890625,0.0,3716.941650390625,0.9050614833831788,1.0,0.0,3.0,1.0,0.0
18200460,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.808397650718689,0.3910976648330688,0.3557845950126648,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8231503963470459,0.4143537282943725,0.396475076675415,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.9696098566055298,0.6716439127922058,0.4706328213214874,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8541530966758728,0.4669995009899139,0.445779412984848,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7175840735435486,0.269719123840332,1.2347427606582642,284.88482666015625,284.95001220703125,302.04998779296875,292.5954895019531,298.8946533203125,297.69683837890625,284.8834533691406,1.0,0.6668614149093628,0.3683205246925354,0.3683205246925354,1.0,1.0,-3.4868297576904297,0.958429753780365,2.52839994430542,0.1735761612653732,0.8607973456382751,0.8607973456382751,0.0,214.8421630859375,220.0,60311.73046875,0.0,3696.31298828125,1.0,278.8983154296875,282.87628173828125,295.6209411621094,299.5388488769531,293.1499938964844,293.1499938964844,278.8500061035156,37374.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939446210861206,1.0,0.0,0.0,3.6284797191619873,3.628503799438477,8.78501907664031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.7431640625,0.0,1519.5799560546875,1895.4371337890625,0.0,3767.407958984375,0.899412214756012,1.0,0.0,3.0,1.0,0.0
18200520,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8060845732688904,0.3905326128005981,0.3553524613380432,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.821030855178833,0.4138633608818054,0.396093875169754,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9673935174942015,0.6718153357505798,0.4707944691181183,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8520305752754211,0.466727614402771,0.4456143379211426,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7157784104347229,0.2694738209247589,1.234100341796875,284.90625,284.95001220703125,302.04998779296875,292.6274719238281,298.8901062011719,297.6919860839844,284.9074401855469,1.0,0.6676025986671448,0.3680662214756012,0.3680662214756012,1.0,1.0,-3.485076427459717,0.9570854902267456,2.5279910564422607,0.172591745853424,0.8564161062240601,0.8564161062240601,0.0,216.751693725586,223.0,60175.015625,0.0,3703.378662109375,1.0,278.8580322265625,282.89874267578125,295.6430969238281,299.5182189941406,293.1499938964844,293.1499938964844,279.1499938964844,38355.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408150911331176,1.0,0.0,0.0,3.557923555374145,3.557947158813477,8.446689321317535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.826171875,0.0,1450.301025390625,1895.4371337890625,0.0,3779.853759765625,0.8866642117500305,1.0,0.0,3.0,1.0,0.0
18200580,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8042522072792053,0.390446275472641,0.3550986349582672,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8193314671516418,0.4136943519115448,0.395830899477005,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9657171964645386,0.6725974678993225,0.4711490571498871,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8503703474998474,0.4668236374855041,0.4455737471580505,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7143187522888184,0.2694452106952667,1.2337208986282349,285.0160827636719,284.95001220703125,302.04998779296875,292.6584167480469,298.88916015625,297.6919860839844,285.0171203613281,1.0,0.6683456301689148,0.367811918258667,0.367811918258667,1.0,1.0,-3.4843692779541016,0.956084668636322,2.5282845497131348,0.1716087758541107,0.9343295693397522,0.9343295693397522,0.0,218.35552978515625,223.0,59475.48046875,0.0,3711.197265625,1.0,279.09930419921875,283.0283203125,295.6214599609375,299.3485412597656,293.1499938964844,293.1499938964844,279.1499938964844,33847.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342554807662964,1.0,0.0,0.0,3.6122617721557617,3.6122851371765137,8.706662697477441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.6611328125,0.0,1475.6475830078125,1895.4371337890625,0.0,3720.084716796875,0.8967382907867432,1.0,0.0,3.0,1.0,0.0
18200640,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8031693696975708,0.3905002176761627,0.3551819920539856,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8182366490364075,0.4136170148849487,0.3958000838756561,297.2642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.9648246169090272,0.6735135912895203,0.4718225002288818,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8493775129318237,0.4670514464378357,0.4458162784576416,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.7134224772453308,0.2695211470127105,1.234170913696289,285.0072631835937,284.95001220703125,302.04998779296875,292.688232421875,298.8890686035156,297.6930236816406,285.0061340332031,1.0,0.6692084074020386,0.3675576150417328,0.3675576150417328,1.0,1.0,-3.4860732555389404,0.955859899520874,2.5302133560180664,0.1709118038415908,0.949581742286682,0.949581742286682,0.0,219.59332275390625,211.0,59670.1875,0.0,3722.763671875,1.0,279.141845703125,283.0184326171875,295.6602783203125,299.4350891113281,293.1499938964844,293.1499938964844,278.8500061035156,33158.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316229820251464,1.0,0.0,0.0,3.680455923080444,3.6804797649383545,9.038503776537254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.0576171875,0.0,1545.878173828125,1895.4371337890625,0.0,3696.008544921875,0.9101153016090392,1.0,0.0,3.0,1.0,0.0
