time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200700,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8042431473731995,0.3900702893733978,0.355005145072937,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8192070722579956,0.4132040143013,0.3955484926700592,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.966535985469818,0.6737916469573975,0.4722339212894439,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8505956530570984,0.4669004380702972,0.4458372294902801,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.7144071459770203,0.269381582736969,1.2339016199111938,284.88287353515625,284.95001220703125,302.04998779296875,292.7168273925781,298.8854675292969,297.689453125,284.8813171386719,1.0,0.6682583093643188,0.3673032820224762,0.3673032820224762,1.0,1.0,-3.485764503479004,0.9549775123596193,2.5307869911193848,0.1701589077711105,0.8646823763847351,0.8646823763847351,0.0,218.3531646728516,211.0,60589.42578125,0.0,3714.61767578125,1.0,278.8978271484375,282.8700561523437,295.7435302734375,299.68365478515625,293.1499938964844,293.1499938964844,278.8500061035156,37399.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372711181640624,1.0,0.0,0.0,3.650672435760498,3.6506967544555664,8.892810683391872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.1083984375,0.0,1544.38671875,1895.4371337890625,0.0,3747.602783203125,0.9043882489204408,1.0,0.0,3.0,1.0,0.0
18200760,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8059156537055969,0.3895066380500793,0.3544147908687591,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8208301663398743,0.4126952588558197,0.3949832320213318,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.9690239429473876,0.6739229559898376,0.4722468256950378,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.852514386177063,0.4666141867637634,0.4454925954341888,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7159484624862671,0.2691452801227569,1.2325048446655271,284.9034423828125,284.95001220703125,302.04998779296875,292.744140625,298.8811950683594,297.6850280761719,284.9046325683594,1.0,0.6665511131286621,0.3670752942562103,0.3670752942562103,1.0,1.0,-3.4822983741760254,0.9531561732292176,2.529142141342163,0.1690919250249862,0.8588202595710754,0.8588202595710754,0.0,216.05699157714844,199.0,60413.7421875,0.0,3692.449462890625,1.0,278.8578796386719,282.8925170898437,295.7607421875,299.6559753417969,293.1499938964844,293.1499938964844,279.1499938964844,38477.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387215375900269,1.0,0.0,0.0,3.577327251434326,3.5773510932922363,8.539071245650121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.56640625,0.0,1471.9786376953125,1895.4371337890625,0.0,3760.813720703125,0.8910499215126038,1.0,0.0,3.0,1.0,0.0
18200820,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8089630603790283,0.389443576335907,0.3539841473102569,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8237186074256897,0.4125249683856964,0.394513338804245,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.973046600818634,0.6746873259544373,0.47243532538414,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8558204770088196,0.466713011264801,0.4452488124370575,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7185821533203125,0.2691425681114197,1.231264591217041,285.0139465332031,284.95001220703125,302.04998779296875,292.77008056640625,298.880615234375,297.685546875,285.01495361328125,1.0,0.6643744111061096,0.3668473064899444,0.3668473064899444,1.0,1.0,-3.4796502590179443,0.951610028743744,2.528040170669556,0.1680035591125488,0.9363456964492798,0.9363456964492798,0.0,212.56201171875,199.0,59666.3046875,0.0,3665.208984375,1.0,279.0997009277344,283.0236511230469,295.7340393066406,299.478271484375,293.1499938964844,293.1499938964844,279.1499938964844,33996.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932243824005127,1.0,0.0,0.0,3.6284968852996826,3.6285204887390137,8.785102068031847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.0732421875,0.0,1494.476318359375,1895.4371337890625,0.0,3701.691162109375,0.900479257106781,1.0,0.0,3.0,1.0,0.0
18200880,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8134284615516663,0.3895392715930938,0.3538847267627716,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8279560804367065,0.4124618768692016,0.3942654430866241,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9785436987876892,0.6756028532981873,0.4729382991790771,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8606662154197693,0.4669584631919861,0.4452780187129974,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7223872542381287,0.2692609429359436,1.2308080196380615,285.0047912597656,284.95001220703125,302.04998779296875,292.7945251464844,298.8810119628906,297.68731689453125,285.0036315917969,1.0,0.6619768738746643,0.3666192889213562,0.3666192889213562,1.0,1.0,-3.479321241378784,0.9508094787597656,2.5285117626190186,0.1671900600194931,0.9506593346595764,0.9506593346595764,0.0,208.042709350586,187.0,59818.4375,0.0,3637.564453125,1.0,279.1419677734375,283.0142517089844,295.76739501953125,299.5571594238281,293.1499938964844,293.1499938964844,278.8500061035156,33315.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296879172325134,1.0,0.0,0.0,3.69370436668396,3.693728446960449,9.103692377721018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.619140625,0.0,1562.010986328125,1895.4371337890625,0.0,3678.280029296875,0.9131990075111388,1.0,0.0,3.0,1.0,0.0
18200940,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.818037211894989,0.3891615569591522,0.3536212146282196,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8324857950210571,0.4120742380619049,0.3938967585563659,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.9840607047080994,0.6758848428726196,0.4732509553432464,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.8658992648124695,0.4668346345424652,0.4451843202114105,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7264182567596436,0.2691766917705536,1.2301132678985596,284.8802795410156,284.95001220703125,302.04998779296875,292.8174133300781,298.8779296875,297.6844177246094,284.8787841796875,1.0,0.6593146324157715,0.3663913011550903,0.3663913011550903,1.0,1.0,-3.4779956340789795,0.9496824145317078,2.528313159942627,0.1663830578327179,0.8647714853286743,0.8647714853286743,0.0,203.29962158203125,187.0,60704.94921875,0.0,3606.169677734375,1.0,278.8975524902344,282.86639404296875,295.8445129394531,299.7975158691406,293.1499938964844,293.1499938964844,278.8500061035156,37579.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935357630252838,1.0,0.0,0.0,3.6605570316314697,3.660581350326538,8.941032092479873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.208984375,0.0,1556.7950439453125,1895.4371337890625,0.0,3730.149658203125,0.906712532043457,1.0,0.0,3.0,1.0,0.0
18201000,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.822340726852417,0.3886489570140838,0.3529877066612243,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8368948101997375,0.4115925133228302,0.3932621479034424,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.9891012907028198,0.6760188341140747,0.4731963276863098,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.8710182309150696,0.4665773212909698,0.444771945476532,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7302903532981873,0.2689982652664184,1.2285236120224,284.9017333984375,284.95001220703125,302.04998779296875,292.838623046875,298.8740539550781,297.6806030273437,284.9029846191406,1.0,0.6563231348991394,0.3661633133888244,0.3661633133888244,1.0,1.0,-3.473998546600342,0.9476977586746216,2.5263006687164307,0.1652661710977554,0.8588143587112427,0.8588143587112427,0.0,198.59176635742188,175.0,60502.984375,0.0,3568.567138671875,1.0,278.8577880859375,282.8901672363281,295.8555603027344,299.761474609375,293.1499938964844,293.1499938964844,279.1499938964844,38627.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368337988853456,1.0,0.0,0.0,3.584488868713379,3.584512710571289,8.573295531277836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.0390625,0.0,1480.80322265625,1895.4371337890625,0.0,3743.615966796875,0.8927575349807739,1.0,0.0,3.0,1.0,0.0
18201060,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.827605128288269,0.3886301219463348,0.3525344431400299,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8423110246658325,0.4114459156990051,0.3927474021911621,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9948015213012696,0.6767855286598206,0.4733356833457947,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8772653937339783,0.4667026996612549,0.4444855749607086,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7349752187728882,0.2690510153770447,1.2272108793258667,285.01300048828125,284.95001220703125,302.04998779296875,292.85809326171875,298.8739624023437,297.6815795898437,285.0140380859375,1.0,0.6532071828842163,0.3659905791282654,0.3659905791282654,1.0,1.0,-3.471071481704712,0.9462220668792723,2.5248494148254395,0.1643103063106537,0.9364375472068788,0.9364375472068788,0.0,193.33837890625,175.0,59736.64453125,0.0,3530.39013671875,1.0,279.099853515625,283.0223999023437,295.8229064941406,299.5762634277344,293.1499938964844,293.1499938964844,279.1499938964844,34093.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304649233818054,1.0,0.0,0.0,3.6340811252594,3.634104490280152,8.812162377580535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.876953125,0.0,1501.3304443359375,1895.4371337890625,0.0,3685.402099609375,0.9018127918243408,1.0,0.0,3.0,1.0,0.0
18201120,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.833530843257904,0.3887539207935333,0.3524438738822937,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8483856320381165,0.4113939702510834,0.3924911320209503,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9990000128746032,0.6777499914169312,0.4721903502941131,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8842393755912781,0.466961920261383,0.4445091187953949,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.7402228713035583,0.2692124247550964,1.2268565893173218,285.00347900390625,284.95001220703125,302.04998779296875,292.875732421875,298.8749084472656,297.6839904785156,285.001953125,1.0,0.6499864459037781,0.3658178746700287,0.3658178746700287,1.0,1.0,-3.4681060314178467,0.9447221755981444,2.523383855819702,0.163817286491394,0.950175940990448,0.950175940990448,0.0,188.0224609375,163.0,59851.28515625,0.0,3492.585205078125,1.0,279.1420288085937,283.0126647949219,295.8499755859375,299.64794921875,293.1499938964844,293.1499938964844,278.8500061035156,33400.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928074061870575,1.0,0.0,0.0,3.697898387908936,3.697922468185425,9.124377129410276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9227.515625,0.0,1567.4078369140625,1895.4371337890625,0.0,3663.475341796875,0.9141982793807985,1.0,0.0,3.0,1.0,0.0
18201180,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8381568789482117,0.3883529007434845,0.3522111773490906,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8531818985939026,0.4109751582145691,0.3921428024768829,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9990000128746032,0.6789294481277466,0.4639679491519928,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.889764130115509,0.4668062031269073,0.4444372355937958,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7444118857383728,0.2691315710544586,1.2264022827148438,284.8728942871094,284.95001220703125,302.04998779296875,292.8914489746094,298.87481689453125,297.6856994628906,284.8711242675781,1.0,0.64625084400177,0.365645170211792,0.365645170211792,1.0,1.0,-3.45768141746521,0.9408439993858336,2.5168373584747314,0.1621520817279815,0.8587692379951477,0.8587692379951477,0.0,183.5946502685547,163.0,60583.07421875,0.0,3440.839111328125,1.0,278.89752197265625,282.86163330078125,295.9194030761719,299.8753662109375,293.1499938964844,293.1499938964844,278.8500061035156,37965.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933815896511078,1.0,0.0,0.0,3.657368898391724,3.657393217086792,8.925464385356463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.9921875,0.0,1556.1165771484375,1895.4371337890625,0.0,3716.067626953125,0.9061091542243958,1.0,0.0,3.0,1.0,0.0
18201240,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8425703644752502,0.3878061473369598,0.3515771627426147,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8578785061836243,0.4104551076889038,0.3915030360221863,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9990000128746032,0.6809167861938477,0.4554815590381622,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8951299786567688,0.4665073156356811,0.4440177977085113,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.7485010623931885,0.2689521610736847,1.2249466180801392,284.8936462402344,284.95001220703125,302.04998779296875,292.9051513671875,298.87652587890625,297.6900634765625,284.8946533203125,1.0,0.6421085596084595,0.3654724359512329,0.3654724359512329,1.0,1.0,-3.4442412853240967,0.9359988570213318,2.508242607116699,0.1601233631372451,0.8497710824012756,0.8497710824012756,0.0,179.1495361328125,151.0,60191.2578125,0.0,3382.468505859375,1.0,278.8578186035156,282.88824462890625,295.9208984375,299.8189697265625,293.1499938964844,293.1499938964844,279.1499938964844,39209.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350761771202089,1.0,0.0,0.0,3.567628860473633,3.567652702331543,8.492834240314551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.18359375,0.0,1466.917724609375,1895.4371337890625,0.0,3727.580078125,0.8894209265708923,1.0,0.0,3.0,1.0,0.0
18201300,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8477156162261963,0.3877448141574859,0.3511331677436828,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.8632929921150208,0.4102630615234375,0.3909936547279358,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.6842217445373535,0.4462940394878387,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.901221752166748,0.466582715511322,0.4437336325645447,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7531937956809998,0.2690029144287109,1.223833441734314,285.0009765625,284.95001220703125,302.04998779296875,292.916748046875,298.8841552734375,297.7025756835937,285.0014038085937,1.0,0.6376773715019226,0.3652997314929962,0.3652997314929962,1.0,1.0,-3.42981505393982,0.9308218955993652,2.498993158340454,0.1582768410444259,0.9215502142906188,0.9215502142906188,0.0,174.44320678710938,151.0,59255.98046875,0.0,3321.785400390625,1.0,279.09930419921875,283.01910400390625,295.8786315917969,299.6138000488281,293.1499938964844,293.1499938964844,279.1499938964844,34584.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283246397972108,1.0,0.0,0.0,3.607976675033569,3.608000040054321,8.686017736181384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.3916015625,0.0,1476.4505615234375,1895.4371337890625,0.0,3665.77490234375,0.89634770154953,1.0,0.0,3.0,1.0,0.0
18201360,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8542032837867737,0.3878077268600464,0.3510182201862335,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.8700116276741028,0.4101571142673492,0.3907143175601959,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.9990000128746032,0.6883435249328613,0.4357349276542663,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9088724851608276,0.4667782187461853,0.443727970123291,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.7590401768684387,0.269165426492691,1.223586082458496,284.9868469238281,284.95001220703125,302.04998779296875,292.9261779785156,298.8953552246094,297.7193908691406,284.98541259765625,1.0,0.6331170797348022,0.3652654886245727,0.3652654886245727,1.0,1.0,-3.416337013244629,0.9263502955436708,2.489986658096313,0.1567673534154892,0.9271916151046752,0.9271916151046752,0.0,169.2689208984375,139.0,59178.13671875,0.0,3260.4853515625,1.0,279.1418151855469,283.0088195800781,295.8959350585937,299.6635131835937,293.1499938964844,293.1499938964844,278.8500061035156,34071.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254146814346312,1.0,0.0,0.0,3.659016370773315,3.659039974212648,8.933507160691079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.697265625,0.0,1528.7613525390625,1895.4371337890625,0.0,3639.041748046875,0.9058570265769958,1.0,0.0,3.0,1.0,0.0
18201420,297.1157531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.861025333404541,0.3874043226242065,0.350732147693634,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.8771056532859802,0.4097349643707275,0.390313982963562,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.6924825310707092,0.4249394237995147,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.9173874855041504,0.4666072726249695,0.4435935914516449,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.7652700543403625,0.2691395580768585,1.2231411933898926,284.86602783203125,284.95001220703125,302.04998779296875,292.93328857421875,298.9048767089844,297.7339782714844,284.865478515625,1.0,0.628372848033905,0.3652312457561493,0.3652312457561493,1.0,1.0,-3.4018354415893555,0.921570599079132,2.480264902114868,0.1552345305681228,0.8379815220832825,0.8379815220832825,0.0,164.0655517578125,139.0,59731.5546875,0.0,3197.14697265625,1.0,278.8986511230469,282.871337890625,295.9556579589844,299.8678894042969,293.1499938964844,293.1499938964844,278.8500061035156,39071.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930533230304718,1.0,0.0,0.0,3.5956625938415527,3.595686674118042,8.62682838942419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.0009765625,0.0,1496.189697265625,1895.4371337890625,0.0,3686.028076171875,0.8930518627166748,1.0,0.0,3.0,1.0,0.0
18201480,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8678421378135681,0.3869315981864929,0.3501120805740356,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8842589259147644,0.4092608094215393,0.3896748125553131,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9990000128746032,0.6969243288040161,0.4142420887947082,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.9261513352394104,0.466347336769104,0.4431660175323486,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7715809941291809,0.2690629661083221,1.221940040588379,284.8954772949219,284.95001220703125,302.04998779296875,292.9380187988281,298.9143371582031,297.7485656738281,284.8964538574219,1.0,0.6234014630317688,0.3651970028877258,0.3651970028877258,1.0,1.0,-3.385498523712158,0.9161970615386964,2.469301462173462,0.1534919738769531,0.8346425294876099,0.8346425294876099,0.0,158.93626403808594,142.0,59309.4921875,0.0,3130.635986328125,1.0,278.8582763671875,282.9060363769531,295.9486389160156,299.7973022460937,293.1499938964844,293.1499938964844,279.1499938964844,39642.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312768578529358,1.0,0.0,0.0,3.5004003047943115,3.5004234313964844,8.17577131329017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.791015625,0.0,1399.1533203125,1895.4371337890625,0.0,3692.83935546875,0.8750048279762268,1.0,0.0,3.0,1.0,0.0
18201540,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8728696703910828,0.3869449496269226,0.3497756421566009,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8894432783126831,0.4091235995292663,0.3892541527748108,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9990000128746032,0.7019767761230469,0.4067875146865845,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9325577020645142,0.466469258069992,0.4429635405540466,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7762472629547119,0.2692392468452453,1.2215354442596436,285.00372314453125,284.95001220703125,302.04998779296875,292.9403076171875,298.92755126953125,297.767822265625,285.00421142578125,1.0,0.6203955411911011,0.3651627600193023,0.3651627600193023,1.0,1.0,-3.3748714923858643,0.912677526473999,2.462193965911865,0.1520588397979736,0.9076646566390992,0.9076646566390992,0.0,155.44815063476562,142.0,58481.375,0.0,3086.840576171875,1.0,279.09765625,283.03582763671875,295.8995361328125,299.5876770019531,293.1499938964844,293.1499938964844,279.1499938964844,34540.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243807196617126,1.0,0.0,0.0,3.544417381286621,3.544440031051636,8.3826819263777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.755859375,0.0,1408.242919921875,1895.4371337890625,0.0,3629.530029296875,0.8822588920593262,1.0,0.0,3.0,1.0,0.0
18201600,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.8771690130233765,0.3870535790920257,0.3497971892356872,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8937571048736572,0.4090669453144073,0.3891113698482513,297.4598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.706856369972229,0.4009451866149902,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.937889277935028,0.4667028188705444,0.4430850446224212,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7802344560623169,0.2695235013961792,1.2222634553909302,284.99249267578125,284.95001220703125,302.04998779296875,292.9400329589844,298.9399108886719,297.7855529785156,284.9914245605469,1.0,0.618263840675354,0.3651285171508789,0.3651285171508789,1.0,1.0,-3.368714094161988,0.9105923175811768,2.4581217765808105,0.1512277424335479,0.916461944580078,0.916461944580078,0.0,152.8553924560547,145.0,58523.27734375,0.0,3058.291259765625,1.0,279.1412658691406,283.0263366699219,295.91070556640625,299.636474609375,293.1499938964844,293.1499938964844,278.8500061035156,33852.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921729564666748,1.0,0.0,0.0,3.6013925075531006,3.6014158725738525,8.654345720060519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9070.5771484375,0.0,1463.9051513671875,1895.4371337890625,0.0,3605.111572265625,0.892834484577179,1.0,0.0,3.0,1.0,0.0
18201660,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8799761533737183,0.3867038488388061,0.3496647477149963,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.877685546875,0.8965795636177063,0.4086955189704895,0.3888757526874542,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9990000128746032,0.7108978629112244,0.3970414996147156,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.941425085067749,0.4665719866752624,0.4431045353412628,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7829835414886475,0.2696068584918976,1.2228991985321045,284.8775329589844,284.95001220703125,302.04998779296875,292.9379577636719,298.94683837890625,297.79522705078125,284.8774108886719,1.0,0.616814136505127,0.3651996552944183,0.3651996552944183,1.0,1.0,-3.364362955093384,0.9093817472457886,2.4549810886383057,0.1509389579296112,0.8341222405433655,0.8341222405433655,0.0,151.13331604003906,145.0,59207.8203125,0.0,3038.804443359375,1.0,278.89990234375,282.8923645019531,295.9643859863281,299.84185791015625,293.1499938964844,293.1499938964844,278.8500061035156,38648.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9274160265922546,1.0,0.0,0.0,3.546379327774048,3.5464026927948,8.391965025111858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8778.951171875,0.0,1440.163818359375,1895.4371337890625,0.0,3657.43359375,0.8818995952606201,1.0,0.0,3.0,1.0,0.0
18201720,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8810791373252869,0.3862862288951874,0.3492323160171509,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8977352380752563,0.408258706331253,0.3884216248989105,297.4952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.9990000128746032,0.7143964767456055,0.395094096660614,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9429826140403748,0.4663426876068115,0.4428535103797912,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7842804789543152,0.2696102559566498,1.222805380821228,284.90802001953125,284.95001220703125,302.04998779296875,292.9349975585937,298.9510192871094,297.8009338378906,284.9090576171875,1.0,0.6158514022827148,0.3652707934379577,0.3652707934379577,1.0,1.0,-3.360537052154541,0.9083608388900756,2.452176094055176,0.1507143229246139,0.8356421589851379,0.8356421589851379,0.0,150.20513916015625,148.0,58999.87890625,0.0,3025.07177734375,1.0,278.8586730957031,282.9239196777344,295.9522399902344,299.7783203125,293.1499938964844,293.1499938964844,279.1499938964844,38907.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289605021476746,1.0,0.0,0.0,3.4676876068115234,3.467710494995117,8.02367367214174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.2578125,0.0,1360.30419921875,1895.4371337890625,0.0,3671.609375,0.8672593235969543,1.0,0.0,3.0,1.0,0.0
18201780,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8818372488021851,0.3862981498241424,0.3490141630172729,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8984620571136475,0.4081126451492309,0.388113409280777,297.5091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9990000128746032,0.7179431915283203,0.393852025270462,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9440301060676576,0.4664523899555206,0.4427585303783417,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7851899266242981,0.269805908203125,1.223096251487732,285.013671875,284.95001220703125,302.04998779296875,292.9311218261719,298.95709228515625,297.8090209960937,285.01416015625,1.0,0.6153427958488464,0.3653419017791748,0.3653419017791748,1.0,1.0,-3.358639717102051,0.9079645872116088,2.4506750106811523,0.1506485342979431,0.910632312297821,0.910632312297821,0.0,149.63589477539062,148.0,58322.5390625,0.0,3017.65087890625,1.0,279.0970458984375,283.0480041503906,295.8986511230469,299.5755615234375,293.1499938964844,293.1499938964844,279.1499938964844,33937.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9229918122291564,1.0,0.0,0.0,3.523588895797729,3.523611307144165,8.284451382678526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.2958984375,0.0,1382.1268310546875,1895.4371337890625,0.0,3616.74267578125,0.8770971298217773,1.0,0.0,3.0,1.0,0.0
18201840,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8826037645339966,0.3863739669322967,0.3490911722183227,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8991109728813171,0.4080216586589813,0.388025552034378,297.5203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9990000128746032,0.7213219404220581,0.3929365277290344,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9449991583824158,0.46665158867836,0.4429331421852112,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7860537171363831,0.2700684666633606,1.2241780757904053,285.00067138671875,284.95001220703125,302.04998779296875,292.9263916015625,298.96240234375,297.8159484863281,284.9994812011719,1.0,0.6152582168579102,0.3654130399227142,0.3654130399227142,1.0,1.0,-3.3590333461761475,0.9083072543144226,2.45072603225708,0.1508429646492004,0.9213690161705016,0.9213690161705016,0.0,149.2966766357422,151.0,58463.6953125,0.0,3016.56982421875,1.0,279.1410827636719,283.0349426269531,295.9050598144531,299.6265563964844,293.1499938964844,293.1499938964844,278.8500061035156,33308.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211379885673524,1.0,0.0,0.0,3.590101718902588,3.5901248455047607,8.600165983807528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.388671875,0.0,1447.735595703125,1895.4371337890625,0.0,3599.656494140625,0.8898928761482239,1.0,0.0,3.0,1.0,0.0
18201900,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8823584318161011,0.3859773576259613,0.3489825427532196,297.110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822937011719,0.8987857699394226,0.4075994193553924,0.3878126144409179,297.5233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9990000128746032,0.7239696979522705,0.3931345045566559,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9448550343513488,0.4664731025695801,0.4429767727851867,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.7860884666442871,0.270102322101593,1.2249528169631958,284.882080078125,284.95001220703125,302.04998779296875,292.9208374023437,298.96240234375,297.8156433105469,284.8814697265625,1.0,0.6154608726501465,0.3654841780662536,0.3654841780662536,1.0,1.0,-3.359869956970215,0.9087902307510376,2.451079845428467,0.1511397361755371,0.8388609290122986,0.8388609290122986,0.0,149.40988159179688,151.0,59236.17578125,0.0,3019.0498046875,1.0,278.9000244140625,282.8955993652344,295.95465087890625,299.8336181640625,293.1499938964844,293.1499938964844,278.8500061035156,38045.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275233745574952,1.0,0.0,0.0,3.546309232711792,3.546332597732544,8.391633059545711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.126953125,0.0,1435.7069091796875,1895.4371337890625,0.0,3658.419677734375,0.8814411759376526,1.0,0.0,3.0,1.0,0.0
18201960,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8808717727661133,0.3854967355728149,0.3485494256019592,297.1080017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8972761631011963,0.4070939123630523,0.3873531520366668,297.5219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.7261897921562195,0.394594132900238,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9433308839797974,0.4661808907985687,0.4427244365215301,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.7850646376609802,0.2700338959693908,1.2248297929763794,284.90924072265625,284.95001220703125,302.04998779296875,292.9145202636719,298.95977783203125,297.8124694824219,284.9102478027344,1.0,0.6158266663551331,0.3653729557991028,0.3653729557991028,1.0,1.0,-3.360100269317627,0.9085681438446044,2.4515321254730225,0.1508527398109436,0.8388943672180176,0.8388943672180176,0.0,149.98292541503906,154.0,59066.0703125,0.0,3022.843994140625,1.0,278.85870361328125,282.9236145019531,295.9384155273437,299.76971435546875,293.1499938964844,293.1499938964844,279.1499938964844,38584.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297024607658386,1.0,0.0,0.0,3.472020387649536,3.47204327583313,8.043736556828662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.251953125,0.0,1362.421142578125,1895.4371337890625,0.0,3678.413818359375,0.8679134249687195,1.0,0.0,3.0,1.0,0.0
18202020,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8794878125190735,0.3854471743106842,0.3483156859874725,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8957959413528442,0.4068779945373535,0.3870218694210052,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.7285937666893005,0.3961555361747741,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9418285489082336,0.4662306308746338,0.4426136910915375,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7840390801429749,0.270152598619461,1.224987506866455,285.01434326171875,284.95001220703125,302.04998779296875,292.9074401855469,298.9598693847656,297.81304931640625,285.014892578125,1.0,0.6163818836212158,0.3652617633342743,0.3652617633342743,1.0,1.0,-3.361350774765014,0.9086430072784424,2.4527077674865723,0.1505914181470871,0.9137809872627258,0.9137809872627258,0.0,150.6400604248047,154.0,58402.5859375,0.0,3029.3642578125,1.0,279.0971984863281,283.047119140625,295.88037109375,299.56396484375,293.1499938964844,293.1499938964844,279.1499938964844,33795.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92421156167984,1.0,0.0,0.0,3.5292978286743164,3.529320240020752,8.311318424603087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8464.9677734375,0.0,1387.036376953125,1895.4371337890625,0.0,3627.9736328125,0.878226637840271,1.0,0.0,3.0,1.0,0.0
18202080,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8785075545310974,0.385467916727066,0.3483734726905823,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8946430087089539,0.40672168135643,0.3869050741195678,297.52252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.7309635281562805,0.3975234627723694,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.940718710422516,0.4663773477077484,0.4427701234817505,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7833137512207031,0.2703405618667602,1.2258950471878052,285.0010070800781,284.95001220703125,302.04998779296875,292.899658203125,298.9600830078125,297.8136901855469,284.999755859375,1.0,0.6171473860740662,0.3651505410671234,0.3651505410671234,1.0,1.0,-3.3642024993896484,0.9092335104942322,2.4549689292907715,0.1505151093006134,0.9245008230209352,0.9245008230209352,0.0,151.29624938964844,157.0,58554.78125,0.0,3039.4033203125,1.0,279.1411437988281,283.0335388183594,295.8824462890625,299.6114196777344,293.1499938964844,293.1499938964844,278.8500061035156,33211.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227020144462584,1.0,0.0,0.0,3.597146511077881,3.5971693992614746,8.633950301373261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.7900390625,0.0,1454.59521484375,1895.4371337890625,0.0,3614.072998046875,0.8913896679878235,1.0,0.0,3.0,1.0,0.0
18202140,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8768678307533264,0.3850190639495849,0.3482438921928406,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8928729891777039,0.4062360525131225,0.3866599202156067,297.5162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9990000128746032,0.7327097058296204,0.3995691537857055,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9388918876647948,0.4661491811275482,0.4427941441535949,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.782067596912384,0.2703017890453338,1.2264752388000488,284.8811340332031,284.95001220703125,302.04998779296875,292.89117431640625,298.9557189941406,297.8081359863281,284.8804016113281,1.0,0.6180265545845032,0.3650393187999725,0.3650393187999725,1.0,1.0,-3.366941213607788,0.9097841382026672,2.4571571350097656,0.15048149228096,0.8410614728927612,0.8410614728927612,0.0,152.21800231933594,157.0,59338.78515625,0.0,3050.731689453125,1.0,278.8998413085937,282.89276123046875,295.927978515625,299.8150634765625,293.1499938964844,293.1499938964844,278.8500061035156,37949.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293314814567566,1.0,0.0,0.0,3.555065631866455,3.555088996887207,8.433124776274781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.15625,0.0,1444.2996826171875,1895.4371337890625,0.0,3675.01171875,0.8833110332489014,1.0,0.0,3.0,1.0,0.0
18202200,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.8743009567260742,0.3844866156578064,0.3477860689163208,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8902331590652466,0.4056680202484131,0.3861642777919769,297.5069885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.9990000128746032,0.7341225743293762,0.4025151133537292,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.936015784740448,0.4658085405826568,0.4425186216831207,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.7800378799438477,0.2701635658740997,1.2261428833007812,284.9078063964844,284.95001220703125,302.04998779296875,292.882080078125,298.9499816894531,297.8006591796875,284.90887451171875,1.0,0.6189267635345459,0.364928126335144,0.364928126335144,1.0,1.0,-3.3686070442199707,0.9099886417388916,2.458618402481079,0.1503231823444366,0.8402910828590393,0.8402910828590393,0.0,153.45050048828125,160.0,59162.6484375,0.0,3061.49560546875,1.0,278.8586120605469,282.92059326171875,295.9081420898437,299.74713134765625,293.1499938964844,293.1499938964844,279.1499938964844,38585.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316856861114502,1.0,0.0,0.0,3.480123996734619,3.480146884918213,8.081327678155503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.9814453125,0.0,1370.70654296875,1895.4371337890625,0.0,3696.58251953125,0.8696911334991455,1.0,0.0,3.0,1.0,0.0
18202260,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8720753788948059,0.384392499923706,0.3475272357463836,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8878669738769531,0.4053954780101776,0.3857958912849426,297.5012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9990000128746032,0.7358170747756958,0.4052658975124359,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.933441400527954,0.465816855430603,0.4423846006393432,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7782208323478699,0.2702204287052154,1.2260957956314087,285.0133972167969,284.95001220703125,302.04998779296875,292.8723449707031,298.9474792480469,297.7977294921875,285.01397705078125,1.0,0.6199022531509399,0.3647798597812652,0.3647798597812652,1.0,1.0,-3.3709397315979004,0.9103065729141236,2.460633039474488,0.1500816792249679,0.9151231050491332,0.9151231050491332,0.0,154.6406707763672,160.0,58488.80859375,0.0,3073.5068359375,1.0,279.0973815917969,283.0448303222656,295.8467712402344,299.53729248046875,293.1499938964844,293.1499938964844,279.1499938964844,33825.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263128638267516,1.0,0.0,0.0,3.536644458770752,3.5366668701171875,8.345955393451732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.9306640625,0.0,1394.9061279296875,1895.4371337890625,0.0,3647.299072265625,0.8798801898956299,1.0,0.0,3.0,1.0,0.0
18202320,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.870435893535614,0.3843755424022674,0.3475628197193146,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8860175013542175,0.4051879942417145,0.3856436610221863,297.4962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9990000128746032,0.7375524640083313,0.4075811803340912,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.9314885139465332,0.4659273028373718,0.442519873380661,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.776870608329773,0.2703541219234466,1.2268165349960327,285.00030517578125,284.95001220703125,302.04998779296875,292.86199951171875,298.945556640625,297.7955627441406,284.9990539550781,1.0,0.6209969520568848,0.3646316230297088,0.3646316230297088,1.0,1.0,-3.3746118545532227,0.911047637462616,2.463564157485962,0.1499883383512497,0.9257449507713318,0.9257449507713318,0.0,155.72479248046875,163.0,58633.8515625,0.0,3087.89453125,1.0,279.1412048339844,283.0316467285156,295.8458251953125,299.58111572265625,293.1499938964844,293.1499938964844,278.8500061035156,33243.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248801469802856,1.0,0.0,0.0,3.603783130645752,3.6038060188293457,8.665837754051608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.1826171875,0.0,1461.994140625,1895.4371337890625,0.0,3634.12548828125,0.8929011821746826,1.0,0.0,3.0,1.0,0.0
18202380,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.8683233857154846,0.3838923573493957,0.347413033246994,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8837376832962036,0.4046554267406463,0.385364830493927,297.48565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9990000128746032,0.7387100458145142,0.4103682041168213,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.9290234446525574,0.4656654000282287,0.4425235688686371,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.7751644849777222,0.2702665627002716,1.2272257804870603,284.8802490234375,284.95001220703125,302.04998779296875,292.85113525390625,298.9394836425781,297.7878112792969,284.8795166015625,1.0,0.6221314668655396,0.3644833564758301,0.3644833564758301,1.0,1.0,-3.377948045730591,0.9116765260696412,2.46627140045166,0.1499137580394745,0.8419172167778015,0.8419172167778015,0.0,156.99240112304688,163.0,59414.17578125,0.0,3102.6171875,1.0,278.8996887207031,282.8907775878906,295.8885803222656,299.78155517578125,293.1499938964844,293.1499938964844,278.8500061035156,37976.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315534234046936,1.0,0.0,0.0,3.561229944229126,3.561253547668457,8.462396294817154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.7666015625,0.0,1451.0643310546875,1895.4371337890625,0.0,3695.371826171875,0.884703516960144,1.0,0.0,3.0,1.0,0.0
18202440,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8654556274414062,0.3833260238170624,0.3469345271587372,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8807590007781982,0.4040431082248688,0.3848366737365722,297.472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9990000128746032,0.7395806908607483,0.4138831198215484,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9256991147994996,0.4652925729751587,0.4422273337841034,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7728267312049866,0.2700842916965484,1.226734280586243,284.9068908691406,284.95001220703125,302.04998779296875,292.8397827148437,298.9323425292969,297.7785949707031,284.907958984375,1.0,0.6232266426086426,0.3643351197242737,0.3643351197242737,1.0,1.0,-3.3800179958343506,0.911897599697113,2.468120574951172,0.1496934443712234,0.8407934904098511,0.8407934904098511,0.0,158.5056610107422,166.0,59226.91015625,0.0,3115.962158203125,1.0,278.85858154296875,282.9188232421875,295.86627197265625,299.7103576660156,293.1499938964844,293.1499938964844,279.1499938964844,38632.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339379072189332,1.0,0.0,0.0,3.4853365421295166,3.4853594303131104,8.105554911708168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.2919921875,0.0,1376.3839111328125,1895.4371337890625,0.0,3717.182861328125,0.8708764314651489,1.0,0.0,3.0,1.0,0.0
18202500,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.8630165457725525,0.3832012712955475,0.3466545939445495,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8781488537788391,0.4037291407585144,0.3844363093376159,297.4643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.7407883405685425,0.4170767664909363,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9228082299232484,0.4652712047100067,0.4420725703239441,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.7707860469818115,0.2701026201248169,1.2265419960021973,285.0126647949219,284.95001220703125,302.04998779296875,292.8279113769531,298.9288024902344,297.7742614746094,285.0132751464844,1.0,0.6243494153022766,0.3641868531703949,0.3641868531703949,1.0,1.0,-3.382620096206665,0.9122918844223022,2.4703283309936523,0.1494769304990768,0.915517508983612,0.915517508983612,0.0,159.92034912109375,166.0,58540.171875,0.0,3129.94677734375,1.0,279.0975036621094,283.0435485839844,295.8026123046875,299.497314453125,293.1499938964844,293.1499938964844,279.1499938964844,33870.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285832047462464,1.0,0.0,0.0,3.540977954864502,3.5410006046295166,8.366421866412566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8462.7890625,0.0,1399.770751953125,1895.4371337890625,0.0,3668.147705078125,0.8808807134628296,1.0,0.0,3.0,1.0,0.0
