time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202560,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8612155318260193,0.383158266544342,0.3466710746288299,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8761147856712341,0.4034832715988159,0.3842529952526092,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.7420716285705566,0.4197382926940918,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.9206265807151794,0.4653536975383758,0.4421873390674591,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.7692644000053406,0.2702023088932037,1.2271320819854736,284.99969482421875,284.95001220703125,302.04998779296875,292.81561279296875,298.926025390625,297.77099609375,284.9984741210937,1.0,0.6255538463592529,0.3640200495719909,0.3640200495719909,1.0,1.0,-3.3864669799804688,0.91303288936615,2.4734339714050293,0.1493516713380813,0.9259979724884032,0.9259979724884032,0.0,161.18246459960938,169.0,58675.546875,0.0,3145.860107421875,1.0,279.1412658691406,283.0307006835937,295.7995300292969,299.5382995605469,293.1499938964844,293.1499938964844,278.8500061035156,33288.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92715322971344,1.0,0.0,0.0,3.60726261138916,3.607285737991333,8.682580414642871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.4482421875,0.0,1466.086181640625,1895.4371337890625,0.0,3655.020263671875,0.8937143683433533,1.0,0.0,3.0,1.0,0.0
18202620,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8590331077575684,0.3826516568660736,0.3465046286582947,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8737415671348572,0.4029158353805542,0.3839451968669891,297.4446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.9990000128746032,0.7427875995635986,0.4227795600891113,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9180516600608826,0.4650653600692749,0.4421709775924682,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7674670219421387,0.270084410905838,1.2274235486984253,284.8797607421875,284.95001220703125,302.04998779296875,292.80291748046875,298.9193115234375,297.762451171875,284.8790283203125,1.0,0.6267675757408142,0.3638532757759094,0.3638532757759094,1.0,1.0,-3.389888525009156,0.9136295914649964,2.476258993148804,0.1492320299148559,0.8420395255088806,0.8420395255088806,0.0,162.59336853027344,169.0,59449.18359375,0.0,3161.708251953125,1.0,278.8996276855469,282.8900451660156,295.84033203125,299.73614501953125,293.1499938964844,293.1499938964844,278.8500061035156,38021.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338213205337524,1.0,0.0,0.0,3.563895463943481,3.5639190673828125,8.475068398183794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.701171875,0.0,1454.2335205078125,1895.4371337890625,0.0,3716.1171875,0.8853306770324707,1.0,0.0,3.0,1.0,0.0
18202680,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8561895489692688,0.3820613920688629,0.3460093736648559,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8707640171051025,0.4022709429264068,0.3833900690078735,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9990000128746032,0.743236243724823,0.4264678955078125,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.914757251739502,0.4646674692630768,0.4418552219867706,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7651215195655823,0.2698751389980316,1.2268255949020386,284.9064025878906,284.95001220703125,302.04998779296875,292.7898254394531,298.9117126464844,297.752685546875,284.907470703125,1.0,0.6279171109199524,0.3636864721775055,0.3636864721775055,1.0,1.0,-3.391963481903076,0.9137932658195496,2.478170156478882,0.1489574313163757,0.8407595753669739,0.8407595753669739,0.0,164.22271728515625,172.0,59252.37109375,0.0,3175.816162109375,1.0,278.8585510253906,282.9182434082031,295.8162841796875,299.6625366210937,293.1499938964844,293.1499938964844,279.1499938964844,38674.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362015724182128,1.0,0.0,0.0,3.487287998199463,3.487311124801636,8.114634511002805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8201.2568359375,0.0,1378.6881103515625,1895.4371337890625,0.0,3737.850341796875,0.8713390231132507,1.0,0.0,3.0,1.0,0.0
18202740,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8537896275520325,0.3819135427474975,0.3457117676734924,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8681778311729431,0.4019250869750976,0.382963091135025,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9990000128746032,0.7440547943115234,0.4297875165939331,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9119492769241332,0.4646214246749878,0.4416807889938354,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7630939483642578,0.2698692679405212,1.2265361547470093,285.0121154785156,284.95001220703125,302.04998779296875,292.7763977050781,298.9077453613281,297.74786376953125,285.0126953125,1.0,0.6290750503540039,0.3635196685791015,0.3635196685791015,1.0,1.0,-3.3945231437683105,0.914114773273468,2.480408430099488,0.1486792713403701,0.9152814149856568,0.9152814149856568,0.0,165.72853088378906,172.0,58554.88671875,0.0,3190.3251953125,1.0,279.0975341796875,283.0430908203125,295.75103759765625,299.4471740722656,293.1499938964844,293.1499938964844,279.1499938964844,33907.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308387637138368,1.0,0.0,0.0,3.5422918796539307,3.5423145294189453,8.372632009923109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.0048828125,0.0,1401.4100341796875,1895.4371337890625,0.0,3688.8271484375,0.8811997771263123,1.0,0.0,3.0,1.0,0.0
18202800,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8520217537879944,0.3818507790565491,0.3457118272781372,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8661673069000244,0.4016487300395965,0.3827532827854156,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.9990000128746032,0.744964599609375,0.4325434267520904,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9098565578460692,0.4646796286106109,0.4417754709720611,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7615848779678345,0.2699468731880188,1.2270363569259644,284.9991455078125,284.95001220703125,302.04998779296875,292.7626647949219,298.9046630859375,297.7442321777344,284.9979248046875,1.0,0.6303000450134277,0.36335289478302,0.36335289478302,1.0,1.0,-3.3982999324798584,0.9148253798484802,2.4834744930267334,0.1485396921634674,0.9255852699279784,0.9255852699279784,0.0,167.06138610839844,175.0,58682.17578125,0.0,3206.608154296875,1.0,279.1412658691406,283.03045654296875,295.7464294433594,299.4859924316406,293.1499938964844,293.1499938964844,278.8500061035156,33324.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9293916821479796,1.0,0.0,0.0,3.607868432998657,3.60789155960083,8.685497618898808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.5009765625,0.0,1467.012451171875,1895.4371337890625,0.0,3675.564208984375,0.8938771486282349,1.0,0.0,3.0,1.0,0.0
18202860,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.849919319152832,0.381326675415039,0.3455310463905334,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8638646602630615,0.4010539948940277,0.382420539855957,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9990000128746032,0.7453013062477112,0.435638427734375,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9074594378471376,0.4643684923648834,0.4417392611503601,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.7598403096199036,0.26980921626091,1.2272453308105469,284.8794860839844,284.95001220703125,302.04998779296875,292.7486267089844,298.8977966308594,297.73553466796875,284.8788146972656,1.0,0.6315222382545471,0.3631761968135834,0.3631761968135834,1.0,1.0,-3.401615858078003,0.9153563380241394,2.4862594604492188,0.1483772546052932,0.8416445851325989,0.8416445851325989,0.0,168.5292510986328,175.0,59448.1640625,0.0,3222.65771484375,1.0,278.8996276855469,282.8902587890625,295.785888671875,299.6818542480469,293.1499938964844,293.1499938964844,278.8500061035156,38066.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360368847846984,1.0,0.0,0.0,3.563586473464966,3.563610076904297,8.47359956424043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.0625,0.0,1454.234375,1895.4371337890625,0.0,3736.34814453125,0.8852973580360413,1.0,0.0,3.0,1.0,0.0
18202920,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.8472136855125427,0.380718469619751,0.3450221121311188,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8610180020332336,0.4003840684890747,0.3818431496620178,297.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9990000128746032,0.7453781366348267,0.4393386840820312,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.9044808745384216,0.4639496505260467,0.4414052665233612,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7576002478599548,0.2695828676223755,1.226575255393982,284.9061279296875,284.95001220703125,302.04998779296875,292.734375,298.8900756835937,297.7257080078125,284.9071960449219,1.0,0.6326704621315002,0.3629995286464691,0.3629995286464691,1.0,1.0,-3.4035532474517822,0.9154430031776428,2.488110065460205,0.1480538547039032,0.8403146862983704,0.8403146862983704,0.0,170.20431518554688,178.0,59244.6953125,0.0,3236.800537109375,1.0,278.8585510253906,282.9184875488281,295.7606811523437,299.6065979003906,293.1499938964844,293.1499938964844,279.1499938964844,38705.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384000897407532,1.0,0.0,0.0,3.486572027206421,3.4865951538085938,8.111302349789185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.8623046875,0.0,1378.173583984375,1895.4371337890625,0.0,3757.88720703125,0.871200442314148,1.0,0.0,3.0,1.0,0.0
18202980,297.1059265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8449373245239258,0.3805519342422485,0.3447095453739166,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8585549592971802,0.4000125825405121,0.3813940584659576,297.3732604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9990000128746032,0.7458470463752747,0.4426560997962951,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9019922614097596,0.4638822078704834,0.4412126243114471,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7556723952293396,0.2695611119270324,1.2262200117111206,285.0116577148437,284.95001220703125,302.04998779296875,292.7199401855469,298.8859558105469,297.72076416015625,285.01220703125,1.0,0.6338200569152832,0.3628228306770324,0.3628228306770324,1.0,1.0,-3.4059648513793945,0.9156838655471802,2.490280866622925,0.1477235704660415,0.914612352848053,0.914612352848053,0.0,171.74459838867188,178.0,58539.81640625,0.0,3251.262939453125,1.0,279.0975036621094,283.0433044433594,295.6943664550781,299.38970947265625,293.1499938964844,293.1499938964844,279.1499938964844,33930.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9330176115036012,1.0,0.0,0.0,3.541175127029419,3.5411975383758545,8.367352961613506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.8447265625,0.0,1400.4107666015625,1895.4371337890625,0.0,3708.76953125,0.8809664845466614,1.0,0.0,3.0,1.0,0.0
18203040,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8432649374008179,0.3804730176925659,0.3446951508522033,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8566427826881409,0.3997111618518829,0.3811614513397217,297.3646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.746414303779602,0.445406049489975,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9001277089118958,0.4639186263084411,0.4412881731986999,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7542415857315063,0.2696236968040466,1.2266570329666138,284.9986267089844,284.95001220703125,302.04998779296875,292.7052917480469,298.8827819824219,297.717041015625,284.9974060058594,1.0,0.6350316405296326,0.3626461625099182,0.3626461625099182,1.0,1.0,-3.409590482711792,0.9163122177124025,2.4932782649993896,0.1475296169519424,0.9247047901153564,0.9247047901153564,0.0,173.10313415527344,181.0,58660.46875,0.0,3267.466064453125,1.0,279.1412353515625,283.0307922363281,295.6888122558594,299.427001953125,293.1499938964844,293.1499938964844,278.8500061035156,33352.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315402507781982,1.0,0.0,0.0,3.606196165084839,3.606219291687012,8.67744745391974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.865234375,0.0,1465.406494140625,1895.4371337890625,0.0,3695.251220703125,0.8935215473175049,1.0,0.0,3.0,1.0,0.0
18203100,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.8412848711013794,0.3799352943897247,0.344502180814743,297.088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.854466438293457,0.3990944027900696,0.380807489156723,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.7463963627815247,0.4484754800796509,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8979673981666565,0.4635875821113586,0.441233366727829,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7525985240936279,0.2694729268550873,1.2268078327178955,284.87939453125,284.95001220703125,302.04998779296875,292.6905212402344,298.8759765625,297.7084350585937,284.8787841796875,1.0,0.6362360119819641,0.3624694645404815,0.3624694645404815,1.0,1.0,-3.412743330001831,0.9167852997779846,2.495958089828491,0.1473390311002731,0.8409117460250854,0.8409117460250854,0.0,174.5916290283203,181.0,59420.05859375,0.0,3283.3681640625,1.0,278.899658203125,282.8911437988281,295.7275085449219,299.6214904785156,293.1499938964844,293.1499938964844,278.8500061035156,38106.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938155472278595,1.0,0.0,0.0,3.561061143875122,3.561084747314453,8.461594234177028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4423828125,0.0,1451.8319091796875,1895.4371337890625,0.0,3755.659423828125,0.8847668170928955,1.0,0.0,3.0,1.0,0.0
18203160,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8387402296066284,0.3793128728866577,0.3439820110797882,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8517897725105286,0.3984048068523407,0.3802118301391601,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.7461206316947937,0.4521249532699585,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8952257037162781,0.4631510972976684,0.4408829510211944,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7504976987838745,0.2692359685897827,1.2260897159576416,284.9061889648437,284.95001220703125,302.04998779296875,292.6756591796875,298.8682861328125,297.69873046875,284.9072570800781,1.0,0.6373630166053772,0.3622930645942688,0.3622930645942688,1.0,1.0,-3.414506673812866,0.916814386844635,2.497692346572876,0.1469883918762207,0.8397098183631897,0.8397098183631897,0.0,176.2827911376953,184.0,59213.6640625,0.0,3297.281982421875,1.0,278.85858154296875,282.9195251464844,295.70172119140625,299.5453491210937,293.1499938964844,293.1499938964844,279.1499938964844,38721.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940495789051056,1.0,0.0,0.0,3.48390531539917,3.483928203582764,8.098899115793756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.65380859375,0.0,1375.5474853515625,1895.4371337890625,0.0,3776.951904296875,0.8706294298171997,1.0,0.0,3.0,1.0,0.0
18203220,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8366007208824158,0.3791308104991913,0.3436567187309265,297.0853271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8494774699211121,0.3980125188827514,0.3797445595264435,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.7462541460990906,0.4553906321525574,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8928704261779785,0.4630650877952575,0.440674215555191,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7486940026283264,0.2692042291164398,1.2256923913955688,285.0113220214844,284.95001220703125,302.04998779296875,292.6607360839844,298.8641662597656,297.6937561035156,285.0118408203125,1.0,0.6384894251823425,0.3621166348457336,0.3621166348457336,1.0,1.0,-3.4167487621307373,0.9169989824295044,2.4997498989105225,0.1466293931007385,0.9137113690376282,0.9137113690376282,0.0,177.83375549316406,184.0,58505.23046875,0.0,3311.501220703125,1.0,279.0974426269531,283.0440368652344,295.6349182128906,299.3277893066406,293.1499938964844,293.1499938964844,279.1499938964844,33942.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9350876808166504,1.0,0.0,0.0,3.538384437561035,3.53840708732605,8.354170404345496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.9150390625,0.0,1397.5726318359375,1895.4371337890625,0.0,3727.68505859375,0.8803505897521973,1.0,0.0,3.0,1.0,0.0
18203280,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.8350321650505066,0.379038542509079,0.3436298072338104,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8476829528808594,0.3976903557777405,0.3794927597045898,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.9990000128746032,0.7464894652366638,0.4580961465835571,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8910974264144897,0.4630824327468872,0.440732479095459,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7473594546318054,0.2692570686340332,1.2260876893997192,284.9982604980469,284.95001220703125,302.04998779296875,292.645751953125,298.8609619140625,297.6900634765625,284.9970397949219,1.0,0.6396766304969788,0.3619402348995209,0.3619402348995209,1.0,1.0,-3.4202120304107666,0.917572557926178,2.5026392936706543,0.1464057713747024,0.9236335754394532,0.9236335754394532,0.0,179.1992645263672,187.0,58622.34765625,0.0,3327.478271484375,1.0,279.1412353515625,283.0315856933594,295.6289367675781,299.36431884765625,293.1499938964844,293.1499938964844,278.8500061035156,33368.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933574080467224,1.0,0.0,0.0,3.603082418441773,3.603105545043945,8.662469213049917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9015.5673828125,0.0,1462.155029296875,1895.4371337890625,0.0,3713.857421875,0.8928338885307312,1.0,0.0,3.0,1.0,0.0
18203340,297.10235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8331720232963562,0.378490149974823,0.3434266746044159,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.845643162727356,0.3970560431480407,0.3791211545467376,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.9990000128746032,0.7461242079734802,0.4611102640628814,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8890462517738342,0.4627343416213989,0.440661072731018,297.1435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.745827853679657,0.2690983116626739,1.2262006998062134,284.8795166015625,284.95001220703125,302.04998779296875,292.6307983398437,298.8542785644531,297.6816711425781,284.87896728515625,1.0,0.6408555507659912,0.3617638051509857,0.3617638051509857,1.0,1.0,-3.423199415206909,0.9179904460906982,2.505208969116211,0.1461850106716156,0.8401064872741699,0.8401064872741699,0.0,180.6933135986328,187.0,59378.7578125,0.0,3343.12890625,1.0,278.8997497558594,282.8925476074219,295.6674499511719,299.55816650390625,293.1499938964844,293.1499938964844,278.8500061035156,38133.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9401571750640868,1.0,0.0,0.0,3.557335376739502,3.557358741760254,8.443896604148904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.9560546875,0.0,1448.053466796875,1895.4371337890625,0.0,3773.8740234375,0.8839611411094666,1.0,0.0,3.0,1.0,0.0
18203400,297.0989990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.830772876739502,0.3778565227985382,0.3428975343704223,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8431366682052612,0.3963511884212494,0.3785109221935272,297.2848815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.7454971075057983,0.4646858870983124,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8864461183547974,0.4622832834720611,0.4402966499328613,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7438681125640869,0.268856018781662,1.2254558801651,284.9064025878906,284.95001220703125,302.04998779296875,292.6158752441406,298.8468017578125,297.6722106933594,284.9074401855469,1.0,0.6419563889503479,0.3615874052047729,0.3615874052047729,1.0,1.0,-3.4247965812683105,0.9179642200469972,2.506832361221313,0.1458029299974441,0.8390449285507202,0.8390449285507202,0.0,182.38807678222656,190.0,59174.3046875,0.0,3356.74853515625,1.0,278.8586120605469,282.9208984375,295.64166259765625,299.4820861816406,293.1499938964844,293.1499938964844,279.1499938964844,38723.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424756169319152,1.0,0.0,0.0,3.48042631149292,3.4804491996765137,8.082732279035554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.31201171875,0.0,1371.9986572265625,1895.4371337890625,0.0,3794.930908203125,0.8698565363883972,1.0,0.0,3.0,1.0,0.0
18203460,297.100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.828752875328064,0.3776614964008331,0.3425615727901459,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8409712314605713,0.395942211151123,0.3780289888381958,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9990000128746032,0.7452895045280457,0.4678821563720703,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8842180371284485,0.4621815979480743,0.44007408618927,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7421877384185791,0.2688193917274475,1.2250375747680664,285.0112609863281,284.95001220703125,302.04998779296875,292.6010131835937,298.8428039550781,297.6674499511719,285.01177978515625,1.0,0.6430567502975464,0.3614154458045959,0.3614154458045959,1.0,1.0,-3.4268829822540283,0.9181093573570251,2.5087735652923584,0.145424798130989,0.9129354953765868,0.9129354953765868,0.0,183.9398956298828,190.0,58467.828125,0.0,3370.68798828125,1.0,279.09735107421875,283.04510498046875,295.574951171875,299.2647705078125,293.1499938964844,293.1499938964844,279.1499938964844,33935.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370434880256652,1.0,0.0,0.0,3.535115957260132,3.5351386070251465,8.338743668900861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.5458984375,0.0,1394.1109619140625,1895.4371337890625,0.0,3745.52783203125,0.8796133995056152,1.0,0.0,3.0,1.0,0.0
18203520,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8272739052772522,0.3775584399700165,0.3425241112709045,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8392903208732605,0.3956034779548645,0.3777615129947662,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.9990000128746032,0.7451822757720947,0.4705292880535126,297.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8825464248657227,0.4621828198432922,0.4401175081729889,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.7409485578536987,0.2688673138618469,1.2254115343093872,284.9981689453125,284.95001220703125,302.04998779296875,292.5862731933594,298.8398132324219,297.6640014648437,284.9969787597656,1.0,0.6442183256149292,0.3612435162067413,0.3612435162067413,1.0,1.0,-3.4302008152008057,0.918647050857544,2.5115537643432617,0.1451827734708786,0.9228095412254332,0.9228095412254332,0.0,185.3046875,178.0,58585.96484375,0.0,3386.42333984375,1.0,279.1412048339844,283.0326538085937,295.56915283203125,299.3013610839844,293.1499938964844,293.1499938964844,278.8500061035156,33366.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354971051216124,1.0,0.0,0.0,3.5998010635375977,3.5998241901397705,8.646698006486986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.453125,0.0,1458.5968017578125,1895.4371337890625,0.0,3731.422607421875,0.892096757888794,1.0,0.0,3.0,1.0,0.0
18203580,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8275421857833862,0.3769862055778503,0.3422413170337677,297.0798034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8394616842269897,0.3949401974678039,0.3773005902767181,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.9990000128746032,0.744701623916626,0.4696502983570099,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.88299959897995,0.4618044197559356,0.4399568140506744,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.7413322925567627,0.2686902284622192,1.2251485586166382,284.8771057128906,284.95001220703125,302.04998779296875,292.5716552734375,298.83428955078125,297.6576538085937,284.87628173828125,1.0,0.6433168649673462,0.3610715568065643,0.3610715568065643,1.0,1.0,-3.4277608394622803,0.9173333048820496,2.510427713394165,0.144636258482933,0.8374280333518982,0.8374280333518982,0.0,184.80262756347656,178.0,59281.56640625,0.0,3377.77197265625,1.0,278.8998413085937,282.8919982910156,295.60791015625,299.4939880371094,293.1499938964844,293.1499938964844,278.8500061035156,38242.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942035675048828,1.0,0.0,0.0,3.5521762371063232,3.552199602127075,8.419422670158383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6318359375,0.0,1443.3612060546875,1895.4371337890625,0.0,3790.9384765625,0.8828161954879761,1.0,0.0,3.0,1.0,0.0
18203640,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8284968733787537,0.3763257563114166,0.341583102941513,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.8404269218444824,0.3942044675350189,0.3765507638454437,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9990000128746032,0.7446373701095581,0.4670100510120392,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8843531608581543,0.4613183140754699,0.4394503235816955,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7423853278160095,0.2684305906295776,1.2237920761108398,284.901611328125,284.95001220703125,302.04998779296875,292.5572509765625,298.8299560546875,297.6532287597656,284.9023742675781,1.0,0.6414653658866882,0.3608995974063873,0.3608995974063873,1.0,1.0,-3.4206583499908447,0.9145395159721376,2.5061190128326416,0.1434851586818695,0.8336041569709778,0.8336041569709778,0.0,183.2743682861328,181.0,58951.03125,0.0,3352.3076171875,1.0,278.858642578125,282.9203491210937,295.5814208984375,299.41162109375,293.1499938964844,293.1499938964844,279.1499938964844,39027.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441444277763368,1.0,0.0,0.0,3.467848777770996,3.4678714275360107,8.024418889363005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.83837890625,0.0,1361.3255615234375,1895.4371337890625,0.0,3810.060546875,0.8672634959220886,1.0,0.0,3.0,1.0,0.0
18203700,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.828633189201355,0.376127690076828,0.3411650657653808,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8404874801635742,0.3937840163707733,0.3759766817092895,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9990000128746032,0.745479166507721,0.4661914706230163,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8846637606620789,0.4611994922161102,0.4391311109066009,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7426443696022034,0.2684009373188019,1.2230058908462524,285.00506591796875,284.95001220703125,302.04998779296875,292.54302978515625,298.8300170898437,297.654541015625,285.0053405761719,1.0,0.6409470438957214,0.3607276678085327,0.3607276678085327,1.0,1.0,-3.417135000228882,0.9129026532173156,2.504232406616211,0.1424072235822677,0.9046639800071716,0.9046639800071716,0.0,182.72857666015625,181.0,58161.84765625,0.0,3340.970458984375,1.0,279.096923828125,283.0448913574219,295.5135498046875,299.18682861328125,293.1499938964844,293.1499938964844,279.1499938964844,34208.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382826089859008,1.0,0.0,0.0,3.516606330871582,3.5166287422180176,8.251649887824897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.189453125,0.0,1376.8504638671875,1895.4371337890625,0.0,3756.817626953125,0.8757227659225464,1.0,0.0,3.0,1.0,0.0
18203760,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.8287651538848877,0.3760329782962799,0.3410792350769043,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8404589891433716,0.393442690372467,0.3756490051746368,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9990000128746032,0.7464417815208435,0.465835303068161,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8848793506622314,0.4611909389495849,0.4391085207462311,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7428566813468933,0.2684680521488189,1.22318434715271,284.9914245605469,284.95001220703125,302.04998779296875,292.529052734375,298.8310546875,297.6566467285156,284.9902648925781,1.0,0.6407886743545532,0.3606289625167846,0.3606289625167846,1.0,1.0,-3.4163930416107178,0.9123555421829224,2.504037380218506,0.1419404000043869,0.9118658304214478,0.9118658304214478,0.0,182.527572631836,184.0,58208.2890625,0.0,3338.08544921875,1.0,279.1410522460937,283.0333557128906,295.5074768066406,299.2176818847656,293.1499938964844,293.1499938964844,278.8500061035156,33680.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362329244613647,1.0,0.0,0.0,3.575554609298706,3.5755774974823,8.530610671186878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8934.3984375,0.0,1434.908203125,1895.4371337890625,0.0,3738.13671875,0.8868792653083801,1.0,0.0,3.0,1.0,0.0
18203820,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8282905220985413,0.3755010068416595,0.3408401012420654,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8398557901382446,0.3928061425685882,0.3752228319644928,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9990000128746032,0.7467379570007324,0.4663681089878082,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8844422698020935,0.4608325660228729,0.4389756917953491,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7425895929336548,0.2683373093605041,1.2231816053390503,284.8770446777344,284.95001220703125,302.04998779296875,292.515380859375,298.8285827636719,297.6539001464844,284.8770751953125,1.0,0.6408928632736206,0.360530287027359,0.360530287027359,1.0,1.0,-3.416072130203247,0.911954402923584,2.504117727279663,0.1415828168392181,0.8295106291770935,0.8295106291770935,0.0,182.75506591796875,184.0,58872.890625,0.0,3338.670166015625,1.0,278.9005126953125,282.9006652832031,295.5469665527344,299.4060363769531,293.1499938964844,293.1499938964844,278.8500061035156,38637.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422900080680848,1.0,0.0,0.0,3.519370079040528,3.5193932056427,8.264624966614065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.7509765625,0.0,1411.662109375,1895.4371337890625,0.0,3793.246826171875,0.8758754134178162,1.0,0.0,3.0,1.0,0.0
18203880,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8270348310470581,0.3749028146266937,0.3403021395206451,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.8385341763496399,0.3921172618865967,0.3745849728584289,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.9990000128746032,0.7466927170753479,0.4679123163223266,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8831706047058105,0.4603923559188843,0.4385774731636047,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7416779398918152,0.2681396901607513,1.2224335670471191,284.9068908691406,284.95001220703125,302.04998779296875,292.50201416015625,298.824951171875,297.6495666503906,284.9078674316406,1.0,0.6411410570144653,0.3604315817356109,0.3604315817356109,1.0,1.0,-3.4151358604431152,0.911358118057251,2.5037777423858643,0.141143262386322,0.8304705619812012,0.8304705619812012,0.0,183.4174652099609,187.0,58647.3828125,0.0,3340.3681640625,1.0,278.8589172363281,282.9317932128906,295.5229187011719,299.32891845703125,293.1499938964844,293.1499938964844,279.1499938964844,38916.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944120466709137,1.0,0.0,0.0,3.4405410289764404,3.440563678741455,7.898539706729935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.5341796875,0.0,1332.95263671875,1895.4371337890625,0.0,3809.843505859375,0.8612436652183533,1.0,0.0,3.0,1.0,0.0
18203940,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8259212374687195,0.3747257590293884,0.3399631381034851,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8373044729232788,0.3917137086391449,0.3740847706794739,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.9990000128746032,0.7469542622566223,0.4694780707359314,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8819961547851562,0.4602907598018646,0.4383319020271301,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.74083411693573,0.2681430876255035,1.2220698595046997,285.0096130371094,284.95001220703125,302.04998779296875,292.489013671875,298.8239440917969,297.648681640625,285.0098571777344,1.0,0.6415668725967407,0.3603328764438629,0.3603328764438629,1.0,1.0,-3.4152724742889404,0.911106526851654,2.5041658878326416,0.1407585144042968,0.90276837348938,0.90276837348938,0.0,184.13723754882807,187.0,57946.859375,0.0,3344.8876953125,1.0,279.0963439941406,283.05352783203125,295.4586486816406,299.11395263671875,293.1499938964844,293.1499938964844,279.1499938964844,33978.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382914900779724,1.0,0.0,0.0,3.495600461959839,3.495622634887696,8.153365342877805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.9267578125,0.0,1353.5928955078125,1895.4371337890625,0.0,3756.8984375,0.8708590269088745,1.0,0.0,3.0,1.0,0.0
18204000,297.09930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8251355886459351,0.3746265769004822,0.3399125337600708,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8363372087478638,0.3913707733154297,0.3737939894199371,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.747208833694458,0.4708477258682251,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8811304569244385,0.460279643535614,0.4383458495140075,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7402400374412537,0.268221914768219,1.2224916219711304,284.99560546875,284.95001220703125,302.04998779296875,292.47637939453125,298.8233947753906,297.6483154296875,284.99444580078125,1.0,0.6421929597854614,0.3602342009544372,0.3602342009544372,1.0,1.0,-3.4170310497283936,0.9113708734512328,2.50566029548645,0.1405508071184158,0.9111931920051576,0.9111931920051576,0.0,184.8428497314453,175.0,58048.41015625,0.0,3353.083984375,1.0,279.1408386230469,283.0406799316406,295.4555358886719,299.1517333984375,293.1499938964844,293.1499938964844,278.8500061035156,33442.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363994598388672,1.0,0.0,0.0,3.559013843536377,3.559036493301392,8.451866619907378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.443359375,0.0,1415.618408203125,1895.4371337890625,0.0,3739.655517578125,0.883004367351532,1.0,0.0,3.0,1.0,0.0
18204060,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8259460926055908,0.374067097902298,0.3396186828613281,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8370544910430908,0.3907112181186676,0.3733136355876922,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.9990000128746032,0.7470136880874634,0.4689569771289825,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8822104334831238,0.4598954916000366,0.4381573498249054,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.7411312460899353,0.2680770456790924,1.2222799062728882,284.8780517578125,284.95001220703125,302.04998779296875,292.4642028808594,298.82000732421875,297.6447448730469,284.877685546875,1.0,0.6408661007881165,0.3601106703281402,0.3601106703281402,1.0,1.0,-3.413365125656128,0.9098225235939026,2.503542423248291,0.1400031596422195,0.8277831673622131,0.8277831673622131,0.0,183.8179168701172,175.0,58698.015625,0.0,3338.597900390625,1.0,278.9008483886719,282.9046630859375,295.49737548828125,299.3445129394531,293.1499938964844,293.1499938964844,278.8500061035156,38470.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942664384841919,1.0,0.0,0.0,3.5061607360839844,3.506183624267578,8.202702019843855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.0625,0.0,1396.7081298828125,1895.4371337890625,0.0,3796.6435546875,0.8727512359619141,1.0,0.0,3.0,1.0,0.0
18204120,297.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8273608684539795,0.3734312653541565,0.338964968919754,297.0719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8384765982627869,0.3899884521961212,0.3725583553314209,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.7471955418586731,0.4654825627803802,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8840944170951843,0.4594158828258514,0.4376379549503326,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7426189184188843,0.267854779958725,1.2210125923156738,284.9041442871094,284.95001220703125,302.04998779296875,292.45245361328125,298.8173522949219,297.6424560546875,284.9047546386719,1.0,0.6386789083480835,0.3599871397018432,0.3599871397018432,1.0,1.0,-3.4053492546081543,0.9068906903266908,2.4984586238861084,0.1388807147741317,0.8258906006813049,0.8258906006813049,0.0,181.8688201904297,178.0,58378.05859375,0.0,3308.75439453125,1.0,278.8590393066406,282.9339599609375,295.4740905761719,299.2655944824219,293.1499938964844,293.1499938964844,279.1499938964844,39023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9445403218269348,1.0,0.0,0.0,3.423245906829834,3.423268318176269,7.819328970981587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.83740234375,0.0,1316.4398193359375,1895.4371337890625,0.0,3813.646728515625,0.8574452996253967,1.0,0.0,3.0,1.0,0.0
18204180,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8278666138648987,0.3732387125492096,0.3385496139526367,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8389075398445129,0.3895663022994995,0.3719781935214996,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.9990000128746032,0.7482418417930603,0.4639982581138611,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.8848310112953186,0.4592894315719604,0.4373069703578949,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.743230938911438,0.2678513526916504,1.2203147411346436,285.0047302246094,284.95001220703125,302.04998779296875,292.44122314453125,298.8184814453125,297.64501953125,285.0047607421875,1.0,0.6378958225250244,0.3598635792732239,0.3598635792732239,1.0,1.0,-3.401112794876098,0.9051775336265564,2.495935201644897,0.1378561556339264,0.8954080939292908,0.8954080939292908,0.0,180.9884796142578,178.0,57612.75390625,0.0,3293.92333984375,1.0,279.0958251953125,283.0550537109375,295.40948486328125,299.0457763671875,293.1499938964844,293.1499938964844,279.1499938964844,34142.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384719133377076,1.0,0.0,0.0,3.473864316940308,3.473886251449585,8.052282396420196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8276.650390625,0.0,1332.6680908203125,1895.4371337890625,0.0,3758.541015625,0.866157591342926,1.0,0.0,3.0,1.0,0.0
18204240,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.82827228307724,0.3731376826763153,0.3384537100791931,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.8391544818878174,0.3892135918140411,0.3716343939304352,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.9990000128746032,0.7493824362754822,0.4631357192993164,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8853629231452942,0.4592620134353637,0.4372621178627014,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7437096238136292,0.2679338455200195,1.22054123878479,284.98980712890625,284.95001220703125,302.04998779296875,292.4305419921875,298.8201599121094,297.64813232421875,284.9886474609375,1.0,0.6375258564949036,0.3597400486469269,0.3597400486469269,1.0,1.0,-3.399761199951172,0.9043774604797364,2.4953837394714355,0.1372461169958114,0.9013071656227112,0.9013071656227112,0.0,180.5296325683593,181.0,57653.36328125,0.0,3288.16650390625,1.0,279.1406555175781,283.04254150390625,295.40673828125,299.0793762207031,293.1499938964844,293.1499938964844,278.8500061035156,33678.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362025260925292,1.0,0.0,0.0,3.53270959854126,3.532732009887696,8.327394880325301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.8193359375,0.0,1389.73974609375,1895.4371337890625,0.0,3737.859375,0.8772742748260498,1.0,0.0,3.0,1.0,0.0
18204300,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8280091881752014,0.3726110458374023,0.3382061421871185,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8387643098831177,0.3885736167430877,0.3711931109428406,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.7498548626899719,0.4632705748081207,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8851674795150757,0.4588929116725921,0.4371070861816406,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7436474561691284,0.2678195536136627,1.2205724716186523,284.87841796875,284.95001220703125,302.04998779296875,292.42041015625,298.8185119628906,297.64666748046875,284.8788146972656,1.0,0.6374616622924805,0.3596165180206299,0.3596165180206299,1.0,1.0,-3.39894700050354,0.9037459492683412,2.495201110839844,0.1367428749799728,0.820792555809021,0.820792555809021,0.0,180.5514678955078,181.0,58281.40234375,0.0,3286.428955078125,1.0,278.9015808105469,282.913818359375,295.4499816894531,299.2691345214844,293.1499938964844,293.1499938964844,278.8500061035156,38773.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420632123947144,1.0,0.0,0.0,3.472829341888428,3.472852230072021,8.047485380302533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.2392578125,0.0,1364.5936279296875,1895.4371337890625,0.0,3791.1884765625,0.8656602501869202,1.0,0.0,3.0,1.0,0.0
18204360,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8269350528717041,0.3720310032367706,0.3376747369766235,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8376230001449585,0.3878902494907379,0.3705515265464782,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.7499879002571106,0.4644800424575805,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8840976357460022,0.4584546387195587,0.4367000460624695,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.742906391620636,0.267644315958023,1.2198854684829712,284.9092102050781,284.95001220703125,302.04998779296875,292.4108581542969,298.8160400390625,297.6437072753906,284.9100341796875,1.0,0.637579619884491,0.3595765233039856,0.3595765233039856,1.0,1.0,-3.397674083709717,0.903206467628479,2.494467496871948,0.1364123523235321,0.8232802152633667,0.8232802152633667,0.0,181.04058837890625,184.0,58077.140625,0.0,3286.3525390625,1.0,278.8593139648437,282.9451599121094,295.4299011230469,299.1969299316406,293.1499938964844,293.1499938964844,279.1499938964844,38853.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437103867530824,1.0,0.0,0.0,3.3965163230896,3.396538496017456,7.697694854869042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.05517578125,0.0,1288.8857421875,1895.4371337890625,0.0,3806.127685546875,0.8515033721923828,1.0,0.0,3.0,1.0,0.0
