time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204420,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8259609937667847,0.3718552589416504,0.3373401463031769,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8365300297737122,0.3874799907207489,0.3700461685657501,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.9990000128746032,0.7503946423530579,0.4657835960388183,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8830769658088684,0.458343893289566,0.4364466369152069,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.7421954274177551,0.2676625847816467,1.2195831537246704,285.0093994140625,284.95001220703125,302.04998779296875,292.4019775390625,298.81597900390625,297.6437683105469,285.0094299316406,1.0,0.6379044651985168,0.3595365583896637,0.3595365583896637,1.0,1.0,-3.397558689117432,0.9030542373657228,2.494504451751709,0.1361670047044754,0.894226610660553,0.894226610660553,0.0,181.6231689453125,184.0,57410.59765625,0.0,3289.47216796875,1.0,279.0952453613281,283.0635986328125,295.3697814941406,298.98828125,293.1499938964844,293.1499938964844,279.1499938964844,33878.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377053380012512,1.0,0.0,0.0,3.4538369178771973,3.4538588523864746,7.95970493072673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.322265625,0.0,1310.6597900390625,1895.4371337890625,0.0,3751.559326171875,0.861485481262207,1.0,0.0,3.0,1.0,0.0
18204480,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8252663016319275,0.3717476427555084,0.3372818231582641,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8356515765190125,0.3871236145496368,0.3697414100170135,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.9990000128746032,0.7507664561271667,0.4669657051563263,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.8823117613792419,0.4583156108856201,0.4364438354969024,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7416926026344299,0.2677495181560516,1.2200373411178589,284.9944152832031,284.95001220703125,302.04998779296875,292.3937683105469,298.8161926269531,297.6441650390625,284.9932861328125,1.0,0.638450026512146,0.3594965636730194,0.3594965636730194,1.0,1.0,-3.3990845680236816,0.903423547744751,2.4956610202789307,0.1361037045717239,0.901653528213501,0.901653528213501,0.0,182.2264404296875,187.0,57519.19140625,0.0,3296.473388671875,1.0,279.1404724121094,283.0498046875,295.3710327148437,299.030517578125,293.1499938964844,293.1499938964844,278.8500061035156,33399.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356221556663512,1.0,0.0,0.0,3.5179193019866943,3.517941474914551,8.257812851297786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8815.1787109375,0.0,1372.37548828125,1895.4371337890625,0.0,3732.563720703125,0.8737646341323853,1.0,0.0,3.0,1.0,0.0
18204540,297.0956420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8241106271743774,0.3712067008018493,0.3370531499385834,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.834358811378479,0.386474996805191,0.3693239688873291,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.9990000128746032,0.7504304647445679,0.4687565267086029,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8810725808143616,0.4579396843910217,0.4363148510456085,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.7408376336097717,0.2676310539245605,1.2202101945877075,284.8825378417969,284.95001220703125,302.04998779296875,292.38629150390625,298.81317138671875,297.6402282714844,284.8827819824219,1.0,0.6391165256500244,0.3594565987586975,0.3594565987586975,1.0,1.0,-3.4005165100097656,0.9037601947784424,2.4967563152313232,0.1360837966203689,0.8223252296447754,0.8223252296447754,0.0,183.10972595214844,187.0,58214.7578125,0.0,3304.886474609375,1.0,278.9018249511719,282.9192810058594,295.41796875,299.2284545898437,293.1499938964844,293.1499938964844,278.8500061035156,38419.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417489171028136,1.0,0.0,0.0,3.4648239612579346,3.464846611022949,8.010426313376229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.6796875,0.0,1353.930908203125,1895.4371337890625,0.0,3788.335205078125,0.863638699054718,1.0,0.0,3.0,1.0,0.0
18204600,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8223237991333008,0.3706009089946747,0.336527019739151,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8325120210647583,0.3857752382755279,0.3686950206756592,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.9990000128746032,0.7497472167015076,0.4712970852851867,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118957519531,0.8791837096214294,0.4574861526489258,0.4359217286109924,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7394738793373108,0.2674437165260315,1.219602108001709,284.91192626953125,284.95001220703125,302.04998779296875,292.3795166015625,298.80938720703125,297.6352233886719,284.9127197265625,1.0,0.6398152709007263,0.3594166040420532,0.3594166040420532,1.0,1.0,-3.400978803634644,0.9037889838218688,2.49718976020813,0.1359499245882034,0.8249408006668091,0.8249408006668091,0.0,184.29788208007807,190.0,58065.40625,0.0,3312.847900390625,1.0,278.859375,282.94830322265625,295.40118408203125,299.16387939453125,293.1499938964844,293.1499938964844,279.1499938964844,38582.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9436891674995422,1.0,0.0,0.0,3.393399477005005,3.3934216499328613,7.683574381189828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8003.53271484375,0.0,1283.9493408203125,1895.4371337890625,0.0,3805.935302734375,0.8505758047103882,1.0,0.0,3.0,1.0,0.0
18204660,297.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.820773720741272,0.370395690202713,0.3361861407756805,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.830858588218689,0.385345309972763,0.3681922256946563,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7493495345115662,0.4736716151237488,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.877513587474823,0.4573572874069214,0.4356721341609955,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.738267719745636,0.2674487829208374,1.2193342447280884,285.0117492675781,284.95001220703125,302.04998779296875,292.3735656738281,298.807861328125,297.6335754394531,285.0118408203125,1.0,0.6405996084213257,0.3592987358570099,0.3592987358570099,1.0,1.0,-3.402193784713745,0.9038383960723876,2.4983553886413574,0.1356232464313507,0.8964645862579346,0.8964645862579346,0.0,185.44615173339844,190.0,57439.77734375,0.0,3322.31884765625,1.0,279.09521484375,283.0657043457031,295.34375,298.96112060546875,293.1499938964844,293.1499938964844,279.1499938964844,33696.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379156231880188,1.0,0.0,0.0,3.453695297241211,3.453716993331909,7.959051799844019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.541015625,0.0,1309.2315673828125,1895.4371337890625,0.0,3753.47509765625,0.8612877130508423,1.0,0.0,3.0,1.0,0.0
18204720,297.0968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8196219801902771,0.3702628016471863,0.3361182510852813,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8295396566390991,0.3849715292453766,0.3678856194019317,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9990000128746032,0.7489160895347595,0.4757027924060821,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8762392401695251,0.4573129117488861,0.4356688857078552,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.7373781800270081,0.2675286531448364,1.2198184728622437,284.9968566894531,284.95001220703125,302.04998779296875,292.368408203125,298.8069152832031,297.6327209472656,284.9956970214844,1.0,0.6415086388587952,0.3591808378696441,0.3591808378696441,1.0,1.0,-3.4047632217407227,0.9043021202087402,2.500460863113404,0.1354343295097351,0.9047696590423584,0.9047696590423584,0.0,186.5016326904297,178.0,57587.6015625,0.0,3334.380615234375,1.0,279.1404724121094,283.05126953125,295.34765625,299.0084533691406,293.1499938964844,293.1499938964844,278.8500061035156,33223.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360066652297974,1.0,0.0,0.0,3.520864963531494,3.5208873748779297,8.271647971014318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.8447265625,0.0,1374.1512451171875,1895.4371337890625,0.0,3736.072509765625,0.8742902874946594,1.0,0.0,3.0,1.0,0.0
18204780,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.8201155662536621,0.3696824014186859,0.3358082473278045,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8299248814582825,0.3842921257019043,0.3673900663852691,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.7480191588401794,0.4743526875972748,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8769427537918091,0.4569050669670105,0.4354623258113861,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7380013465881348,0.2673917710781097,1.2196701765060425,284.8811950683594,284.95001220703125,302.04998779296875,292.3641357421875,298.8039245605469,297.62957763671875,284.8809814453125,1.0,0.6404075622558594,0.3590629398822784,0.3590629398822784,1.0,1.0,-3.401764154434204,0.9029810428619384,2.4987831115722656,0.1349649578332901,0.8233267664909363,0.8233267664909363,0.0,185.74940490722656,178.0,58267.37890625,0.0,3323.078369140625,1.0,278.9017333984375,282.91680908203125,295.3973388671875,299.2106018066406,293.1499938964844,293.1499938964844,278.8500061035156,38297.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422680139541626,1.0,0.0,0.0,3.47051739692688,3.4705400466918945,8.036773806452402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.779296875,0.0,1358.8458251953125,1895.4371337890625,0.0,3793.04736328125,0.8647294044494629,1.0,0.0,3.0,1.0,0.0
18204840,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8212630152702332,0.3690307736396789,0.3351463377475738,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8310505747795105,0.3835549652576446,0.366627037525177,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.7475141882896423,0.4713076949119568,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8784984350204468,0.4564093947410583,0.4349324703216553,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7392578125,0.2671819031238556,1.2184858322143557,284.9071655273437,284.95001220703125,302.04998779296875,292.3607177734375,298.8013916015625,297.6274108886719,284.9076843261719,1.0,0.6384039521217346,0.3589450418949127,0.3589450418949127,1.0,1.0,-3.3943333625793457,0.9002573490142822,2.4940760135650635,0.1339249014854431,0.82253098487854,0.82253098487854,0.0,184.0079345703125,166.0,58004.03125,0.0,3295.89892578125,1.0,278.8593444824219,282.9447631835937,295.3822937011719,299.1436767578125,293.1499938964844,293.1499938964844,279.1499938964844,38782.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9441314935684204,1.0,0.0,0.0,3.3928050994873047,3.392827272415161,7.680882845306769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.3564453125,0.0,1284.758544921875,1895.4371337890625,0.0,3809.943115234375,0.8505377769470215,1.0,0.0,3.0,1.0,0.0
18204900,297.0927124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8235993385314941,0.3687957525253296,0.3346462547779083,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8333244323730469,0.383092850446701,0.3659597933292389,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9990000128746032,0.7481880187988281,0.4663381278514862,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.8813837170600891,0.4562424421310425,0.4345138072967529,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.7415214776992798,0.2671684622764587,1.2175002098083496,285.00299072265625,284.95001220703125,302.04998779296875,292.3582458496094,298.802001953125,297.62969970703125,285.0025329589844,1.0,0.6357077956199646,0.358827143907547,0.358827143907547,1.0,1.0,-3.3852651119232178,0.8970158696174622,2.4882493019104004,0.1326703578233719,0.8892142176628113,0.8892142176628113,0.0,181.3181610107422,166.0,57223.921875,0.0,3259.6220703125,1.0,279.0950622558594,283.0609741210937,295.32568359375,298.9341735839844,293.1499938964844,293.1499938964844,279.1499938964844,34044.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379526972770692,1.0,0.0,0.0,3.4451329708099365,3.445154905319214,7.919637710074312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.521484375,0.0,1303.15478515625,1895.4371337890625,0.0,3753.812744140625,0.8596175909042358,1.0,0.0,3.0,1.0,0.0
18204960,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.8271636366844177,0.3686475455760956,0.3344090282917022,297.0690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8367814421653748,0.3826894164085388,0.365467220544815,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.9990000128746032,0.7497789263725281,0.4595787823200226,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.8856520652770996,0.4561598896980285,0.4343183934688568,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7448660731315613,0.2672275602817535,1.2171505689620972,284.9830017089844,284.95001220703125,302.04998779296875,292.35675048828125,298.8045349121094,297.63427734375,284.9814758300781,1.0,0.6325082778930664,0.3587889671325683,0.3587889671325683,1.0,1.0,-3.375605344772339,0.893810510635376,2.481794834136963,0.1315989941358566,0.8902607560157776,0.8902607560157776,0.0,177.82029724121094,169.0,57155.21484375,0.0,3217.528076171875,1.0,279.140380859375,283.0456237792969,295.3301696777344,298.9707336425781,293.1499938964844,293.1499938964844,279.45001220703125,33845.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353179335594176,1.0,0.0,0.0,3.4994025230407715,3.499424695968628,8.171110721377772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.58056640625,0.0,1356.53369140625,1895.4371337890625,0.0,3729.787353515625,0.8698717355728149,1.0,0.0,3.0,1.0,0.0
18205020,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8292189836502075,0.3686099350452423,0.334217220544815,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.8387153744697571,0.3823696970939636,0.3650270402431488,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.9990000128746032,0.7520633339881897,0.4556595981121063,297.1169128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.8881564736366272,0.456178069114685,0.4341816008090973,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7468883395195007,0.2673626542091369,1.2171480655670166,285.0631408691406,284.95001220703125,302.04998779296875,292.3562316894531,298.80859375,297.6405029296875,285.0633239746094,1.0,0.6309434771537781,0.3587507605552673,0.3587507605552673,1.0,1.0,-3.369948625564575,0.8919050693511963,2.478043556213379,0.130721166729927,0.967940390110016,0.967940390110016,0.0,175.79811096191406,169.0,56426.83984375,0.0,3193.149169921875,1.0,279.3953552246094,283.1485290527344,295.3069152832031,298.8341979980469,293.1499938964844,293.1499938964844,279.45001220703125,31355.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291470050811768,1.0,0.0,0.0,3.5886409282684326,3.588663578033448,8.593168558945763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.4873046875,0.0,1431.8045654296875,1895.4371337890625,0.0,3673.320068359375,0.8891676068305969,1.0,0.0,3.0,1.0,0.0
18205080,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.8306666612625122,0.368568480014801,0.3341876864433288,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8399980068206787,0.3820549249649048,0.3647186756134033,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.7543584108352661,0.4530688226222992,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.8899083733558655,0.4562097191810608,0.4342021048069,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.748354971408844,0.2675233781337738,1.2177127599716189,285.0345764160156,284.95001220703125,302.04998779296875,292.35675048828125,298.8130187988281,297.64703369140625,285.0317687988281,1.0,0.6299511194229126,0.3587125539779663,0.3587125539779663,1.0,1.0,-3.367126226425171,0.8908956050872803,2.47623062133789,0.1302477419376373,0.9828035235404968,0.9828035235404968,0.0,174.51385498046875,172.0,56596.16796875,0.0,3179.428466796875,1.0,279.441162109375,283.1182556152344,295.3316955566406,298.9180603027344,293.1499938964844,293.1499938964844,279.1499938964844,31384.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276599287986756,1.0,0.0,0.0,3.683185338973999,3.68320894241333,9.051914275914896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8690.166015625,0.0,1535.5531005859375,1895.4371337890625,0.0,3659.673583984375,0.9093271493911744,1.0,0.0,3.0,1.0,0.0
18205140,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8310901522636414,0.3679831922054291,0.3339252769947052,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8403043150901794,0.381370335817337,0.3642565608024597,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9990000128746032,0.7557031512260437,0.4519715011119842,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8905304670333862,0.4557887017726898,0.4340339601039886,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7489609718322754,0.2674158215522766,1.217848777770996,284.8851623535156,284.95001220703125,302.04998779296875,292.3583374023437,298.8134460449219,297.6481018066406,284.8810119628906,1.0,0.6293858289718628,0.3586743772029876,0.3586743772029876,1.0,1.0,-3.3648977279663086,0.8900719881057739,2.474825859069824,0.1298955082893371,0.8866487145423889,0.8866487145423889,0.0,173.92713928222656,172.0,57570.15234375,0.0,3171.06103515625,1.0,279.19732666015625,282.9434509277344,295.39617919921875,299.1522827148437,293.1499938964844,293.1499938964844,279.1499938964844,35694.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348827004432678,1.0,0.0,0.0,3.6829097270965576,3.682934045791626,9.050559697243444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8443.74609375,0.0,1567.7850341796875,1895.4371337890625,0.0,3725.8134765625,0.9103654623031616,1.0,0.0,3.0,1.0,0.0
18205200,297.0935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8302956223487854,0.3671999871730804,0.333254337310791,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.839474618434906,0.3805358111858368,0.3635030090808868,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9990000128746032,0.7563452124595642,0.4524534046649933,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.889823853969574,0.4551612138748169,0.4334922730922699,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7485195398330688,0.2671530246734619,1.2168972492218018,284.8901672363281,284.95001220703125,302.04998779296875,292.36102294921875,298.8113708496094,297.645751953125,284.8914489746094,1.0,0.6290768384933472,0.3586361706256866,0.3586361706256866,1.0,1.0,-3.3619680404663086,0.8890255093574524,2.472942590713501,0.1294682621955871,0.8674132227897644,0.8674132227897644,0.0,174.0097198486328,175.0,57368.34765625,0.0,3164.978271484375,1.0,279.1576538085937,282.9538269042969,295.39013671875,299.10333251953125,293.1499938964844,293.1499938964844,279.45001220703125,38056.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937719225883484,1.0,0.0,0.0,3.610193967819214,3.610217809677124,8.696696909282764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.685546875,0.0,1504.5528564453125,1895.4371337890625,0.0,3751.685791015625,0.8977857232093811,1.0,0.0,3.0,1.0,0.0
18205260,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8294300436973572,0.366873174905777,0.3327533304691314,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8385145664215088,0.3799854218959808,0.3628539443016052,297.24493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9990000128746032,0.7571666240692139,0.4532922506332397,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.8889570832252502,0.454882949590683,0.4330630600452423,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.7479281425476074,0.2670658528804779,1.2161335945129397,285.0053100585937,284.95001220703125,302.0498046875,292.3641357421875,298.8116760253906,297.6463317871094,285.0069580078125,1.0,0.6290306448936462,0.3586451113224029,0.3586451113224029,1.0,1.0,-3.360154390335083,0.8884696364402771,2.47168493270874,0.1292321532964706,0.9440343379974364,0.9440343379974364,0.0,174.2975311279297,175.0,56556.4921875,0.0,3162.57861328125,1.0,279.40045166015625,283.0905456542969,295.3358764648437,298.8963928222656,293.1499938964844,293.1499938964844,279.45001220703125,34007.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317944049835204,1.0,0.0,0.0,3.656221628189087,3.656245470046997,8.919865877032862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.662109375,0.0,1525.1644287109375,1895.4371337890625,0.0,3697.577880859375,0.906672179698944,1.0,0.0,3.0,1.0,0.0
18205320,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8288127183914185,0.3666500747203827,0.3325745165348053,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8377045392990112,0.3794845342636108,0.362411618232727,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.9990000128746032,0.7579016089439392,0.4541358351707458,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8882813453674316,0.4547021090984344,0.432907223701477,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7474650144577026,0.2670178115367889,1.216027855873108,284.9983825683594,284.95001220703125,302.0492858886719,292.3669738769531,298.8121643066406,297.64715576171875,284.9971923828125,1.0,0.6292542815208435,0.3586540222167969,0.3586540222167969,1.0,1.0,-3.360105276107788,0.8884832262992859,2.4716219902038574,0.1292063444852829,0.9575194716453552,0.9575194716453552,0.0,174.66781616210938,178.0,56648.94140625,0.0,3164.593994140625,1.0,279.44219970703125,283.0829772949219,295.3448791503906,298.94561767578125,293.1499938964844,293.1499938964844,279.1499938964844,33362.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929582953453064,1.0,0.0,0.0,3.720404148101807,3.720428466796875,9.235778861693688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8700.6025390625,0.0,1592.8009033203125,1895.4371337890625,0.0,3677.317626953125,0.9192143082618712,1.0,0.0,3.0,1.0,0.0
18205380,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8276048302650452,0.3659269511699676,0.3322153389453888,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8363341093063354,0.3786263465881347,0.361828476190567,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.7577768564224243,0.4557807445526123,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8869712352752686,0.4541090428829193,0.4326067566871643,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7464931011199951,0.2666946649551391,1.215442776679993,284.87060546875,284.95001220703125,302.0483703613281,292.3695068359375,298.8084716796875,297.6425170898437,284.8685913085937,1.0,0.6296288371086121,0.3586629629135132,0.3586629629135132,1.0,1.0,-3.3598883152008057,0.8884400725364685,2.4714481830596924,0.1292303204536438,0.8670954704284668,0.8670954704284668,0.0,175.3931884765625,178.0,57508.58203125,0.0,3168.266357421875,1.0,279.1969909667969,282.93218994140625,295.4027404785156,299.1603698730469,293.1499938964844,293.1499938964844,279.1499938964844,37690.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359081983566284,1.0,0.0,0.0,3.685546398162842,3.685570955276489,9.06352283891465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.91015625,0.0,1585.8466796875,1895.4371337890625,0.0,3735.17431640625,0.9122883677482604,1.0,0.0,3.0,1.0,0.0
18205440,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8255264163017273,0.3650329113006592,0.3314733803272247,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.834175169467926,0.3776249885559082,0.3609558343887329,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.7570881843566895,0.4584588408470154,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8847416043281555,0.4533387422561645,0.4319584667682647,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7447742819786072,0.2662132680416107,1.2137106657028198,284.8929748535156,284.95001220703125,302.047119140625,292.3717956542969,298.80279541015625,297.63531494140625,284.89459228515625,1.0,0.6300373077392578,0.3586718738079071,0.3586718738079071,1.0,1.0,-3.3583059310913086,0.8879624009132385,2.470343589782715,0.1291132271289825,0.858288586139679,0.858288586139679,0.0,176.52439880371094,181.0,57284.0390625,0.0,3171.2119140625,1.0,279.1576232910156,282.95904541015625,295.394287109375,299.1024780273437,293.1499938964844,293.1499938964844,279.45001220703125,39003.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379328489303588,1.0,0.0,0.0,3.599360942840576,3.599385023117065,8.644583999739552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.39990234375,0.0,1499.7139892578125,1895.4371337890625,0.0,3753.6318359375,0.8963472247123718,1.0,0.0,3.0,1.0,0.0
18205500,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0095520019531,0.8236177563667297,0.3645848035812378,0.3308958113193512,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.8321354389190674,0.3769069612026214,0.3601771891117096,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9990000128746032,0.7566738724708557,0.4610786139965057,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8826499581336975,0.4529228508472442,0.4314259588718414,297.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7431312203407288,0.2659164667129516,1.2121187448501587,285.0099792480469,284.95001220703125,302.04547119140625,292.373779296875,298.7996826171875,297.6316833496094,285.01153564453125,1.0,0.6305281519889832,0.3586808145046234,0.3586808145046234,1.0,1.0,-3.357266902923584,0.8876603841781616,2.469606399536133,0.1289969235658645,0.9375592470169068,0.9375592470169068,0.0,177.65716552734375,181.0,56492.1328125,0.0,3175.38330078125,1.0,279.400146484375,283.0970153808594,295.3406677246094,298.896240234375,293.1499938964844,293.1499938964844,279.45001220703125,34294.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931598663330078,1.0,0.0,0.0,3.645477533340454,3.645501136779785,8.867519341038133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.06298828125,0.0,1515.40087890625,1895.4371337890625,0.0,3695.7861328125,0.9045936465263368,1.0,0.0,3.0,1.0,0.0
18205560,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8221755623817444,0.3642524778842926,0.3306379616260528,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8304792046546936,0.3762639164924621,0.3596148192882538,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.7562738656997681,0.4633171856403351,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8810204863548279,0.4526266455650329,0.4311771094799042,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7418414950370789,0.2656954526901245,1.2112809419631958,285.0032958984375,284.95001220703125,302.04351806640625,292.3755187988281,298.79705810546875,297.6290588378906,285.0021667480469,1.0,0.6311506032943726,0.3586231172084808,0.3586231172084808,1.0,1.0,-3.357664108276367,0.8876273036003113,2.4700369834899902,0.1288563311100006,0.9527623057365416,0.9527623057365416,0.0,178.68812561035156,184.0,56590.6953125,0.0,3182.18408203125,1.0,279.442138671875,283.08990478515625,295.3505249023437,298.9468688964844,293.1499938964844,293.1499938964844,279.1499938964844,33474.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292042255401612,1.0,0.0,0.0,3.7093544006347656,3.709378480911255,9.18099829050334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.8154296875,0.0,1581.00634765625,1895.4371337890625,0.0,3673.8447265625,0.9168402552604676,1.0,0.0,3.0,1.0,0.0
18205620,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.8203471899032593,0.3634364902973175,0.3302072286605835,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8284879326820374,0.3752879202365875,0.3589288890361786,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9990000128746032,0.7550644874572754,0.4660206139087677,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8790144324302673,0.4519380033016205,0.4307972192764282,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.740264892578125,0.2652337849140167,1.210088849067688,284.8766174316406,284.95001220703125,302.0411682128906,292.376953125,298.7911682128906,297.6222839355469,284.8746643066406,1.0,0.6318187117576599,0.3585654199123382,0.3585654199123382,1.0,1.0,-3.3576855659484863,0.8874583840370178,2.470227003097534,0.1287298649549484,0.8648505210876465,0.8648505210876465,0.0,179.92352294921875,184.0,57452.953125,0.0,3189.310546875,1.0,279.1972351074219,282.9403076171875,295.4088134765625,299.1624755859375,293.1499938964844,293.1499938964844,279.1499938964844,37738.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354680776596068,1.0,0.0,0.0,3.674085855484009,3.674110412597656,9.00724387520313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.1435546875,0.0,1573.2275390625,1895.4371337890625,0.0,3731.157958984375,0.9097864031791688,1.0,0.0,3.0,1.0,0.0
18205680,297.0765686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.8178167939186096,0.3624573051929474,0.3294011354446411,297.04833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8259033560752869,0.3741859793663025,0.3579694926738739,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.9990000128746032,0.7532870769500732,0.4694739580154419,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.876319944858551,0.4510847628116607,0.4300811290740967,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7381454706192017,0.2646457552909851,1.2078847885131836,284.8986511230469,284.95001220703125,302.0384826660156,292.3781433105469,298.78424072265625,297.6142272949219,284.9001770019531,1.0,0.632440984249115,0.3585077226161957,0.3585077226161957,1.0,1.0,-3.3562052249908447,0.8868117928504944,2.469393253326416,0.1284470856189727,0.8578781485557556,0.8578781485557556,0.0,181.44419860839844,187.0,57252.296875,0.0,3194.705078125,1.0,279.15771484375,282.9662475585937,295.4003601074219,299.1061096191406,293.1499938964844,293.1499938964844,279.45001220703125,38900.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375219345092772,1.0,0.0,0.0,3.590874195098877,3.590898036956787,8.603866490375367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.041015625,0.0,1489.7261962890625,1895.4371337890625,0.0,3749.888427734375,0.8944167494773865,1.0,0.0,3.0,1.0,0.0
18205740,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8155471682548523,0.3619200885295868,0.3287567496299743,297.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8235406875610352,0.3733713030815124,0.3571101427078247,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.751819908618927,0.4726810455322265,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8738923668861389,0.4505852162837982,0.4294824302196502,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.7362133264541626,0.2642552852630615,1.2059038877487185,285.0140075683594,284.95001220703125,302.03546142578125,292.3790283203125,298.7802429199219,297.6102600097656,285.0154724121094,1.0,0.633083701133728,0.3584500253200531,0.3584500253200531,1.0,1.0,-3.3551480770111084,0.8863027095794678,2.4688453674316406,0.1281532049179077,0.9376471638679504,0.9376471638679504,0.0,182.87794494628903,187.0,56479.5703125,0.0,3200.55078125,1.0,279.3999938964844,283.1023254394531,295.34649658203125,298.90118408203125,293.1499938964844,293.1499938964844,279.45001220703125,34184.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931294083595276,1.0,0.0,0.0,3.639432907104492,3.6394565105438232,8.838136977828981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.203125,0.0,1507.9017333984375,1895.4371337890625,0.0,3692.997314453125,0.9031569957733154,1.0,0.0,3.0,1.0,0.0
18205800,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.813802182674408,0.3615030348300934,0.328430026769638,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.821616530418396,0.3726358413696289,0.3564681112766266,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.750421404838562,0.4753837585449219,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.8719959855079651,0.4502060115337372,0.4291646182537079,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.7346899509429932,0.2639460563659668,1.204704999923706,285.0062255859375,284.95001220703125,302.0320739746094,292.3796691894531,298.77734375,297.6078186035156,285.0050048828125,1.0,0.6338083744049072,0.3583923280239105,0.3583923280239105,1.0,1.0,-3.355408191680908,0.8862118721008301,2.469196319580078,0.1280097514390945,0.9532714486122132,0.9532714486122132,0.0,184.14596557617188,175.0,56588.4609375,0.0,3208.3994140625,1.0,279.4420471191406,283.093994140625,295.3556823730469,298.9520874023437,293.1499938964844,293.1499938964844,279.1499938964844,33373.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290202856063844,1.0,0.0,0.0,3.705134630203247,3.705158710479736,9.160122544926708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8694.375,0.0,1575.4266357421875,1895.4371337890625,0.0,3672.15771484375,0.915822207927704,1.0,0.0,3.0,1.0,0.0
18205860,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8137484192848206,0.3605938851833343,0.3278626799583435,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8214038610458374,0.3715583682060241,0.3556306660175323,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9990000128746032,0.7485257983207703,0.4746601283550262,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8720847368240356,0.4494216740131378,0.4286409020423889,297.1160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.734676718711853,0.2633807361125946,1.202800750732422,284.87548828125,284.95001220703125,302.0283508300781,292.3800354003906,298.7724609375,297.6033630371094,284.873046875,1.0,0.6324804425239563,0.358338713645935,0.358338713645935,1.0,1.0,-3.349949598312378,0.8842985033988953,2.465651035308838,0.1275864392518997,0.8631447553634644,0.8631447553634644,0.0,183.58444213867188,175.0,57392.6484375,0.0,3192.92431640625,1.0,279.1972961425781,282.9408569335937,295.4127502441406,299.1658630371094,293.1499938964844,293.1499938964844,279.1499938964844,37728.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353737235069276,1.0,0.0,0.0,3.670292615890503,3.6703171730041504,8.98865437193308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.4892578125,0.0,1568.8663330078125,1895.4371337890625,0.0,3730.296630859375,0.9088547825813292,1.0,0.0,3.0,1.0,0.0
18205920,297.06591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8142462372779846,0.3595179319381714,0.3268714845180511,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8218299150466919,0.3703497350215912,0.3544686138629913,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9990000128746032,0.7468940019607544,0.4723244309425354,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8729072213172913,0.4484645426273346,0.4277263879776001,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.7351923584938049,0.2626756131649017,1.1996018886566162,284.8928527832031,284.95001220703125,302.0242614746094,292.380126953125,298.7672119140625,297.5989990234375,284.8939819335937,1.0,0.6301965713500977,0.358285129070282,0.358285129070282,1.0,1.0,-3.3396122455596924,0.8808386921882629,2.458773374557495,0.126557394862175,0.8518591523170471,0.8518591523170471,0.0,182.0537872314453,163.0,57042.59375,0.0,3161.10595703125,1.0,279.1577453613281,282.9649963378906,295.4018249511719,299.1009216308594,293.1499938964844,293.1499938964844,279.45001220703125,39208.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9373181462287904,1.0,0.0,0.0,3.5791046619415283,3.5791285037994385,8.547558536520228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.00048828125,0.0,1479.2586669921875,1895.4371337890625,0.0,3748.03125,0.8919426798820496,1.0,0.0,3.0,1.0,0.0
18205980,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8159242272377014,0.3588966131210327,0.3260187208652496,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.8233616352081299,0.3694293200969696,0.3533752560615539,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.9990000128746032,0.7464714050292969,0.4680641591548919,297.0801696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.875008225440979,0.4478606581687927,0.4268963634967804,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.736659824848175,0.2621721029281616,1.1964643001556396,285.0023193359375,284.95001220703125,302.01983642578125,292.37994384765625,298.7644958496094,297.59832763671875,285.0030822753906,1.0,0.6271733045578003,0.3582315444946289,0.3582315444946289,1.0,1.0,-3.327378749847412,0.876777172088623,2.450601577758789,0.1252767145633697,0.9248887300491332,0.9248887300491332,0.0,179.55789184570312,163.0,56090.671875,0.0,3119.80029296875,1.0,279.3995666503906,283.09832763671875,295.3443603515625,298.8831481933594,293.1499938964844,293.1499938964844,279.45001220703125,34592.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9306651949882508,1.0,0.0,0.0,3.618585586547852,3.618608951568604,8.737173970985168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8069.8447265625,0.0,1488.06005859375,1895.4371337890625,0.0,3687.23681640625,0.8987653851509094,1.0,0.0,3.0,1.0,0.0
18206040,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8189111351966858,0.358406126499176,0.3254706263542175,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.8261037468910217,0.3685891926288605,0.352475106716156,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.9990000128746032,0.7469862699508667,0.4619073271751404,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.8785420656204224,0.4473721385002136,0.4263198971748352,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.7392282485961914,0.2617618441581726,1.1940295696258545,284.9870300292969,284.95001220703125,302.0150451660156,292.3795166015625,298.7628173828125,297.5993347167969,284.9852905273437,1.0,0.623619794845581,0.3581779599189758,0.3581779599189758,1.0,1.0,-3.314614534378052,0.8725444078445435,2.442070245742798,0.1239557117223739,0.9302515983581544,0.9302515983581544,0.0,176.1986846923828,166.0,55961.05078125,0.0,3072.725341796875,1.0,279.44189453125,283.0871276855469,295.3495483398437,298.91717529296875,293.1499938964844,293.1499938964844,279.1499938964844,34048.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276530146598816,1.0,0.0,0.0,3.670942306518554,3.670966148376465,8.991836466520908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.80078125,0.0,1541.9111328125,1895.4371337890625,0.0,3659.610107421875,0.9084960222244264,1.0,0.0,3.0,1.0,0.0
18206100,297.0615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.820136308670044,0.3574844002723694,0.3248206377029419,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.827141284942627,0.3674584925174713,0.3515175580978393,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.9990000128746032,0.7473917007446289,0.458794891834259,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8801068663597107,0.4465256929397583,0.4256692826747894,297.1035461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.7403152585029602,0.2611522972583771,1.191585659980774,284.8622741699219,284.95001220703125,302.00994873046875,292.3788146972656,298.7591857910156,297.5975036621094,284.861328125,1.0,0.6216506958007812,0.3581243753433227,0.3581243753433227,1.0,1.0,-3.305206537246704,0.8693884015083313,2.4358181953430176,0.1228113248944282,0.8379696607589722,0.8379696607589722,0.0,174.38067626953125,166.0,56511.41015625,0.0,3041.965087890625,1.0,279.1983947753906,282.94683837890625,295.4024658203125,299.1090087890625,293.1499938964844,293.1499938964844,279.1499938964844,39155.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329416155815125,1.0,0.0,0.0,3.60596776008606,3.605991840362549,8.676347533764783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8319.396484375,0.0,1508.057861328125,1895.4371337890625,0.0,3708.074462890625,0.8953213095664978,1.0,0.0,3.0,1.0,0.0
18206160,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8199828267097473,0.356475293636322,0.3238794803619385,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8268868327140808,0.3662594556808471,0.350361168384552,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9990000128746032,0.7475086450576782,0.457738846540451,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8801538944244385,0.4455782473087311,0.4247561693191528,297.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7402377724647522,0.2604622542858124,1.1884441375732422,284.8927307128906,284.95001220703125,302.0044860839844,292.3778381347656,298.7555236816406,297.5946655273437,284.8940734863281,1.0,0.6201109886169434,0.3582718074321747,0.3582718074321747,1.0,1.0,-3.2965362071990967,0.8670197129249573,2.429516553878784,0.1223928406834602,0.8338677883148193,0.8338677883148193,0.0,173.531982421875,169.0,56114.86328125,0.0,3018.399169921875,1.0,279.1582336425781,282.98406982421875,295.3890686035156,299.0322570800781,293.1499938964844,293.1499938964844,279.45001220703125,39871.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337332844734192,1.0,0.0,0.0,3.5035319328308105,3.5035552978515625,8.190406788344262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7755.95263671875,0.0,1404.044677734375,1895.4371337890625,0.0,3715.312744140625,0.8759361505508423,1.0,0.0,3.0,1.0,0.0
18206220,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8196498155593872,0.355903148651123,0.323147714138031,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8263906240463257,0.3653455972671509,0.3493467271327972,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.9990000128746032,0.747943103313446,0.4572963118553161,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8799142837524414,0.4449823796749115,0.4240061342716217,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.7399311661720276,0.259976327419281,1.1857199668884275,285.00274658203125,284.95001220703125,301.9986877441406,292.3765869140625,298.7541809082031,297.59478759765625,285.0035095214844,1.0,0.6190070509910583,0.3584192395210266,0.3584192395210266,1.0,1.0,-3.2897205352783203,0.86528080701828,2.4244396686553955,0.1221513673663139,0.907319724559784,0.907319724559784,0.0,173.03807067871094,169.0,55257.73046875,0.0,3000.927490234375,1.0,279.397705078125,283.1158447265625,295.33270263671875,298.8172607421875,293.1499938964844,293.1499938964844,279.45001220703125,34649.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926346480846405,1.0,0.0,0.0,3.546525478363037,3.546548128128052,8.392656241085206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.75048828125,0.0,1411.2457275390625,1895.4371337890625,0.0,3647.608154296875,0.8828529119491577,1.0,0.0,3.0,1.0,0.0
