time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206280,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8194139003753662,0.3554248809814453,0.3227263689041137,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8259043097496033,0.3644958734512329,0.3485502898693084,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.9990000128746032,0.7483254671096802,0.4571190476417541,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8796966671943665,0.4444845914840698,0.4235337674617767,297.0970153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7396515011787415,0.2595641613006592,1.1838244199752808,284.9909362792969,284.95001220703125,301.9925537109375,292.3750915527344,298.7533264160156,297.5954895019531,284.9897155761719,1.0,0.6183125376701355,0.3585666716098785,0.3585666716098785,1.0,1.0,-3.2851922512054443,0.8642693161964417,2.4209229946136475,0.1221606656908989,0.9154878854751588,0.9154878854751588,0.0,172.76417541503906,172.0,55235.45703125,0.0,2989.657958984375,1.0,279.4412841796875,283.10650634765625,295.3404235839844,298.857421875,293.1499938964844,293.1499938964844,279.1499938964844,33925.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230335354804992,1.0,0.0,0.0,3.603079319000244,3.603102445602417,8.662453865326825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8528.1962890625,0.0,1466.267578125,1895.4371337890625,0.0,3617.126708984375,0.8932446837425232,1.0,0.0,3.0,1.0,0.0
18206340,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8185105323791504,0.3544983863830566,0.3221445381641388,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8248018026351929,0.363344669342041,0.3476472496986389,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.9990000128746032,0.7478756904602051,0.4578984081745147,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.8787676692008972,0.4436213374137878,0.4229393899440765,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.738836407661438,0.2589322328567505,1.1816524267196655,284.87237548828125,284.95001220703125,301.986083984375,292.3733215332031,298.7496337890625,297.59246826171875,284.8717956542969,1.0,0.6178909540176392,0.3587141036987304,0.3587141036987304,1.0,1.0,-3.2810189723968506,0.8633669018745422,2.417652130126953,0.1222620755434036,0.8298389315605164,0.8298389315605164,0.0,172.93833923339844,172.0,55859.58203125,0.0,2981.680419921875,1.0,279.19989013671875,282.9706420898437,295.3964233398437,299.0574035644531,293.1499938964844,293.1499938964844,279.1499938964844,38918.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284668564796448,1.0,0.0,0.0,3.5430004596710205,3.543024063110352,8.375982361030765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.25,0.0,1438.5478515625,1895.4371337890625,0.0,3667.080322265625,0.8812166452407837,1.0,0.0,3.0,1.0,0.0
18206400,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8167391419410706,0.3534672856330871,0.321242094039917,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.822928249835968,0.3621132671833038,0.3465185463428497,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.7468957901000977,0.4597582817077636,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8769385814666748,0.4426473081111908,0.4220585525035858,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7373195886611938,0.2582075893878937,1.1786305904388428,284.902587890625,284.95001220703125,301.9792785644531,292.3713073730469,298.74481201171875,297.5880432128906,284.9036865234375,1.0,0.6176192760467529,0.3588615357875824,0.3588615357875824,1.0,1.0,-3.276120185852051,0.8622319102287292,2.4138882160186768,0.1222771629691124,0.829159677028656,0.829159677028656,0.0,173.56781005859375,175.0,55577.10546875,0.0,2974.716796875,1.0,279.1587219238281,283.0049743652344,295.3852233886719,298.9911804199219,293.1499938964844,293.1499938964844,279.45001220703125,39372.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929698646068573,1.0,0.0,0.0,3.452157735824585,3.4521803855896,7.951966836117208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7709.650390625,0.0,1347.8629150390625,1895.4371337890625,0.0,3678.37841796875,0.8642265796661377,1.0,0.0,3.0,1.0,0.0
18206460,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8150546550750732,0.3528351187705993,0.3205134570598602,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.821092426776886,0.3611405789852142,0.3455032110214233,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9990000128746032,0.7461018562316895,0.4617027342319488,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8751612901687622,0.4419964253902435,0.4213122129440307,297.08856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7358278632164001,0.2576658427715301,1.1759051084518433,285.0089416503906,284.95001220703125,301.97216796875,292.3690185546875,298.7417297363281,297.5863342285156,285.009521484375,1.0,0.6175246834754944,0.358938455581665,0.358938455581665,1.0,1.0,-3.2721824645996094,0.8612110018730164,2.410971403121948,0.1221487075090408,0.9027695059776306,0.9027695059776306,0.0,174.27804565429688,175.0,54822.20703125,0.0,2970.2763671875,1.0,279.39654541015625,283.13116455078125,295.32958984375,298.7846984863281,293.1499938964844,293.1499938964844,279.45001220703125,34214.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922863245010376,1.0,0.0,0.0,3.503432273864746,3.5034544467926025,8.189940672309604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7937.02587890625,0.0,1363.3131103515625,1895.4371337890625,0.0,3615.558349609375,0.8728976845741272,1.0,0.0,3.0,1.0,0.0
18206520,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8136796355247498,0.3522813022136688,0.3200632333755493,297.0135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8194857239723206,0.3602196276187897,0.344679445028305,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.9990000128746032,0.7452172636985779,0.4634903967380523,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8736705780029297,0.4414294362068176,0.4208152592182159,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7345606088638306,0.2571859359741211,1.1738957166671753,284.99542236328125,284.95001220703125,301.9646911621094,292.3664855957031,298.739013671875,297.585205078125,284.9941101074219,1.0,0.6176269054412842,0.3590153455734253,0.3590153455734253,1.0,1.0,-3.269784688949585,0.8606677651405334,2.4091169834136963,0.1221812143921852,0.911508858203888,0.911508858203888,0.0,174.9884033203125,178.0,54865.484375,0.0,2969.1259765625,1.0,279.44091796875,283.1189880371094,295.3367919921875,298.8290100097656,293.1499938964844,293.1499938964844,279.1499938964844,33553.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200798869132996,1.0,0.0,0.0,3.566649436950684,3.5666723251342773,8.488171374665399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.6240234375,0.0,1424.508544921875,1895.4371337890625,0.0,3589.8955078125,0.8847983479499817,1.0,0.0,3.0,1.0,0.0
18206580,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8118319511413574,0.3512837588787079,0.3194424211978912,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8174684047698975,0.3589989244937897,0.3437381088733673,297.09442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.743518590927124,0.46585613489151,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8717313408851624,0.4404981434345245,0.420184314250946,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7329546809196472,0.2564844787120819,1.1715511083602903,284.8766784667969,284.95001220703125,301.9568786621094,292.3636779785156,298.73388671875,297.5809020996094,284.87603759765625,1.0,0.6178310513496399,0.3590922653675079,0.3590922653675079,1.0,1.0,-3.267175912857056,0.8600538372993469,2.4071218967437744,0.1222461238503456,0.8272692561149597,0.8272692561149597,0.0,175.9598846435547,178.0,55531.12890625,0.0,2968.978515625,1.0,279.20068359375,282.9823303222656,295.3918762207031,299.0312805175781,293.1499938964844,293.1499938964844,279.1499938964844,38581.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260296821594238,1.0,0.0,0.0,3.512256145477295,3.512279272079468,8.231247647927376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.4814453125,0.0,1403.839111328125,1895.4371337890625,0.0,3644.696533203125,0.8741423487663269,1.0,0.0,3.0,1.0,0.0
18206640,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8092708587646484,0.3501814901828766,0.318499356508255,297.0056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.814851701259613,0.3576968014240265,0.3425674438476562,297.075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.9990000128746032,0.741349458694458,0.4689781367778778,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8691366910934448,0.439455896615982,0.4192634224891662,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7308251857757568,0.255685418844223,1.1683212518692017,284.9055480957031,284.95001220703125,301.9487609863281,292.3606262207031,298.72821044921875,297.5760803222656,284.9065246582031,1.0,0.6180474758148193,0.3591691851615906,0.3591691851615906,1.0,1.0,-3.2633979320526123,0.85906583070755,2.404331922531128,0.122178815305233,0.826930582523346,0.826930582523346,0.0,177.2333526611328,166.0,55292.515625,0.0,2968.0234375,1.0,279.15899658203125,283.0144348144531,295.37939453125,298.96746826171875,293.1499938964844,293.1499938964844,279.45001220703125,39084.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277403354644777,1.0,0.0,0.0,3.426585912704468,3.4266085624694824,7.834595407985034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7684.23974609375,0.0,1320.1907958984375,1895.4371337890625,0.0,3660.41162109375,0.8583380579948425,1.0,0.0,3.0,1.0,0.0
18206700,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8090222477912903,0.3494580686092376,0.3176526129245758,297.0041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8144350051879883,0.3566309809684753,0.3414272964000702,297.06396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9990000128746032,0.7396976351737976,0.4681652188301086,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8690382838249207,0.4387146830558777,0.4183952510356903,297.0785522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.7305712103843689,0.2550453841686249,1.1649810075759888,285.0069580078125,284.95001220703125,301.9403076171875,292.3573303222656,298.7248229980469,297.5749206542969,285.0071105957031,1.0,0.6162591576576233,0.3592460751533508,0.3592460751533508,1.0,1.0,-3.2549843788146973,0.8565839529037476,2.39840030670166,0.121801771223545,0.8975290656089783,0.8975290656089783,0.0,176.51300048828125,166.0,54512.01171875,0.0,2946.131591796875,1.0,279.3959350585937,283.1357116699219,295.3218994140625,298.7606201171875,293.1499938964844,293.1499938964844,279.45001220703125,34112.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9212722778320312,1.0,0.0,0.0,3.479313850402832,3.4793357849121094,8.077565780695295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7904.67529296875,0.0,1337.9686279296875,1895.4371337890625,0.0,3600.895263671875,0.8673692345619202,1.0,0.0,3.0,1.0,0.0
18206760,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8104823231697083,0.348811388015747,0.3170296847820282,297.00311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8155974745750427,0.355608195066452,0.3404167890548706,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.9990000128746032,0.7387477159500122,0.4646994471549988,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8707314133644104,0.438045471906662,0.417713314294815,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98846435546875,0.7316806316375732,0.254460722208023,1.162065505981445,284.9878234863281,284.95001220703125,301.9315185546875,292.353759765625,298.72216796875,297.5751647949219,284.9860534667969,1.0,0.6136858463287354,0.3593182861804962,0.3593182861804962,1.0,1.0,-3.2445318698883057,0.8534384369850159,2.3910934925079346,0.1211109310388565,0.9009249806404114,0.9009249806404114,0.0,174.4894561767578,169.0,54441.02734375,0.0,2912.8359375,1.0,279.4407043457031,283.12017822265625,295.325927734375,298.79742431640625,293.1499938964844,293.1499938964844,279.1499938964844,33718.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185750484466552,1.0,0.0,0.0,3.53805947303772,3.5380821228027344,8.352636200470442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.1962890625,0.0,1395.612060546875,1895.4371337890625,0.0,3576.00244140625,0.878427267074585,1.0,0.0,3.0,1.0,0.0
18206820,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8103772401809692,0.347754955291748,0.3162832856178283,296.9993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.8152772784233093,0.354311466217041,0.3393312096595764,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.9990000128746032,0.7376244068145752,0.4637885689735412,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8707609176635742,0.4370351135730743,0.4169365763664245,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.731532871723175,0.2536824941635132,1.159028172492981,284.86993408203125,284.95001220703125,301.92242431640625,292.3499450683594,298.717529296875,297.5726013183594,284.86981201171875,1.0,0.6124701499938965,0.3593904972076416,0.3593904972076416,1.0,1.0,-3.2366387844085693,0.8511186838150024,2.3855199813842773,0.1205145344138145,0.8144913911819458,0.8144913911819458,0.0,173.7374725341797,169.0,54941.80859375,0.0,2892.118896484375,1.0,279.2015380859375,282.9885559082031,295.3769836425781,298.986083984375,293.1499938964844,293.1499938964844,279.1499938964844,39226.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242613911628724,1.0,0.0,0.0,3.468611717224121,3.468634605407715,8.027950002542639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.2353515625,0.0,1363.51220703125,1895.4371337890625,0.0,3628.431884765625,0.8648568987846375,1.0,0.0,3.0,1.0,0.0
18206880,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8091315031051636,0.3466354012489319,0.315266340970993,296.995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8139233589172363,0.3529646694660187,0.3380613029003143,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9990000128746032,0.736247718334198,0.4644590616226196,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8696222305297852,0.4359484612941742,0.4159154295921325,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7304860949516296,0.2528387010097503,1.1553219556808472,284.9018859863281,284.95001220703125,301.9129943847656,292.34588623046875,298.7123718261719,297.56939697265625,284.9027099609375,1.0,0.6115100979804993,0.3594626784324646,0.3594626784324646,1.0,1.0,-3.22900938987732,0.8488773703575134,2.38013219833374,0.1200298964977264,0.8148816227912903,0.8148816227912903,0.0,173.72227478027344,157.0,54614.7265625,0.0,2876.095458984375,1.0,279.15936279296875,283.02508544921875,295.3609313964844,298.9114990234375,293.1499938964844,293.1499938964844,279.45001220703125,39492.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254568219184875,1.0,0.0,0.0,3.375623941421509,3.375645875930786,7.603287599522446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.5,0.0,1272.9671630859375,1895.4371337890625,0.0,3639.4296875,0.8474912047386169,1.0,0.0,3.0,1.0,0.0
18206940,297.0345153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8099991679191589,0.3458914160728454,0.314370185136795,296.9940490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.8145721554756165,0.3518539369106293,0.3368443250656128,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.9990000128746032,0.7354336977005005,0.4616381824016571,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8707376718521118,0.4351610541343689,0.4149704575538635,297.0685729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7311384677886963,0.2521631419658661,1.1516367197036743,285.0006408691406,284.95001220703125,301.9032592773437,292.3415832519531,298.7091064453125,297.5692138671875,285.0003967285156,1.0,0.6087663173675537,0.35953488945961,0.35953488945961,1.0,1.0,-3.2175214290618896,0.8453867435455322,2.3721346855163574,0.1193135157227516,0.8820644617080688,0.8820644617080688,0.0,171.96766662597656,157.0,53791.2421875,0.0,2842.571044921875,1.0,279.39453125,283.1443786621094,295.3013610839844,298.6986999511719,293.1499938964844,293.1499938964844,279.45001220703125,34362.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184587597846984,1.0,0.0,0.0,3.424521207809448,3.4245426654815674,7.825155989849009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.302734375,0.0,1284.9842529296875,1895.4371337890625,0.0,3574.927978515625,0.8554238677024841,1.0,0.0,3.0,1.0,0.0
18207000,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8123769760131836,0.3452154099941253,0.3136973977088928,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.816624641418457,0.3507840633392334,0.3357616066932678,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.9990000128746032,0.7352971434593201,0.4565328061580658,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.8734676837921143,0.4344388246536255,0.4142131507396698,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7330200672149658,0.2515470385551452,1.1484363079071045,284.9803771972656,284.95001220703125,301.8931884765625,292.3370056152344,298.7064208984375,297.5702209472656,284.97869873046875,1.0,0.6054089665412903,0.3596071004867553,0.3596071004867553,1.0,1.0,-3.204516649246216,0.8414103388786316,2.3631062507629395,0.1183498725295066,0.8821741938591003,0.8821741938591003,0.0,169.12826538085938,160.0,53646.484375,0.0,2800.224853515625,1.0,279.440185546875,283.12957763671875,295.3040466308594,298.72882080078125,293.1499938964844,293.1499938964844,279.75,34074.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152288436889648,1.0,0.0,0.0,3.47660493850708,3.4766268730163574,8.064992584877473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.43603515625,0.0,1334.9552001953125,1895.4371337890625,0.0,3545.063720703125,0.8649443984031677,1.0,0.0,3.0,1.0,0.0
18207060,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8132732510566711,0.3446205854415893,0.3130468428134918,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8172343373298645,0.3497762978076935,0.3347116112709045,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614318847656,0.9990000128746032,0.7356740236282349,0.4540338814258575,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.87457275390625,0.4337926805019378,0.4134908616542816,297.0672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7336861491203308,0.250997245311737,1.1455174684524536,285.0613098144531,284.95001220703125,301.8827819824219,292.3321838378906,298.7046203613281,297.5714416503906,285.0616149902344,1.0,0.6035815477371216,0.3598193824291229,0.3598193824291229,1.0,1.0,-3.195075511932373,0.8389657735824585,2.356109619140625,0.1179171800613403,0.9593841433525084,0.9593841433525084,0.0,167.61170959472656,160.0,52860.15234375,0.0,2772.66015625,1.0,279.69464111328125,283.23419189453125,295.27642822265625,298.5860900878906,293.1499938964844,293.1499938964844,279.75,31441.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084159731864928,1.0,0.0,0.0,3.564154863357544,3.5641772747039795,8.476302468807262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7700.2509765625,0.0,1406.434326171875,1895.4371337890625,0.0,3481.8974609375,0.8838107585906982,1.0,0.0,3.0,1.0,0.0
18207120,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8136155605316162,0.3440119922161102,0.3125349283218384,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8172692656517029,0.3487655818462372,0.3337729275226593,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.9990000128746032,0.7359824776649475,0.4526993930339813,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8750228881835938,0.4331470429897308,0.4129034280776977,297.06719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.7338775396347046,0.2504675090312958,1.143116116523743,285.0317077636719,284.95001220703125,301.8721008300781,292.3271179199219,298.7029113769531,297.5726013183594,285.028564453125,1.0,0.602241575717926,0.3600316941738128,0.3600316941738128,1.0,1.0,-3.188130140304565,0.8373404145240784,2.350789785385132,0.1178735122084617,0.9728706479072572,0.9728706479072572,0.0,166.72976684570312,163.0,52943.171875,0.0,2753.74072265625,1.0,279.7409362792969,283.20343017578125,295.2975769042969,298.6611328125,293.1499938964844,293.1499938964844,279.45001220703125,31423.138671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065570831298828,1.0,0.0,0.0,3.659313917160034,3.659337043762207,8.934959510042972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.68359375,0.0,1509.2230224609375,1895.4371337890625,0.0,3464.625,0.9039512872695924,1.0,0.0,3.0,1.0,0.0
18207180,297.0331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8129921555519104,0.3428688943386078,0.3117875158786773,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8164250254631042,0.3473992943763733,0.3326806128025055,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.9990000128746032,0.7353398203849792,0.4526923298835754,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.874464750289917,0.4320500493049621,0.412118524312973,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.733311116695404,0.2496649175882339,1.1402419805526731,284.87908935546875,284.95001220703125,301.861083984375,292.3218078613281,298.6983642578125,297.5699768066406,284.87432861328125,1.0,0.6012636423110962,0.3602439761161804,0.3602439761161804,1.0,1.0,-3.1815121173858643,0.8358146548271179,2.3456974029541016,0.1179148033261299,0.8733806610107422,0.8733806610107422,0.0,166.45530700683594,163.0,53785.76171875,0.0,2738.849853515625,1.0,279.4979248046875,283.0279235839844,295.3597717285156,298.88458251953125,293.1499938964844,293.1499938964844,279.45001220703125,36069.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140195250511168,1.0,0.0,0.0,3.651981830596924,3.652005910873413,8.899191357158998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.1416015625,0.0,1535.892333984375,1895.4371337890625,0.0,3533.8681640625,0.9034876227378844,1.0,0.0,3.0,1.0,0.0
18207240,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8111844658851624,0.3415118157863617,0.3106289803981781,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8145315051078796,0.3458776175975799,0.3313025236129761,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.7339698672294617,0.4541140496730804,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8727072477340698,0.4307380020618438,0.4109561443328857,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7318097949028015,0.2486967891454696,1.136245608329773,284.8846130371094,284.95001220703125,301.8497314453125,292.3162536621094,298.6922607421875,297.5654602050781,284.8860168457031,1.0,0.600493311882019,0.3604562878608703,0.3604562878608703,1.0,1.0,-3.173969268798828,0.8339884877204895,2.3399808406829834,0.1178489625453949,0.8523749113082886,0.8523749113082886,0.0,166.77735900878906,166.0,53473.03125,0.0,2725.38525390625,1.0,279.4579162597656,283.04296875,295.3463439941406,298.82330322265625,293.1499938964844,293.1499938964844,279.75,38690.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170261025428772,1.0,0.0,0.0,3.5627634525299072,3.5627870559692383,8.469685326417675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7458.75341796875,0.0,1457.9144287109375,1895.4371337890625,0.0,3561.688232421875,0.8877356052398682,1.0,0.0,3.0,1.0,0.0
18207300,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8093419075012207,0.340622067451477,0.3096301853656769,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8125492334365845,0.3446496427059173,0.3300224840641022,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9990000128746032,0.7328131198883057,0.4557975828647613,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8708691000938416,0.429794430732727,0.409904271364212,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.730217456817627,0.2479252368211746,1.132423996925354,284.9995422363281,284.95001220703125,301.8381042480469,292.3104553222656,298.6883544921875,297.5638732910156,285.001220703125,1.0,0.599945068359375,0.3606685996055603,0.3606685996055603,1.0,1.0,-3.1673896312713623,0.8324730396270752,2.334916591644287,0.1178200021386146,0.9267271161079408,0.9267271161079408,0.0,167.25588989257812,166.0,52604.06640625,0.0,2714.755126953125,1.0,279.6991882324219,283.1803283691406,295.27996826171875,298.6032409667969,293.1499938964844,293.1499938964844,279.75,34291.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107295274734496,1.0,0.0,0.0,3.604454755783081,3.604478120803833,8.669068733979657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.81884765625,0.0,1470.458984375,1895.4371337890625,0.0,3503.373046875,0.8954244256019592,1.0,0.0,3.0,1.0,0.0
18207360,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8078910708427429,0.3399028778076172,0.3089888095855713,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.810836911201477,0.3435275852680206,0.3289799988269806,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.7316388487815857,0.4573131799697876,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.8693702816963196,0.4290056526660919,0.4091627895832062,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.7288805842399597,0.2472543567419052,1.1294524669647217,284.9906005859375,284.95001220703125,301.8261413574219,292.3044128417969,298.68511962890625,297.5633544921875,284.9892272949219,1.0,0.5996466875076294,0.360849916934967,0.360849916934967,1.0,1.0,-3.1627206802368164,0.8314880728721619,2.3312325477600098,0.1179146319627761,0.936612069606781,0.936612069606781,0.0,167.74266052246094,169.0,52594.67578125,0.0,2708.027099609375,1.0,279.7418212890625,283.1720275878906,295.2788391113281,298.6354064941406,293.1499938964844,293.1499938964844,279.45001220703125,33606.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080891609191896,1.0,0.0,0.0,3.666146039962769,3.6661696434021,8.968355018623697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.505859375,0.0,1533.2197265625,1895.4371337890625,0.0,3478.86181640625,0.9071419835090636,1.0,0.0,3.0,1.0,0.0
18207420,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.8059718012809753,0.3387627899646759,0.3082282543182373,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.808696985244751,0.3421227931976318,0.3278535306453705,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9990000128746032,0.729649007320404,0.4594141244888305,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8674448132514954,0.4278709292411804,0.4083293676376343,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.7272170782089233,0.2463759332895279,1.126266360282898,284.8631286621094,284.95001220703125,301.8138732910156,292.29815673828125,298.67987060546875,297.5601806640625,284.8611145019531,1.0,0.599500834941864,0.3610312044620514,0.3610312044620514,1.0,1.0,-3.1581475734710693,0.8305239081382751,2.3276236057281494,0.1180653348565101,0.8440271019935608,0.8440271019935608,0.0,168.50245666503906,169.0,53283.48828125,0.0,2702.97412109375,1.0,279.49835205078125,283.02545166015625,295.3302001953125,298.8315734863281,293.1499938964844,293.1499938964844,279.45001220703125,38494.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144017100334167,1.0,0.0,0.0,3.6154325008392334,3.6154568195343018,8.721954714019375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7940.34228515625,0.0,1513.5369873046875,1895.4371337890625,0.0,3537.406982421875,0.8969249725341797,1.0,0.0,3.0,1.0,0.0
18207480,297.0180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8032453060150146,0.337495893239975,0.3071411252021789,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8058387637138367,0.3406235873699188,0.3264977931976318,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9990000128746032,0.7271445393562317,0.462353765964508,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900451660156,0.8648051023483276,0.4266094863414764,0.4072033166885376,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7249727249145508,0.2453904002904892,1.122199296951294,284.8901062011719,284.95001220703125,301.8013000488281,292.2916259765625,298.6740417480469,297.556396484375,284.89178466796875,1.0,0.599405825138092,0.3612125217914581,0.3612125217914581,1.0,1.0,-3.1525018215179443,0.8292120695114136,2.323289632797241,0.1180911734700203,0.836693525314331,0.836693525314331,0.0,169.6014404296875,157.0,52961.6875,0.0,2697.619384765625,1.0,279.4581604003906,283.0601501464844,295.3123779296875,298.7581787109375,293.1499938964844,293.1499938964844,279.75,39713.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162431359291076,1.0,0.0,0.0,3.511833667755127,3.511857032775879,8.229267791648454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.40283203125,0.0,1411.552490234375,1895.4371337890625,0.0,3554.4482421875,0.877614438533783,1.0,0.0,3.0,1.0,0.0
18207540,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8029272556304932,0.3366477489471435,0.3061622977256775,296.9726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8052862286567688,0.3393835425376892,0.325180321931839,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.7252025604248047,0.4614138603210449,297.0196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8646405935287476,0.4256846010684967,0.4061430990695953,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7245986461639404,0.2445832639932632,1.11805522441864,285.0020751953125,284.95001220703125,301.7884216308594,292.28485107421875,298.6703796386719,297.5561828613281,285.0031433105469,1.0,0.5973256230354309,0.3613938391208648,0.3613938391208648,1.0,1.0,-3.1423661708831787,0.8264378905296326,2.3159284591674805,0.1177939400076866,0.9106958508491516,0.9106958508491516,0.0,168.76910400390625,157.0,52088.3671875,0.0,2672.99267578125,1.0,279.6979064941406,283.19354248046875,295.246826171875,298.5389709472656,293.1499938964844,293.1499938964844,279.75,34585.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092755317687988,1.0,0.0,0.0,3.5551321506500244,3.555155038833618,8.433440825683647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.61328125,0.0,1419.85595703125,1895.4371337890625,0.0,3489.87890625,0.8847357034683228,1.0,0.0,3.0,1.0,0.0
18207600,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8044443726539612,0.3359157145023346,0.3054455816745758,296.9721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8064599633216858,0.3382127285003662,0.324016809463501,297.0019836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9990000128746032,0.7239989638328552,0.4578012228012085,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8663107752799988,0.4248665869235992,0.4053047895431518,297.0476379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7256373763084412,0.2438568621873855,1.1144423484802246,284.9876403808594,284.95001220703125,301.7752380371094,292.2778625488281,298.6674499511719,297.5572814941406,284.9858703613281,1.0,0.5944790840148926,0.3615751564502716,0.3615751564502716,1.0,1.0,-3.1304149627685547,0.8230764865875244,2.307338237762451,0.1172108128666877,0.9167447090148926,0.9167447090148926,0.0,166.65573120117188,145.0,51974.75,0.0,2638.097900390625,1.0,279.7413635253906,283.1819763183594,295.24627685546875,298.5674133300781,293.1499938964844,293.1499938964844,279.45001220703125,33923.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906120777130127,1.0,0.0,0.0,3.6122334003448486,3.6122567653656006,8.706526273272175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.46044921875,0.0,1476.1766357421875,1895.4371337890625,0.0,3460.56884765625,0.8952324390411377,1.0,0.0,3.0,1.0,0.0
18207660,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8065815567970276,0.3347561955451965,0.304552286863327,296.9688415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604431152344,0.8082782030105591,0.3367587029933929,0.3227201402187347,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.9990000128746032,0.7228507995605469,0.4529248774051666,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.8687071204185486,0.4236916601657867,0.4043148756027221,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.7272337079048157,0.2429323941469192,1.1104397773742676,284.85986328125,284.95001220703125,301.76177978515625,292.2705993652344,298.6627502441406,297.5563659667969,284.8581848144531,1.0,0.5909309387207031,0.3617796897888183,0.3617796897888183,1.0,1.0,-3.115924119949341,0.8189460039138794,2.296978235244751,0.1164602786302566,0.8227033019065857,0.8227033019065857,0.0,163.89315795898438,145.0,52434.81640625,0.0,2595.046875,1.0,279.499755859375,283.040283203125,295.2965393066406,298.7520751953125,293.1499938964844,293.1499938964844,279.45001220703125,39399.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911827564239502,1.0,0.0,0.0,3.542721748352051,3.542745351791382,8.374664162147383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.0185546875,0.0,1441.745849609375,1895.4371337890625,0.0,3513.556396484375,0.8812065720558167,1.0,0.0,3.0,1.0,0.0
18207720,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8088575601577759,0.3334943652153015,0.3033182919025421,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8103359937667847,0.3352325856685638,0.3211802840232849,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9990000128746032,0.7221298217773438,0.4473133683204651,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.8714053630828857,0.4224071800708771,0.4030113518238067,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7290382981300354,0.2419336289167404,1.1055309772491455,284.8881225585937,284.95001220703125,301.7479858398437,292.2631225585937,298.65753173828125,297.5551147460937,284.8891296386719,1.0,0.5867453217506409,0.3619842529296875,0.3619842529296875,1.0,1.0,-3.0983786582946777,0.8138221502304077,2.2845563888549805,0.1153639778494834,0.8158388137817383,0.8158388137817383,0.0,160.7080078125,148.0,51907.95703125,0.0,2544.255126953125,1.0,279.4587707519531,283.079833984375,295.2760009765625,298.6643981933594,293.1499938964844,293.1499938964844,279.75,40420.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127911925315856,1.0,0.0,0.0,3.424277305603028,3.424299955368042,7.824041858839337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.0703125,0.0,1327.2684326171875,1895.4371337890625,0.0,3522.489013671875,0.8589248657226562,1.0,0.0,3.0,1.0,0.0
18207780,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8098659515380859,0.3326588273048401,0.3023123443126678,296.9642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.811082661151886,0.3339865803718567,0.3198095858097076,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.9990000128746032,0.722313642501831,0.4441535770893097,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8726741075515747,0.4214697480201721,0.401896983385086,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7297577857971191,0.241154670715332,1.1012415885925293,284.99560546875,284.95001220703125,301.73388671875,292.25543212890625,298.65411376953125,297.555908203125,284.9963073730469,1.0,0.5841911435127258,0.3621887862682342,0.3621887862682342,1.0,1.0,-3.085209846496582,0.8101246953010559,2.275085210800171,0.1144711077213287,0.8851784467697144,0.8851784467697144,0.0,158.7864532470703,148.0,50984.3203125,0.0,2508.959228515625,1.0,279.695556640625,283.21051025390625,295.2080383300781,298.4356994628906,293.1499938964844,293.1499938964844,279.75,34962.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904817283153534,1.0,0.0,0.0,3.461235523223877,3.4612574577331543,7.993842245923588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.17138671875,0.0,1325.760986328125,1895.4371337890625,0.0,3448.44580078125,0.864267885684967,1.0,0.0,3.0,1.0,0.0
18207840,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8105366826057434,0.3319289982318878,0.3016277551651001,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817199707031,0.8114043474197388,0.3328141868114471,0.3186697661876678,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.9990000128746032,0.7225947380065918,0.442033052444458,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8734784126281738,0.4206352829933166,0.4010721147060394,297.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7301532030105591,0.2404663413763046,1.0979124307632446,284.98150634765625,284.95001220703125,301.7195129394531,292.2474670410156,298.6513977050781,297.55743408203125,284.9801940917969,1.0,0.5822353363037109,0.362393319606781,0.362393319606781,1.0,1.0,-3.075468778610229,0.807529091835022,2.267939567565918,0.1140488162636756,0.8889636397361755,0.8889636397361755,0.0,157.47198486328125,151.0,50850.5859375,0.0,2483.5791015625,1.0,279.74053955078125,283.2004699707031,295.2068786621094,298.4585266113281,293.1499938964844,293.1499938964844,280.04998779296875,34270.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007582068443298,1.0,0.0,0.0,3.5134966373443604,3.513519048690796,8.237063298111025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.00048828125,0.0,1374.081787109375,1895.4371337890625,0.0,3410.65087890625,0.8734062910079956,1.0,0.0,3.0,1.0,0.0
18207900,297.0154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8105753660202026,0.3312650918960571,0.3009473085403442,296.9648742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8111047148704529,0.3316934108734131,0.3175449073314667,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06951904296875,0.9990000128746032,0.7228349447250366,0.4409716129302978,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692138671875,0.8735945820808411,0.4198687076568603,0.4002667069435119,297.0411682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.7300487160682678,0.2398307919502258,1.0947675704956057,285.0692749023437,284.95001220703125,301.704833984375,292.2392883300781,298.6490173339844,297.559326171875,285.07037353515625,1.0,0.5807706117630005,0.3625978827476501,0.3625978827476501,1.0,1.0,-3.0672695636749268,0.8054307103157043,2.261838912963867,0.1137899011373519,0.9720496535301208,0.9720496535301208,0.0,156.68299865722656,151.0,50055.0234375,0.0,2463.989013671875,1.0,279.9957275390625,283.3115539550781,295.1760559082031,298.3125915527344,293.1499938964844,293.1499938964844,280.04998779296875,31487.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931958675384521,1.0,0.0,0.0,3.601374387741089,3.6013970375061035,8.654258181195473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.83935546875,0.0,1446.425537109375,1895.4371337890625,0.0,3340.081787109375,0.8922556638717651,1.0,0.0,3.0,1.0,0.0
18207960,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8103184103965759,0.330592930316925,0.300390750169754,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8104788064956665,0.3305734992027282,0.3165167272090912,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9990000128746032,0.7228677868843079,0.4405815899372101,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445251464844,0.8733529448509216,0.4191093444824219,0.3995850086212158,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7296890616416931,0.239213153719902,1.092051386833191,285.0444030761719,284.95001220703125,301.6898498535156,292.2308959960937,298.6470947265625,297.5611267089844,285.0412292480469,1.0,0.5797322988510132,0.3629477024078369,0.3629477024078369,1.0,1.0,-3.0608084201812744,0.8042725920677185,2.256535768508911,0.1140956804156303,0.9923685789108276,0.9923685789108276,0.0,156.25621032714844,154.0,50130.5234375,0.0,2449.63134765625,1.0,280.0412902832031,283.2838439941406,295.1962280273437,298.38531494140625,293.1499938964844,293.1499938964844,279.75,31283.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909352421760559,1.0,0.0,0.0,3.700116634368897,3.700140476226807,9.135328014053812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.21142578125,0.0,1553.8662109375,1895.4371337890625,0.0,3318.952880859375,0.913115382194519,1.0,0.0,3.0,1.0,0.0
18208020,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8091527819633484,0.3293832540512085,0.2995989918708801,296.9622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8090202808380127,0.3291009664535522,0.3153363466262817,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.9990000128746032,0.7218576669692993,0.4413425028324127,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8721973896026611,0.4178958535194397,0.3987062871456146,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7286409735679626,0.2383221238851547,1.0888466835021973,284.8857421875,284.95001220703125,301.6745910644531,292.22222900390625,298.64227294921875,297.5590209960937,284.8794250488281,1.0,0.578982949256897,0.3632974922657013,0.3632974922657013,1.0,1.0,-3.054445743560791,0.80316561460495,2.2512800693511963,0.1144829168915748,0.8926598429679871,0.8926598429679871,0.0,156.3341064453125,154.0,51026.19921875,0.0,2438.136962890625,1.0,279.7969055175781,283.09967041015625,295.2606506347656,298.6112365722656,293.1499938964844,293.1499938964844,279.75,35448.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987203240394592,1.0,0.0,0.0,3.70609450340271,3.7061188220977774,9.164868970401584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.2421875,0.0,1592.2890625,1895.4371337890625,0.0,3391.652587890625,0.9153541922569276,1.0,0.0,3.0,1.0,0.0
18208080,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8067619800567627,0.3279051780700683,0.2983681261539459,296.9574584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8064650893211365,0.3274393081665039,0.3138544857501983,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9990000128746032,0.7199954390525818,0.4434345960617065,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.8698694705963135,0.4164220094680786,0.3974249064922333,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.7266712188720703,0.2372386157512664,1.0844515562057495,284.88006591796875,284.95001220703125,301.6590270996094,292.21337890625,298.6356506347656,297.5546875,284.8814392089844,1.0,0.5783807635307312,0.363647311925888,0.363647311925888,1.0,1.0,-3.0468764305114746,0.8016610741615295,2.24521541595459,0.1147301271557807,0.863970160484314,0.863970160484314,0.0,156.9420623779297,157.0,50748.140625,0.0,2427.197265625,1.0,279.75750732421875,283.1053161621094,295.2467041015625,298.5535583496094,293.1499938964844,293.1499938964844,280.04998779296875,38509.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9022276997566224,1.0,0.0,0.0,3.620716094970703,3.620740175247192,8.747465471969917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.384765625,0.0,1519.4600830078125,1895.4371337890625,0.0,3424.34130859375,0.9003205299377441,1.0,0.0,3.0,1.0,0.0
