time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208140,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8043195009231567,0.3268832862377167,0.2972614467144012,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8038031458854675,0.3260581493377685,0.3124435842037201,297.018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.9990000128746032,0.7183067202568054,0.4457371532917022,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8674810528755188,0.415306955575943,0.3962227404117584,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.7246096730232239,0.2363384366035461,1.0801218748092651,285.0008239746094,284.95001220703125,301.6431579589844,292.2042541503906,298.6311340332031,297.5532531738281,285.0033874511719,1.0,0.5779441595077515,0.3639971315860748,0.3639971315860748,1.0,1.0,-3.039964199066162,0.8003696799278259,2.2395944595336914,0.1149812787771225,0.941226601600647,0.941226601600647,0.0,157.66995239257812,157.0,49849.6640625,0.0,2418.144287109375,1.0,280.0005187988281,283.24969482421875,295.17437744140625,298.3289794921875,293.1499938964844,293.1499938964844,280.04998779296875,34347.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958743214607239,1.0,0.0,0.0,3.657989978790283,3.658013820648194,8.928496413318499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.09765625,0.0,1529.6876220703125,1895.4371337890625,0.0,3365.097412109375,0.907469630241394,1.0,0.0,3.0,1.0,0.0
18208200,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8023900985717773,0.3260650038719177,0.2965250611305237,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8015245795249939,0.3248003423213959,0.3112728893756866,297.0101623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9990000128746032,0.7166312336921692,0.4477638006210327,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8655250668525696,0.4143720269203186,0.3953408002853393,297.0334777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7228614091873169,0.2355493307113647,1.0766361951828003,284.99560546875,284.95001220703125,301.62701416015625,292.1949462890625,298.62762451171875,297.5531311035156,284.9941711425781,1.0,0.5777150392532349,0.3643469512462616,0.3643469512462616,1.0,1.0,-3.0348551273345947,0.7996633648872375,2.235191822052002,0.115426629781723,0.9549750685691832,0.9549750685691832,0.0,158.35482788085938,160.0,49832.6484375,0.0,2412.232666015625,1.0,280.0422058105469,283.2435607910156,295.16912841796875,298.356201171875,293.1499938964844,293.1499938964844,279.75,33518.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931488394737244,1.0,0.0,0.0,3.722086191177368,3.722110509872437,9.244132002095284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.1396484375,0.0,1595.9229736328125,1895.4371337890625,0.0,3339.642578125,0.9196951389312744,1.0,0.0,3.0,1.0,0.0
18208260,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.8000790476799011,0.324832946062088,0.2956863939762115,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7988934516906738,0.3232668936252594,0.310028463602066,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.9990000128746032,0.7141407132148743,0.4502716064453125,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8632209300994873,0.4130946397781372,0.3943791091442108,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.7208266854286194,0.2345559149980545,1.0729602575302124,284.8606262207031,284.95001220703125,301.610595703125,292.1853942871094,298.6219787597656,297.5506896972656,284.85711669921875,1.0,0.5776093602180481,0.3645891845226288,0.3645891845226288,1.0,1.0,-3.0297927856445312,0.7986889481544495,2.2311038970947266,0.11564651876688,0.8583748936653137,0.8583748936653137,0.0,159.26087951660156,160.0,50567.171875,0.0,2407.56396484375,1.0,279.7969970703125,283.0875244140625,295.2201232910156,298.5517883300781,293.1499938964844,293.1499938964844,279.75,38116.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998708128929138,1.0,0.0,0.0,3.6804370880126953,3.680461645126343,9.038410553330324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.7626953125,0.0,1583.2662353515625,1895.4371337890625,0.0,3402.380126953125,0.9111778736114502,1.0,0.0,3.0,1.0,0.0
18208320,296.9989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7969759106636047,0.3234361708164215,0.2945046424865722,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7955781817436218,0.3216148614883423,0.3085455298423767,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9990000128746032,0.7110881209373474,0.4535814225673675,296.9939270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8602151274681091,0.4116586744785309,0.3931086957454681,297.0271301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7181801199913025,0.2334347516298294,1.068359136581421,284.88116455078125,284.95001220703125,301.5938720703125,292.17559814453125,298.61572265625,297.54766845703125,284.8832397460937,1.0,0.5775290131568909,0.3648313879966736,0.3648313879966736,1.0,1.0,-3.0235111713409424,0.7972942590713501,2.226217031478882,0.1157035231590271,0.8440508246421814,0.8440508246421814,0.0,160.48060607910156,148.0,50229.44140625,0.0,2402.28076171875,1.0,279.7576904296875,283.1191101074219,295.1995544433594,298.4764709472656,293.1499938964844,293.1499938964844,280.04998779296875,39983.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902087152004242,1.0,0.0,0.0,3.5682029724121094,3.5682268142700195,8.495567840327567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.2421875,0.0,1473.195556640625,1895.4371337890625,0.0,3423.0322265625,0.890194296836853,1.0,0.0,3.0,1.0,0.0
18208380,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.7963197231292725,0.3224703669548034,0.2934190332889557,296.9472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7946406006813049,0.3202242255210876,0.3070901036262512,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.7086301445960999,0.4529953002929687,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8597046136856079,0.4105696380138397,0.3918937444686889,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.7174592018127441,0.2324914634227752,1.0636316537857056,285.00067138671875,284.95001220703125,301.5768737792969,292.16558837890625,298.6116027832031,297.5481872558594,285.00262451171875,1.0,0.5754237174987793,0.3650736212730407,0.3650736212730407,1.0,1.0,-3.012620449066162,0.7943776249885559,2.218242883682251,0.1153924390673637,0.9210677742958068,0.9210677742958068,0.0,159.79818725585938,148.0,49313.2578125,0.0,2378.777587890625,1.0,279.99920654296875,283.2610168457031,295.1268920898437,298.2499389648437,293.1499938964844,293.1499938964844,280.04998779296875,34826.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948585391044617,1.0,0.0,0.0,3.6054303646087646,3.6054537296295166,8.673762295074994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.44775390625,0.0,1475.474609375,1895.4371337890625,0.0,3355.61328125,0.8962206840515137,1.0,0.0,3.0,1.0,0.0
18208440,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7975976467132568,0.321652889251709,0.2926176488399505,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.7955123782157898,0.3189217746257782,0.3057990074157715,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9990000128746032,0.7069624066352844,0.449652224779129,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900207519531,0.8611002564430237,0.4096142649650574,0.3909200429916382,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906616210937,0.7182589173316956,0.2316438257694244,1.0594687461853027,284.9899597167969,284.95001220703125,301.5595703125,292.1553649902344,298.608154296875,297.54998779296875,284.98809814453125,1.0,0.5725193619728088,0.3653158247470855,0.3653158247470855,1.0,1.0,-2.999915599822998,0.7908651828765869,2.209050416946411,0.1147864386439323,0.9300609230995178,0.9300609230995178,0.0,157.8219451904297,136.0,49179.92578125,0.0,2345.516845703125,1.0,280.0417785644531,283.2518615722656,295.12188720703125,298.27203369140625,293.1499938964844,293.1499938964844,279.75,33956.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914296627044678,1.0,0.0,0.0,3.663560390472412,3.663584232330322,8.95571020009811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.48291015625,0.0,1532.9630126953125,1895.4371337890625,0.0,3323.5751953125,0.9068050980567932,1.0,0.0,3.0,1.0,0.0
18208500,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7995677590370178,0.3204131424427032,0.2916558086872101,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.7971131205558777,0.31734499335289,0.3043872416019439,296.9507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.9990000128746032,0.7053557634353638,0.4449626505374908,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.8632794618606567,0.4083065390586853,0.3898088634014129,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.7196796536445618,0.2306066304445266,1.0549659729003906,284.85528564453125,284.95001220703125,301.5420227050781,292.1449279785156,298.6029052734375,297.5497741699219,284.85223388671875,1.0,0.5688886046409607,0.3655580580234527,0.3655580580234527,1.0,1.0,-2.9846835136413574,0.7865132093429565,2.198170185089112,0.1139376237988472,0.8316130042076111,0.8316130042076111,0.0,155.1732635498047,136.0,49668.75,0.0,2304.55078125,1.0,279.79852294921875,283.1019897460937,295.1718139648437,298.4550170898437,293.1499938964844,293.1499938964844,279.75,39268.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973682522773743,1.0,0.0,0.0,3.59879469871521,3.598818778991699,8.641864042147063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.55322265625,0.0,1501.05810546875,1895.4371337890625,0.0,3379.0400390625,0.8934929370880127,1.0,0.0,3.0,1.0,0.0
18208560,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8017107844352722,0.3190385997295379,0.290338397026062,296.9403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.7989931702613831,0.3156777918338775,0.3027268350124359,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.9990000128746032,0.7041364908218384,0.4395071864128113,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.8657631278038025,0.4068634212017059,0.3883712887763977,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.7213097214698792,0.2294835746288299,1.0495457649230957,284.8801574707031,284.95001220703125,301.524169921875,292.1342468261719,298.5973205566406,297.5491027832031,284.8816833496094,1.0,0.564595639705658,0.3659043908119201,0.3659043908119201,1.0,1.0,-2.9663069248199463,0.7813826203346252,2.184924364089966,0.1129795089364051,0.8196038007736206,0.8196038007736206,0.0,152.094970703125,139.0,49112.9921875,0.0,2256.224853515625,1.0,279.7583312988281,283.14190673828125,295.1483764648437,298.3641052246094,293.1499938964844,293.1499938964844,280.04998779296875,40879.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985068798065186,1.0,0.0,0.0,3.4664111137390137,3.4664342403411865,8.017766504053725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.66357421875,0.0,1373.0184326171875,1895.4371337890625,0.0,3389.662109375,0.8685483336448669,1.0,0.0,3.0,1.0,0.0
18208620,296.99371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8025726079940796,0.3180993497371673,0.2892377376556396,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7995327115058899,0.3142940104007721,0.3012271225452423,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.7038457989692688,0.4364698231220245,296.9852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.866830587387085,0.4057774245738983,0.3871147036552429,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7218365669250488,0.2285860627889633,1.0447242259979248,284.9945678710937,284.95001220703125,301.50604248046875,292.12335205078125,298.59326171875,297.5500793457031,284.9961242675781,1.0,0.5619235038757324,0.3662507534027099,0.3662507534027099,1.0,1.0,-2.9522087574005127,0.7776806354522705,2.174528121948242,0.1122540980577468,0.8917812705039978,0.8917812705039978,0.0,150.2354736328125,139.0,48160.70703125,0.0,2222.05615234375,1.0,279.9965209960937,283.2801208496094,295.0736389160156,298.1290283203125,293.1499938964844,293.1499938964844,280.04998779296875,35222.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901206254959106,1.0,0.0,0.0,3.498483657836914,3.4985060691833496,8.166820748556347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7199.02197265625,0.0,1365.4630126953125,1895.4371337890625,0.0,3311.33544921875,0.8728675842285156,1.0,0.0,3.0,1.0,0.0
18208680,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8031353950500488,0.3172897696495056,0.2884730398654938,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.7996699213981628,0.3130000829696655,0.2999663054943084,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9990000128746032,0.7036903500556946,0.4344254732131958,296.986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8674769401550293,0.4048154056072235,0.3861621618270874,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7220703363418579,0.2277953475713729,1.0409077405929563,284.9833984375,284.95001220703125,301.4876403808594,292.1122436523437,298.58984375,297.5516052246094,284.98199462890625,1.0,0.5598468780517578,0.3665970861911773,0.3665970861911773,1.0,1.0,-2.941579580307007,0.7751070857048035,2.1664726734161377,0.1120061799883842,0.8979707360267639,0.8979707360267639,0.0,148.94998168945312,142.0,48014.56640625,0.0,2197.06591796875,1.0,280.0408630371094,283.27166748046875,295.0684509277344,298.14630126953125,293.1499938964844,293.1499938964844,280.3500061035156,34286.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856777548789978,1.0,0.0,0.0,3.5529685020446777,3.5529911518096924,8.423178314842517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.50048828125,0.0,1415.3896484375,1895.4371337890625,0.0,3269.76416015625,0.8822594285011292,1.0,0.0,3.0,1.0,0.0
18208740,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8030644059181213,0.3165448606014251,0.2877213656902313,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753173828125,0.7991803884506226,0.3117580413818359,0.2987280488014221,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.9990000128746032,0.7035022377967834,0.4334054291248321,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8674634695053101,0.4039216339588165,0.3852375447750091,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743408203125,0.7218212485313416,0.2270616292953491,1.0373190641403198,285.0758972167969,284.95001220703125,301.4689636230469,292.1009216308594,298.5867004394531,297.5534362792969,285.0777893066406,1.0,0.5582635402679443,0.3669434189796448,0.3669434189796448,1.0,1.0,-2.932532787322998,0.7730488181114197,2.1594841480255127,0.1119294092059135,0.9852141737937928,0.9852141737937928,0.0,148.166015625,142.0,47182.15234375,0.0,2177.4736328125,1.0,280.2968444824219,283.38848876953125,295.03271484375,297.9941711425781,293.1499938964844,293.1499938964844,280.3500061035156,31543.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877531886100769,1.0,0.0,0.0,3.639273405075073,3.639296531677246,8.837361633595719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7082.46875,0.0,1488.02001953125,1895.4371337890625,0.0,3193.446044921875,0.900843381881714,1.0,0.0,3.0,1.0,0.0
18208800,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.8027052283287048,0.3158122599124908,0.2871010303497314,296.94207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569152832031,0.7983695268630981,0.3105319440364837,0.2975916862487793,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.9990000128746032,0.7031424641609192,0.4330363869667053,296.9891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.8671130537986755,0.4030528664588928,0.3844443559646606,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.7213313579559326,0.2263597249984741,1.0341925621032717,285.0564270019531,284.95001220703125,301.45001220703125,292.08935546875,298.5837097167969,297.55535888671875,285.0535583496094,1.0,0.5571107268333435,0.3672897815704345,0.3672897815704345,1.0,1.0,-2.9252638816833496,0.7715723514556885,2.153691530227661,0.1120457574725151,1.0,1.0,0.0,147.72886657714844,145.0,47207.99609375,0.0,2162.769287109375,1.0,280.34161376953125,283.3656005859375,295.05035400390625,298.06085205078125,293.1499938964844,293.1499938964844,280.04998779296875,31461.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748477101325989,1.0,0.0,0.0,3.735480308532715,3.735504388809204,9.310783184446336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.1162109375,0.0,1595.6114501953125,1895.4371337890625,0.0,3168.278564453125,0.9211212992668152,1.0,0.0,3.0,1.0,0.0
18208860,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.801434338092804,0.3145614266395569,0.2862643599510193,296.9395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7967305183410645,0.3089736998081207,0.2963202595710754,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.9990000128746032,0.7017632126808167,0.4337763786315918,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8658860921859741,0.4017460346221924,0.3834705948829651,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7201653718948364,0.2254001349210739,1.030644416809082,284.89422607421875,284.95001220703125,301.4305419921875,292.0774230957031,298.5784912109375,297.55419921875,284.8861694335937,1.0,0.5562578439712524,0.3677124381065368,0.3677124381065368,1.0,1.0,-2.9181861877441406,0.7703418135643005,2.147844314575196,0.1124130487442016,0.9110894203186036,0.9110894203186036,0.0,147.77322387695312,145.0,48123.57421875,0.0,2150.84814453125,1.0,280.0960693359375,283.1752014160156,295.1158142089844,298.28533935546875,293.1499938964844,293.1499938964844,280.04998779296875,34939.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828312754631042,1.0,0.0,0.0,3.752640724182129,3.752665758132935,9.39652522902179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7363.52001953125,0.0,1642.228515625,1895.4371337890625,0.0,3243.108154296875,0.9256620407104492,1.0,0.0,3.0,1.0,0.0
18208920,296.99102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.7988815903663635,0.3129931986331939,0.2849763929843902,296.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7939674258232117,0.307200163602829,0.2947465777397156,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764953613281,0.9990000128746032,0.6994759440422058,0.4358618855476379,296.9804382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8634655475616455,0.4001400470733642,0.3820843696594238,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.7180184721946716,0.2242260724306106,1.0258986949920654,284.8763427734375,284.95001220703125,301.41033935546875,292.0649108886719,298.5716552734375,297.5511169433594,284.87750244140625,1.0,0.5555620193481445,0.3681350946426391,0.3681350946426391,1.0,1.0,-2.909884214401245,0.7687132954597473,2.1411707401275635,0.1126487255096435,0.8745927214622498,0.8745927214622498,0.0,148.345703125,148.0,47862.74609375,0.0,2139.512451171875,1.0,280.05718994140625,283.1706848144531,295.100830078125,298.229248046875,293.1499938964844,293.1499938964844,280.3500061035156,38329.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867568969726562,1.0,0.0,0.0,3.671976804733277,3.672001361846924,8.996905194180727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.99853515625,0.0,1575.2904052734375,1895.4371337890625,0.0,3279.865478515625,0.911457657814026,1.0,0.0,3.0,1.0,0.0
18208980,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.7962403893470764,0.3118591010570526,0.2837757766246795,296.93359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.7910771369934082,0.3056877255439758,0.2932191789150238,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.6973515748977661,0.4382347464561462,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.8609158396720886,0.3988752663135528,0.3807468116283417,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7156875729560852,0.2232164442539215,1.0211154222488403,285.0012512207031,284.95001220703125,301.3894348144531,292.05181884765625,298.5665588378906,297.55059814453125,285.0047607421875,1.0,0.5550311803817749,0.3685577511787414,0.3685577511787414,1.0,1.0,-2.902096748352051,0.7672525644302368,2.1348440647125244,0.1128757447004318,0.9535612463951112,0.9535612463951112,0.0,149.0632781982422,148.0,46926.39453125,0.0,2129.823974609375,1.0,280.3016662597656,283.3210144042969,295.0217590332031,297.99871826171875,293.1499938964844,293.1499938964844,280.3500061035156,34446.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802597522735596,1.0,0.0,0.0,3.703869342803955,3.703893661499024,9.153866926681076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.330078125,0.0,1582.1380615234375,1895.4371337890625,0.0,3219.01513671875,0.9178370237350464,1.0,0.0,3.0,1.0,0.0
18209040,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.794137716293335,0.3109568357467651,0.2829521000385284,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7885844111442566,0.3043123483657837,0.2919308543205261,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9990000128746032,0.69527667760849,0.4403417408466339,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.8588037490844727,0.3978119790554046,0.3797346949577331,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.7136560678482056,0.2223251760005951,1.0171561241149902,284.9996643066406,284.95001220703125,301.36785888671875,292.0382080078125,298.5624389648437,297.5514831542969,284.99810791015625,1.0,0.5547084212303162,0.3689804077148437,0.3689804077148437,1.0,1.0,-2.89611291885376,0.7663848996162415,2.129728078842163,0.1133002862334251,0.9707435369491576,0.9707435369491576,0.0,149.74118041992188,136.0,46883.83203125,0.0,2123.03125,1.0,280.3425598144531,283.3171691894531,295.01129150390625,298.0189514160156,293.1499938964844,293.1499938964844,280.04998779296875,33499.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773554563522339,1.0,0.0,0.0,3.768904447555542,3.768929243087769,9.478149536334968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.21240234375,0.0,1650.20556640625,1895.4371337890625,0.0,3191.79248046875,0.9302515983581544,1.0,0.0,3.0,1.0,0.0
18209100,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.7939627170562744,0.3096415102481842,0.2819794118404388,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.7880246639251709,0.3026609718799591,0.2905119359493255,296.9388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.9990000128746032,0.6926391124725342,0.4391098916530609,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.8587408065795898,0.3964014947414398,0.378587931394577,297.0116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.7132830619812012,0.2212245613336563,1.0127097368240356,284.8554382324219,284.95001220703125,301.3456115722656,292.02410888671875,298.55682373046875,297.5512084960937,284.8499450683594,1.0,0.5524017214775085,0.3694030940532684,0.3694030940532684,1.0,1.0,-2.885051727294922,0.7638095617294312,2.121242046356201,0.1133749559521675,0.8685340285301208,0.8685340285301208,0.0,148.8000946044922,136.0,47571.7578125,0.0,2099.726318359375,1.0,280.0959167480469,283.1507873535156,295.0607604980469,298.2098083496094,293.1499938964844,293.1499938964844,280.04998779296875,37921.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844166398048401,1.0,0.0,0.0,3.732715129852295,3.73274040222168,9.2970032028461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.1826171875,0.0,1641.8580322265625,1895.4371337890625,0.0,3257.9560546875,0.9226949214935304,1.0,0.0,3.0,1.0,0.0
18209160,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.7943738698959351,0.3081245422363281,0.2806074023246765,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7881556153297424,0.3008679747581482,0.2888026237487793,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9990000128746032,0.6901235580444336,0.4363148212432861,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8594105243682861,0.3947968780994415,0.3770710825920105,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7134796380996704,0.2199833840131759,1.0071007013320925,284.8645324707031,284.95001220703125,301.3227233886719,292.0094909667969,298.54986572265625,297.5501403808594,284.8666076660156,1.0,0.5491858124732971,0.3697659373283386,0.3697659373283386,1.0,1.0,-2.8694300651550293,0.7595657110214233,2.1098644733428955,0.1126746833324432,0.8422412872314453,0.8422412872314453,0.0,147.01449584960938,124.0,47075.48828125,0.0,2064.863525390625,1.0,280.057373046875,283.1775207519531,295.0346374511719,298.1236877441406,293.1499938964844,293.1499938964844,280.3500061035156,40720.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867648243904114,1.0,0.0,0.0,3.601910352706909,3.601934671401977,8.656833756504057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.69970703125,0.0,1515.173828125,1895.4371337890625,0.0,3279.939697265625,0.8979925513267517,1.0,0.0,3.0,1.0,0.0
18209220,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882202148437,0.796061635017395,0.3070606887340545,0.279359221458435,296.925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7894833087921143,0.2993506789207458,0.2871516644954681,296.9276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.9990000128746032,0.6887747645378113,0.4316965937614441,296.96929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.8613470196723938,0.3935556411743164,0.3756354451179504,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7146862149238586,0.218948408961296,1.001569747924805,284.9889831542969,284.95001220703125,301.2992553710937,291.994384765625,298.54461669921875,297.5518493652344,284.9916687011719,1.0,0.5452437400817871,0.3701288104057312,0.3701288104057312,1.0,1.0,-2.852022886276245,0.7547081112861633,2.0973145961761475,0.1116896271705627,0.9173802137374878,0.9173802137374878,0.0,144.3965301513672,124.0,46023.95703125,0.0,2023.3614501953125,1.0,280.2997436523437,283.3280944824219,294.9505615234375,297.8788146972656,293.1499938964844,293.1499938964844,280.3500061035156,35510.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787142634391785,1.0,0.0,0.0,3.6228551864624015,3.622878789901733,8.75780472142651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6967.95751953125,0.0,1499.54541015625,1895.4371337890625,0.0,3204.52978515625,0.9007558822631836,1.0,0.0,3.0,1.0,0.0
18209280,296.9844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7993170619010925,0.3061727285385132,0.2784344553947449,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7922399044036865,0.297949731349945,0.2857045233249664,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803161621094,0.9990000128746032,0.6883527636528015,0.4251801371574402,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806213378906,0.8648210167884827,0.3924790918827057,0.3744845390319824,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.7171181440353394,0.2180455178022384,0.9968432784080504,284.9805603027344,284.95001220703125,301.2751770019531,291.9788513183594,298.5401306152344,297.554931640625,284.9786376953125,1.0,0.5407689213752747,0.3704916834831238,0.3704916834831238,1.0,1.0,-2.834277629852295,0.749724268913269,2.0845532417297363,0.11065524071455,0.9245663285255432,0.9245663285255432,0.0,140.99813842773438,127.0,45784.94921875,0.0,1977.9947509765625,1.0,280.3419494628906,283.3219299316406,294.9374389648437,297.8847045898437,293.1499938964844,293.1499938964844,280.04998779296875,34482.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743195533752441,1.0,0.0,0.0,3.673689365386963,3.673713207244873,9.005299261843902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.55126953125,0.0,1548.255615234375,1895.4371337890625,0.0,3163.32568359375,0.9094353914260864,1.0,0.0,3.0,1.0,0.0
18209340,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8006556034088135,0.3049013316631317,0.2774465680122375,296.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7931357622146606,0.2963150441646576,0.284239262342453,296.9457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9990000128746032,0.6878021955490112,0.4216091334819793,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471374511719,0.8663367629051208,0.391085535287857,0.3732965290546417,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8495788574219,0.7180035710334778,0.2169947922229766,0.9922871589660645,284.84698486328125,284.95001220703125,301.2505798339844,291.9628601074219,298.5336608886719,297.5551452636719,284.8437805175781,1.0,0.5379415154457092,0.3708545565605163,0.3708545565605163,1.0,1.0,-2.8201239109039307,0.7459371089935303,2.0741868019104004,0.1098805144429206,0.8241071105003357,0.8241071105003357,0.0,138.98475646972656,127.0,46221.91796875,0.0,1945.5374755859373,1.0,280.0984191894531,283.1750793457031,294.9843139648437,298.0559997558594,293.1499938964844,293.1499938964844,280.04998779296875,39992.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798158764839172,1.0,0.0,0.0,3.5956950187683105,3.5957190990448,8.62698357195768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.23876953125,0.0,1503.0137939453125,1895.4371337890625,0.0,3214.855224609375,0.8931906223297119,1.0,0.0,3.0,1.0,0.0
18209400,296.978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8003567457199097,0.3035023808479309,0.2761705815792084,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7925199270248413,0.2946020364761352,0.282600075006485,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.9990000128746032,0.6869003176689148,0.4201274514198303,296.9637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8662346005439758,0.3895687162876129,0.3718530833721161,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7176232933998108,0.2158675640821457,0.987162709236145,284.87744140625,284.95001220703125,301.2254333496094,291.94647216796875,298.52642822265625,297.5543212890625,284.8797302246094,1.0,0.5356149077415466,0.3712174296379089,0.3712174296379089,1.0,1.0,-2.806943893432617,0.7424607276916504,2.064483165740967,0.1092873141169548,0.8137176036834717,0.8137176036834717,0.0,137.8848419189453,130.0,45712.71484375,0.0,1919.279541015625,1.0,280.0583801269531,283.2225952148437,294.95672607421875,297.9612121582031,293.1499938964844,293.1499938964844,280.3500061035156,41470.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806560635566711,1.0,0.0,0.0,3.449155330657959,3.449178457260132,7.938140811347694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.26953125,0.0,1359.6705322265625,1895.4371337890625,0.0,3222.728515625,0.865409255027771,1.0,0.0,3.0,1.0,0.0
18209460,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7997438907623291,0.3025121390819549,0.2750750184059143,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7915323376655579,0.2931467592716217,0.2810856401920318,296.9565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.9990000128746032,0.6862961649894714,0.4193968176841736,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.865730881690979,0.3883907794952392,0.3705592751502991,297.0030212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.7169214487075806,0.2149338871240615,0.9824454188346864,284.9969482421875,284.95001220703125,301.19976806640625,291.9296875,298.5214538574219,297.5556945800781,284.99932861328125,1.0,0.5337761640548706,0.371783584356308,0.371783584356308,1.0,1.0,-2.79569935798645,0.7401133179664612,2.0555858612060547,0.109353668987751,0.8889868259429932,0.8889868259429932,0.0,137.16705322265625,130.0,44817.3359375,0.0,1898.100341796875,1.0,280.29608154296875,283.3642578125,294.87554931640625,297.72564697265625,293.1499938964844,293.1499938964844,280.3500061035156,35323.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718051314353943,1.0,0.0,0.0,3.482872486114502,3.4828946590423584,8.094097552202584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.33935546875,0.0,1350.2293701171875,1895.4371337890625,0.0,3139.742919921875,0.8696371912956238,1.0,0.0,3.0,1.0,0.0
18209520,296.98193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7991923689842224,0.3016480207443237,0.2742880284786224,296.9214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7905000448226929,0.2917736172676086,0.2797797918319702,296.9623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6856444478034973,0.4190389811992645,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8651872873306274,0.3873340487480163,0.3695455491542816,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.7162012457847595,0.2140887677669525,0.978552520275116,284.98858642578125,284.95001220703125,301.17364501953125,291.9125061035156,298.51708984375,297.5577087402344,284.98712158203125,1.0,0.532391369342804,0.3723497688770294,0.3723497688770294,1.0,1.0,-2.7868540287017822,0.7385929226875305,2.0482611656188965,0.1097326576709747,0.8985715508460999,0.8985715508460999,0.0,136.69314575195312,133.0,44700.84375,0.0,1881.9739990234373,1.0,280.3407592773437,283.3562927246094,294.8656921386719,297.7395935058594,293.1499938964844,293.1499938964844,280.6499938964844,34107.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671115636825562,1.0,0.0,0.0,3.5439698696136475,3.543992519378662,8.380565077459323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.7880859375,0.0,1404.62109375,1895.4371337890625,0.0,3095.71435546875,0.8801461458206177,1.0,0.0,3.0,1.0,0.0
18209580,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7981569170951843,0.3008357584476471,0.2735044956207275,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.7889938950538635,0.290439248085022,0.2784844636917114,296.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.6848492622375488,0.4194241166114807,296.9667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.083740234375,0.8641474843025208,0.3863344490528106,0.368550032377243,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818176269531,0.7150936126708984,0.2132839858531952,0.97479510307312,285.0838623046875,284.95001220703125,301.1470642089844,291.8949584960937,298.5127258300781,297.559814453125,285.0865478515625,1.0,0.5313594937324524,0.3729159533977508,0.3729159533977508,1.0,1.0,-2.779103755950928,0.7374312281608582,2.041672468185425,0.110234834253788,0.98942893743515,0.98942893743515,0.0,136.56585693359375,133.0,43892.8046875,0.0,1869.28076171875,1.0,280.5966186523437,283.4755249023437,294.8236389160156,297.58428955078125,293.1499938964844,293.1499938964844,280.6499938964844,31333.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586581349372864,1.0,0.0,0.0,3.6342177391052246,3.6342408657073975,8.81282574027864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.13818359375,0.0,1480.9136962890625,1895.4371337890625,0.0,3016.420654296875,0.8995963335037231,1.0,0.0,3.0,1.0,0.0
18209640,296.9871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.7969714999198914,0.3000467121601105,0.2728445529937744,296.9239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.787304162979126,0.2891241014003753,0.2772791683673858,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.9990000128746032,0.6838554739952087,0.4202284216880798,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0698547363281,0.8629199862480164,0.385368287563324,0.3676783144474029,297.006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.7138338685035706,0.2125091701745987,0.9714286923408508,285.0697937011719,284.95001220703125,301.1200256347656,291.8771057128906,298.5083923339844,297.5619812011719,285.067138671875,1.0,0.5306430459022522,0.3734821379184723,0.3734821379184723,1.0,1.0,-2.772733688354492,0.7367262840270996,2.0360074043273926,0.1108922660350799,1.0,1.0,0.0,136.66253662109375,136.0,43904.71484375,0.0,1859.8436279296875,1.0,280.6415710449219,283.4567565917969,294.8364562988281,297.6449890136719,293.1499938964844,293.1499938964844,280.3500061035156,31388.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855873167514801,1.0,0.0,0.0,3.7314300537109375,3.7314541339874254,9.29060320231656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.74267578125,0.0,1590.39111328125,1895.4371337890625,0.0,2990.307861328125,0.920140504837036,1.0,0.0,3.0,1.0,0.0
18209700,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7950180768966675,0.2987640500068664,0.2719824612140655,296.9219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7849345207214355,0.2874965965747833,0.2759470045566559,296.9593200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9990000128746032,0.6818554401397705,0.4219064116477966,296.9662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8609749674797058,0.383983165025711,0.3666366934776306,297.00543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.7119635939598083,0.2114894390106201,0.9676504135131836,284.90606689453125,284.95001220703125,301.0926208496094,291.85888671875,298.5018615722656,297.56134033203125,284.89630126953125,1.0,0.5301399827003479,0.3740482926368713,0.3740482926368713,1.0,1.0,-2.7663228511810303,0.7359980344772339,2.030324697494507,0.1115796715021133,0.9217143654823304,0.9217143654823304,0.0,137.1219024658203,136.0,44834.5859375,0.0,1852.08837890625,1.0,280.3960876464844,283.261962890625,294.9006652832031,297.86651611328125,293.1499938964844,293.1499938964844,280.3500061035156,34380.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644326329231262,1.0,0.0,0.0,3.759870767593384,3.7598955631256095,9.432766887584876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.73388671875,0.0,1646.3922119140625,1895.4371337890625,0.0,3070.583251953125,0.9270713925361632,1.0,0.0,3.0,1.0,0.0
18209760,296.9786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7918628454208374,0.2971319854259491,0.2706657946109772,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7815428972244263,0.2856362760066986,0.274313747882843,296.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.6789067983627319,0.4247562885284424,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8579436540603638,0.3822719156742096,0.3651780784130096,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.7090784311294556,0.2102411240339279,0.9626685976982116,284.8773803710937,284.95001220703125,301.0648193359375,291.8404235839844,298.4934997558594,297.5590209960937,284.8782043457031,1.0,0.5297269821166992,0.3744846284389496,0.3744846284389496,1.0,1.0,-2.758464336395264,0.7344672083854675,2.0239973068237305,0.1117854043841362,0.8798622488975525,0.8798622488975525,0.0,138.01925659179688,139.0,44610.82421875,0.0,1844.1976318359373,1.0,280.357177734375,283.24822998046875,294.8822326660156,297.810791015625,293.1499938964844,293.1499938964844,280.6499938964844,38001.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691074252128601,1.0,0.0,0.0,3.6863183975219727,3.686343193054199,9.06732111616293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.06787109375,0.0,1589.073486328125,1895.4371337890625,0.0,3114.4375,0.9143115878105164,1.0,0.0,3.0,1.0,0.0
18209820,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7886437773704529,0.2959018349647522,0.2694009840488434,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.7780652642250061,0.284009724855423,0.2727003693580627,296.9265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.6761074662208557,0.4278208315372467,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8548245429992676,0.3808755576610565,0.3637371063232422,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.7059711813926697,0.2091339081525802,0.957545042037964,285.0037841796875,284.95001220703125,301.0366516113281,291.8216552734375,298.4867858886719,297.5591125488281,285.0082092285156,1.0,0.5294155478477478,0.3749209642410278,0.3749209642410278,1.0,1.0,-2.7507965564727783,0.7329769730567932,2.01781964302063,0.111931674182415,0.959865152835846,0.959865152835846,0.0,139.01954650878906,139.0,43678.05078125,0.0,1837.119384765625,1.0,280.6019897460937,283.40118408203125,294.79400634765625,297.574462890625,293.1499938964844,293.1499938964844,280.6499938964844,34359.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627040982246399,1.0,0.0,0.0,3.7168948650360094,3.716919422149658,9.218364311891492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.9677734375,0.0,1596.377197265625,1895.4371337890625,0.0,3054.3681640625,0.920717716217041,1.0,0.0,3.0,1.0,0.0
18209880,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.7860399484634399,0.294918417930603,0.268505185842514,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.7750558257102966,0.2825251519680023,0.2713138461112976,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.9990000128746032,0.6734126210212708,0.4305327534675598,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8522163033485413,0.3796921968460083,0.3626145124435425,296.9999084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.7032687664031982,0.2081451565027237,0.95318603515625,285.0047912597656,284.95001220703125,301.0081787109375,291.8026123046875,298.4801940917969,297.5594482421875,285.00311279296875,1.0,0.5292580723762512,0.3753573000431061,0.3753573000431061,1.0,1.0,-2.744723320007324,0.7320204973220825,2.012702703475952,0.1122596338391304,0.9803376793861388,0.9803376793861388,0.0,139.93849182128906,127.0,43622.796875,0.0,1832.1251220703125,1.0,280.6426696777344,283.3982238769531,294.7762145996094,297.5862121582031,293.1499938964844,293.1499938964844,280.3500061035156,33326.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597363233566284,1.0,0.0,0.0,3.785832643508911,3.7858574390411377,9.563483445163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7180.8076171875,0.0,1668.85400390625,1895.4371337890625,0.0,3026.531982421875,0.933965265750885,1.0,0.0,3.0,1.0,0.0
18209940,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.7854644060134888,0.2935375571250915,0.26747527718544,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.7740417122840881,0.2807786762714386,0.2698063850402832,296.8977966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9990000128746032,0.6703736186027527,0.4297997951507568,296.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85400390625,0.8517370820045471,0.378172218799591,0.3613685071468353,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7024316787719727,0.2069558650255203,0.948360562324524,284.8537292480469,284.95001220703125,300.9794006347656,291.7833251953125,298.46270751953125,297.54571533203125,284.846435546875,1.0,0.5270603895187378,0.3757936358451843,0.3757936358451843,1.0,1.0,-2.7335126399993896,0.7293031811714172,2.004209518432617,0.1121835634112358,0.8747431039810181,0.8747431039810181,0.0,139.2336883544922,127.0,44284.7734375,0.0,1811.75048828125,1.0,280.3954772949219,283.22393798828125,294.82305908203125,297.77105712890625,293.1499938964844,293.1499938964844,280.3500061035156,37631.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672211170196533,1.0,0.0,0.0,3.756028890609741,3.756054162979126,9.413499810762004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.9443359375,0.0,1666.9197998046875,1895.4371337890625,0.0,3096.7421875,0.927700698375702,1.0,0.0,3.0,1.0,0.0
