time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210000,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.7855184674263,0.2919268906116485,0.2660403847694397,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533935546875,0.773752748966217,0.2788755297660827,0.2680089771747589,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.9990000128746032,0.6677117347717285,0.4274081587791443,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8520342707633972,0.3764334619045257,0.3597452938556671,296.9936828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7022455930709839,0.2056183516979217,0.9423766136169434,284.8538818359375,284.95001220703125,300.9503479003906,291.76385498046875,298.4456787109375,297.5330505371094,284.8562316894531,1.0,0.5239040851593018,0.3762299716472626,0.3762299716472626,1.0,1.0,-2.717618703842163,0.7249927520751953,1.992625951766968,0.1114434674382209,0.8398221731185913,0.8398221731185913,0.0,137.6625213623047,115.0,43752.015625,0.0,1780.4759521484375,1.0,280.3572082519531,283.246826171875,294.7917785644531,297.6788635253906,293.1499938964844,293.1499938964844,280.6499938964844,41141.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698655962944031,1.0,0.0,0.0,3.6137094497680655,3.613734006881714,8.713643069313548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.9248046875,0.0,1531.255126953125,1895.4371337890625,0.0,3121.550048828125,0.9007539749145508,1.0,0.0,3.0,1.0,0.0
18210060,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.7868655323982239,0.2907594740390777,0.2647070288658142,296.9081420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.7746601104736328,0.2772399187088012,0.2662557959556579,296.88848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.9990000128746032,0.6661844253540039,0.4231440424919128,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8536061644554138,0.3750545382499695,0.3581867218017578,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.7031664252281189,0.2044861912727356,0.9364414811134338,284.9842529296875,284.95001220703125,300.9210205078125,291.744140625,298.4414367675781,297.5378112792969,284.9880065917969,1.0,0.5199724435806274,0.376734048128128,0.376734048128128,1.0,1.0,-2.6997811794281006,0.7201688885688782,1.9796123504638672,0.1105547547340393,0.915905773639679,0.915905773639679,0.0,135.25010681152344,115.0,42692.06640625,0.0,1742.776611328125,1.0,280.5998840332031,283.404541015625,294.69781494140625,297.4246826171875,293.1499938964844,293.1499938964844,280.6499938964844,35817.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861308753490448,1.0,0.0,0.0,3.6266722679138175,3.626696109771729,8.776268600740877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6622.9990234375,0.0,1506.0108642578125,1895.4371337890625,0.0,3041.2802734375,0.901970624923706,1.0,0.0,3.0,1.0,0.0
18210120,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.789867103099823,0.2898031771183014,0.2637118399143219,296.9084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.7770406007766724,0.2757378816604614,0.2647096514701843,296.89666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.9990000128746032,0.6653295755386353,0.416898101568222,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8567665815353394,0.3738643825054168,0.3569230437278747,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.705502450466156,0.2035008072853088,0.9313383102416992,284.9808349609375,284.95001220703125,300.8914794921875,291.7242736816406,298.4431457519531,297.55108642578125,284.9789733886719,1.0,0.5154656171798706,0.3772381544113159,0.3772381544113159,1.0,1.0,-2.6815719604492188,0.7152126431465149,1.9663593769073489,0.1096142306923866,0.9259265065193176,0.9259265065193176,0.0,132.03492736816406,118.0,42460.265625,0.0,1701.3087158203125,1.0,280.6419677734375,283.4011535644531,294.678466796875,297.4228210449219,293.1499938964844,293.1499938964844,280.3500061035156,34524.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8563472628593445,1.0,0.0,0.0,3.679471969604492,3.6794958114624015,9.033670949065707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.400390625,0.0,1555.0732421875,1895.4371337890625,0.0,2994.752197265625,0.9108017086982728,1.0,0.0,3.0,1.0,0.0
18210180,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.7910391688346863,0.2884863913059234,0.2626761496067047,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.7776721715927124,0.2740234434604645,0.2631615102291107,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8434753417969,0.9990000128746032,0.6641995906829834,0.4134701192378998,296.947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445739746094,0.858074426651001,0.3723760545253753,0.3556402027606964,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.7062488198280334,0.2023826986551284,0.9264602661132812,284.8443908691406,284.95001220703125,300.8617248535156,291.7042236328125,298.4380798339844,297.5549621582031,284.83984375,1.0,0.5125917792320251,0.3777422308921814,0.3777422308921814,1.0,1.0,-2.6669352054595947,0.7114670276641846,1.9554682970047,0.1089593023061752,0.8237726092338562,0.8237726092338562,0.0,130.1194305419922,118.0,42909.30859375,0.0,1671.3895263671875,1.0,280.3982849121094,283.2500305175781,294.7249450683594,297.59136962890625,293.1499938964844,293.1499938964844,280.3500061035156,39987.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619311451911926,1.0,0.0,0.0,3.6032447814941406,3.60326886177063,8.663249104756687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.517578125,0.0,1511.222412109375,1895.4371337890625,0.0,3047.1181640625,0.8947674632072449,1.0,0.0,3.0,1.0,0.0
18210240,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7905857563018799,0.2870208323001861,0.2613528072834015,296.90386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.7768366932868958,0.2722204923629761,0.2614451348781585,296.90301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.9990000128746032,0.6627786755561829,0.4120749533176422,296.9444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.8578059077262878,0.3707478046417236,0.354102075099945,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.7056285738945007,0.2011812776327133,0.9210312366485596,284.87115478515625,284.95001220703125,300.8318176269531,291.6840515136719,298.428955078125,297.552978515625,284.8740539550781,1.0,0.5102123022079468,0.3782463371753692,0.3782463371753692,1.0,1.0,-2.6532320976257324,0.7080219388008118,1.945210099220276,0.1084803640842437,0.8088064193725586,0.8088064193725586,0.0,129.07351684570312,121.0,42384.625,0.0,1647.0196533203125,1.0,280.3583374023437,283.29833984375,294.6946716308594,297.4945678710937,293.1499938964844,293.1499938964844,280.6499938964844,42010.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86290043592453,1.0,0.0,0.0,3.440866231918335,3.440889358520508,7.900032983343408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.4267578125,0.0,1355.1005859375,1895.4371337890625,0.0,3056.21044921875,0.8640275001525879,1.0,0.0,3.0,1.0,0.0
18210300,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7898060083389282,0.2859565615653991,0.2601950764656067,296.9039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.7756288051605225,0.2706659436225891,0.2598423361778259,296.9073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.9990000128746032,0.6616387367248535,0.4114311635494232,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8571322560310364,0.3694541454315185,0.3527021408081054,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.704649806022644,0.2001680135726928,0.9159753918647766,284.9957580566406,284.95001220703125,300.8017578125,291.6637268066406,298.4270324707031,297.5606384277344,284.9992370605469,1.0,0.5083122253417969,0.3787504136562347,0.3787504136562347,1.0,1.0,-2.641378879547119,0.7052001953125,1.9361786842346191,0.108174480497837,0.8858613967895508,0.8858613967895508,0.0,128.39706420898438,121.0,41502.33203125,0.0,1627.1468505859375,1.0,280.59576416015625,283.4450988769531,294.60626220703125,297.2545166015625,293.1499938964844,293.1499938964844,280.6499938964844,35539.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8535436987876892,1.0,0.0,0.0,3.4712767601013184,3.471298933029175,8.040291277211509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.61181640625,0.0,1339.9935302734375,1895.4371337890625,0.0,2968.47265625,0.8674022555351257,1.0,0.0,3.0,1.0,0.0
18210360,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.7891119718551636,0.2850355803966522,0.2593492865562439,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.7743967175483704,0.2692031264305115,0.2584465742111206,296.9097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.9990000128746032,0.6603432297706604,0.4111461341381073,296.9460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8564383387565613,0.3682961761951446,0.3515864014625549,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7036712169647217,0.1992498785257339,0.9117411375045776,284.990966796875,284.95001220703125,300.77154541015625,291.643310546875,298.4258728027344,297.5687561035156,284.98944091796875,1.0,0.5068609118461609,0.3794117867946625,0.3794117867946625,1.0,1.0,-2.631911039352417,0.7035389542579651,1.928372144699097,0.1085130497813224,0.8983361721038818,0.8983361721038818,0.0,127.95037078857422,124.0,41392.5703125,0.0,1611.80126953125,1.0,280.6406555175781,283.43829345703125,294.5921325683594,297.2633361816406,293.1499938964844,293.1499938964844,280.95001220703125,34027.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483256697654724,1.0,0.0,0.0,3.5374109745025635,3.537433624267578,8.349574613930599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6216.98828125,0.0,1397.1737060546875,1895.4371337890625,0.0,2919.59130859375,0.8786532282829285,1.0,0.0,3.0,1.0,0.0
18210420,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.7879555821418762,0.2841619551181793,0.2585145533084869,296.9061889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7727213501930237,0.2677757441997528,0.2570666074752807,296.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895080566406,0.9990000128746032,0.65891033411026,0.4115793406963348,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.8552755117416382,0.3671917617321014,0.3504952192306518,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.7022947669029236,0.1983688771724701,0.9076560139656068,285.0887756347656,284.95001220703125,300.7412414550781,291.6228332519531,298.42218017578125,297.5731811523437,285.0923767089844,1.0,0.5057626366615295,0.3800731599330902,0.3800731599330902,1.0,1.0,-2.6235480308532715,0.7022697925567627,1.9212783575057983,0.1090046018362045,0.991661012172699,0.991661012172699,0.0,127.83274841308594,124.0,40583.7890625,0.0,1599.5634765625,1.0,280.8964538574219,283.5603942871094,294.5452575683594,297.10418701171875,293.1499938964844,293.1499938964844,280.95001220703125,31221.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391609191894531,1.0,0.0,0.0,3.629625082015991,3.629647970199585,8.790565289018559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.8544921875,0.0,1475.0672607421875,1895.4371337890625,0.0,2833.876708984375,0.8985307812690735,1.0,0.0,3.0,1.0,0.0
18210480,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798034667969,0.7866551876068115,0.2833242118358612,0.2578035295009613,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07989501953125,0.7708737254142761,0.2663753032684326,0.2557750940322876,296.9101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790405273437,0.9990000128746032,0.6573458909988403,0.4124301671981811,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8539324998855591,0.366131454706192,0.3495284616947174,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.7007678747177124,0.1975231170654297,0.9039543271064758,285.07940673828125,284.95001220703125,300.7108764648437,291.6022644042969,298.4172668457031,297.57586669921875,285.07684326171875,1.0,0.5049799084663391,0.3807345330715179,0.3807345330715179,1.0,1.0,-2.616552829742432,0.7014608979225159,1.9150919914245603,0.1096500009298324,1.0,1.0,0.0,127.93177032470705,127.0,40565.76953125,0.0,1590.2572021484375,1.0,280.9415283203125,283.5449523925781,294.55596923828125,297.159912109375,293.1499938964844,293.1499938964844,280.6499938964844,31329.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358153104782104,1.0,0.0,0.0,3.727966785430908,3.7279906272888175,9.273364867112832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.599609375,0.0,1585.95947265625,1895.4371337890625,0.0,2802.64404296875,0.9193111658096312,1.0,0.0,3.0,1.0,0.0
18210540,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7846222519874573,0.2820177376270294,0.2569078207015991,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.7683976292610168,0.264685720205307,0.2543714046478271,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.6548798084259033,0.4141150712966919,296.9481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8519153594970703,0.3646720349788666,0.3484064042568207,296.9923400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.6986384987831116,0.1964483261108398,0.8998878002166748,284.9142761230469,284.95001220703125,300.6804504394531,291.5816650390625,298.40594482421875,297.57012939453125,284.9026794433594,1.0,0.5044177174568176,0.3813959062099457,0.3813959062099457,1.0,1.0,-2.609581708908081,0.7006510496139526,1.9089305400848389,0.1103010550141334,0.9286385774612428,0.9286385774612428,0.0,128.37167358398438,127.0,41461.96875,0.0,1582.5401611328125,1.0,280.69610595703125,283.3465881347656,294.6228942871094,297.3798522949219,293.1499938964844,293.1499938964844,280.6499938964844,34016.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445593118667603,1.0,0.0,0.0,3.7634527683258057,3.763477563858032,9.450749303141492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6656.44921875,0.0,1647.788330078125,1895.4371337890625,0.0,2884.341064453125,0.9277458190917968,1.0,0.0,3.0,1.0,0.0
18210600,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.781391441822052,0.280337244272232,0.2555617094039917,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.7649407386779785,0.2627539932727813,0.2526769936084747,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6518101096153259,0.416948914527893,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8488346934318542,0.3628706336021423,0.3468708097934723,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6955039501190186,0.1951383501291275,0.894649088382721,284.8735656738281,284.95001220703125,300.6499938964844,291.56103515625,298.3839416503906,297.54962158203125,284.8739013671875,1.0,0.5039563775062561,0.3820572793483734,0.3820572793483734,1.0,1.0,-2.6011950969696045,0.699346125125885,1.9018491506576536,0.1107562482357025,0.8792189359664917,0.8792189359664917,0.0,129.23489379882812,115.0,41200.96875,0.0,1574.782958984375,1.0,280.6571350097656,283.324462890625,294.6046142578125,297.324462890625,293.1499938964844,293.1499938964844,280.95001220703125,37986.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8495681285858154,1.0,0.0,0.0,3.690430641174317,3.690455436706543,9.087561920750886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.83642578125,0.0,1593.6424560546875,1895.4371337890625,0.0,2931.22607421875,0.915059208869934,1.0,0.0,3.0,1.0,0.0
18210660,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7803792357444763,0.2790116667747497,0.2541725933551788,296.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.7635840177536011,0.2610177993774414,0.2509159743785858,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.9990000128746032,0.6492962837219238,0.4162613749504089,296.9408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8480289578437805,0.3613649010658264,0.3452755808830261,296.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.6943168044090271,0.1939430087804794,0.8888950347900391,284.997802734375,284.95001220703125,300.6195373535156,291.5404052734375,298.37158203125,297.54315185546875,285.00274658203125,1.0,0.5014480948448181,0.3825912475585937,0.3825912475585937,1.0,1.0,-2.587763786315918,0.6960009336471558,1.891762971878052,0.1103958487510681,0.9557042121887208,0.9557042121887208,0.0,128.4974822998047,115.0,40183.00390625,0.0,1553.0899658203125,1.0,280.9019775390625,283.4784240722656,294.50994873046875,297.08111572265625,293.1499938964844,293.1499938964844,280.95001220703125,34572.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426852226257324,1.0,0.0,0.0,3.713600873947144,3.713625192642212,9.202031492350216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.9306640625,0.0,1594.216796875,1895.4371337890625,0.0,2866.8134765625,0.9201546907424928,1.0,0.0,3.0,1.0,0.0
18210720,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7814686298370361,0.2779410779476166,0.2530976235866546,296.9003295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7640817165374756,0.2594262361526489,0.2493240684270858,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.6474972367286682,0.412809282541275,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8492425680160522,0.3600556552410126,0.3439406752586365,296.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.6949210166931152,0.1928784549236297,0.883681058883667,284.9974060058594,284.95001220703125,300.589111328125,291.519775390625,298.3671264648437,297.548095703125,284.9950866699219,1.0,0.4981096386909485,0.3831251859664917,0.3831251859664917,1.0,1.0,-2.572545528411865,0.6920127868652344,1.8805326223373413,0.1097034886479377,0.9732648134231568,0.9732648134231568,0.0,126.57673645019533,103.0,40007.4609375,0.0,1523.9935302734375,1.0,280.9426574707031,283.4742431640625,294.48699951171875,297.0808410644531,293.1499938964844,293.1499938964844,280.6499938964844,33519.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388790488243103,1.0,0.0,0.0,3.779898881912232,3.779923677444458,9.533527531857544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.853515625,0.0,1663.3292236328125,1895.4371337890625,0.0,2831.24365234375,0.9327183961868286,1.0,0.0,3.0,1.0,0.0
18210780,296.9642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8447265625,0.7834725379943848,0.2765149176120758,0.251943290233612,296.89794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.765454113483429,0.2576143443584442,0.2476660162210464,296.87506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414001464844,0.9990000128746032,0.6456584334373474,0.4078575074672699,296.93804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8514160513877869,0.3584421873092651,0.3425200879573822,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479919433594,0.6963953971862793,0.1916622072458267,0.878300130367279,284.84295654296875,284.95001220703125,300.5587463378906,291.4991760253906,298.35711669921875,297.5458984375,284.8345031738281,1.0,0.4940257668495178,0.3836591243743896,0.3836591243743896,1.0,1.0,-2.555049657821656,0.6872203350067139,1.8678293228149407,0.1087652668356895,0.8626160621643066,0.8626160621643066,0.0,123.99627685546876,103.0,40554.30859375,0.0,1489.29833984375,1.0,280.6957092285156,283.2984924316406,294.53375244140625,297.2548522949219,293.1499938964844,293.1499938964844,280.6499938964844,38211.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458890914916992,1.0,0.0,0.0,3.739156007766724,3.739181280136109,9.329115187028948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6555.29296875,0.0,1651.590576171875,1895.4371337890625,0.0,2896.782958984375,0.9240654110908508,1.0,0.0,3.0,1.0,0.0
18210840,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84283447265625,0.7856852412223816,0.2748768627643585,0.2504295110702514,296.8944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426818847656,0.76713627576828,0.2556689977645874,0.245768740773201,296.87664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.6440689563751221,0.4020791053771972,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432922363281,0.8539553880691528,0.3566626906394958,0.3407841622829437,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.698155403137207,0.1903286427259445,0.8720314502716064,284.8433532714844,284.95001220703125,300.5284423828125,291.4786682128906,298.3459167480469,297.5421142578125,284.8463439941406,1.0,0.489254891872406,0.38419309258461,0.38419309258461,1.0,1.0,-2.5343949794769287,0.681318998336792,1.8530758619308472,0.107428178191185,0.8239325284957886,0.8239325284957886,0.0,121.01338958740234,106.0,39948.8359375,0.0,1449.1600341796875,1.0,280.6573486328125,283.3275451660156,294.5005798339844,297.1557922363281,293.1499938964844,293.1499938964844,280.95001220703125,42240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479163646697998,1.0,0.0,0.0,3.5691163539886475,3.569140672683716,8.499916930304607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6100.779296875,0.0,1490.686279296875,1895.4371337890625,0.0,2915.759033203125,0.8917346000671387,1.0,0.0,3.0,1.0,0.0
18210900,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97900390625,0.7864848375320435,0.2736863195896148,0.2490910738706588,296.8938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.7674165964126587,0.2539975941181183,0.2439968138933181,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9990000128746032,0.6432725191116333,0.3987441658973694,296.9333190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.854989230632782,0.3552591502666473,0.3392163217067718,296.981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765319824219,0.6985666155815125,0.1892143189907074,0.8662347793579102,284.98028564453125,284.95001220703125,300.4982604980469,291.45819091796875,298.34674072265625,297.55426025390625,284.9854736328125,1.0,0.4861157238483429,0.3847270309925079,0.3847270309925079,1.0,1.0,-2.517789363861084,0.6768176555633545,1.840971827507019,0.1064029335975647,0.9014567732810974,0.9014567732810974,0.0,119.14639282226562,106.0,38939.83203125,0.0,1419.60009765625,1.0,280.89862060546875,283.4919738769531,294.4014587402344,296.8984375,293.1499938964844,293.1499938964844,280.95001220703125,36251.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381010293960571,1.0,0.0,0.0,3.575244665145874,3.575267791748047,8.52913160542812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.23193359375,0.0,1453.4237060546875,1895.4371337890625,0.0,2823.97802734375,0.8911365270614624,1.0,0.0,3.0,1.0,0.0
18210960,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7870579361915588,0.2727169990539551,0.2481393963098526,296.8948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.7673472166061401,0.2524670660495758,0.2424827814102172,296.8950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.6424728035926819,0.3963771164417267,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8556333184242249,0.3540236949920654,0.3379822671413421,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.6986874938011169,0.1882452219724655,0.8615126013755798,284.98370361328125,284.95001220703125,300.4681701660156,291.4378356933594,298.3503723144531,297.5693054199219,284.9823303222656,1.0,0.4835961461067199,0.3854902982711792,0.3854902982711792,1.0,1.0,-2.504822492599488,0.6740502715110779,1.8307721614837649,0.1064164489507675,0.9160363078117372,0.9160363078117372,0.0,117.79383850097656,109.0,38775.390625,0.0,1397.199951171875,1.0,280.94158935546875,283.4920349121094,294.38165283203125,296.8965148925781,293.1499938964844,293.1499938964844,280.6499938964844,34482.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320550918579102,1.0,0.0,0.0,3.63444757461548,3.6344711780548096,8.813939871288312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6651.25830078125,0.0,1504.62939453125,1895.4371337890625,0.0,2767.5849609375,0.9007479548454284,1.0,0.0,3.0,1.0,0.0
18211020,296.96075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.7867604494094849,0.2713957726955414,0.2471300959587097,296.8935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.7664797902107239,0.2507299184799194,0.2409460097551345,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471984863281,0.9990000128746032,0.640935480594635,0.3952006697654724,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8553949594497681,0.3524949550628662,0.3366914689540863,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.6980793476104736,0.1871302425861358,0.8568506836891174,284.848388671875,284.95001220703125,300.4382629394531,291.4175720214844,298.3431396484375,297.56939697265625,284.84246826171875,1.0,0.4815869629383087,0.3862535655498504,0.3862535655498504,1.0,1.0,-2.4931976795196533,0.6717630624771118,1.8214346170425413,0.1066761910915374,0.8165189623832703,0.8165189623832703,0.0,116.95606994628906,109.0,39256.30859375,0.0,1378.88232421875,1.0,280.6992492675781,283.3396301269531,294.4345397949219,297.0708923339844,293.1499938964844,293.1499938964844,280.6499938964844,39867.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375650644302368,1.0,0.0,0.0,3.5624070167541504,3.56243109703064,8.467991392535623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6428.681640625,0.0,1466.123046875,1895.4371337890625,0.0,2818.974365234375,0.8855270743370056,1.0,0.0,3.0,1.0,0.0
18211080,296.9577331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710021972656,0.7851794362068176,0.2698990404605865,0.2458166033029556,296.8913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.7645142078399658,0.2488854378461837,0.2392260879278183,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.6389623284339905,0.3954159021377563,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.8539680242538452,0.3508469760417938,0.3351519703865051,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.6963945627212524,0.1859068572521209,0.8515050411224365,284.87164306640625,284.95001220703125,300.40850830078125,291.3974609375,298.3309020996094,297.562255859375,284.875,1.0,0.4799457490444183,0.3870168626308441,0.3870168626308441,1.0,1.0,-2.481538772583008,0.6694479584693909,1.812090754508972,0.1069361343979835,0.7994390726089478,0.7994390726089478,0.0,116.65959930419922,112.0,38768.984375,0.0,1362.96044921875,1.0,280.6587219238281,283.3880615234375,294.4080810546875,296.9823608398437,293.1499938964844,293.1499938964844,280.95001220703125,42274.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387700915336609,1.0,0.0,0.0,3.3895652294158936,3.389588117599488,7.666220653845812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.37353515625,0.0,1305.8642578125,1895.4371337890625,0.0,2830.226318359375,0.8530596494674683,1.0,0.0,3.0,1.0,0.0
18211140,296.958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7833946347236633,0.2687755227088928,0.2446383237838745,296.8914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.7623110413551331,0.2472611218690872,0.2375916093587875,296.8912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9990000128746032,0.6372438669204712,0.3961470127105713,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8522941470146179,0.3495098352432251,0.3337473571300506,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.6944471597671509,0.1848435848951339,0.8463886976242065,284.9977722167969,284.95001220703125,300.37896728515625,291.3774719238281,298.3263854980469,297.5653991699219,285.0022888183594,1.0,0.4786478579044342,0.3877801299095154,0.3877801299095154,1.0,1.0,-2.471199750900269,0.6675793528556824,1.8036203384399407,0.1073383241891861,0.8775394558906555,0.8775394558906555,0.0,116.60741424560548,112.0,37941.15234375,0.0,1349.836181640625,1.0,280.8944396972656,283.5355834960937,294.31768798828125,296.7470703125,293.1499938964844,293.1499938964844,280.95001220703125,35512.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290955424308777,1.0,0.0,0.0,3.421908140182495,3.4219300746917725,7.813219440322428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6165.4375,0.0,1290.4801025390625,1895.4371337890625,0.0,2740.02783203125,0.8565838932991028,1.0,0.0,3.0,1.0,0.0
18211200,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7818238139152527,0.2677987515926361,0.2437558025121688,296.8925170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7602071762084961,0.2457241863012313,0.2361431419849395,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.6354411840438843,0.3970436751842499,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8507127165794373,0.3482677340507507,0.3325863778591156,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.6926016807556152,0.1838664412498474,0.8419871926307678,284.9951171875,284.95001220703125,300.34967041015625,291.357666015625,298.32293701171875,297.57000732421875,284.993408203125,1.0,0.4776829481124878,0.3885433971881866,0.3885433971881866,1.0,1.0,-2.4627914428710938,0.666369616985321,1.7964218854904177,0.1080021411180496,0.8927258253097534,0.8927258253097534,0.0,116.68512725830078,115.0,37849.6953125,0.0,1339.7335205078125,1.0,280.9402160644531,283.5280456542969,294.3030090332031,296.7557373046875,293.1499938964844,293.1499938964844,281.25,33741.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234462141990662,1.0,0.0,0.0,3.4971132278442383,3.4971354007720947,8.160423590197752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.97998046875,0.0,1353.4405517578125,1895.4371337890625,0.0,2687.525390625,0.8694373369216919,1.0,0.0,3.0,1.0,0.0
18211260,296.9637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.7799135446548462,0.266861081123352,0.2428829222917556,296.89373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09197998046875,0.7577929496765137,0.2442135214805603,0.2347048074007034,296.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9990000128746032,0.6335057020187378,0.3984692096710205,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0933532714844,0.848771333694458,0.3470535576343536,0.3314200341701507,296.9827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.690458357334137,0.182916522026062,0.8376904726028442,285.093505859375,284.95001220703125,300.3205871582031,291.33807373046875,298.3183288574219,297.5729675292969,285.0981750488281,1.0,0.476978600025177,0.3892214894294739,0.3892214894294739,1.0,1.0,-2.455162525177002,0.665241003036499,1.789921522140503,0.1085909977555275,0.9874489307403564,0.9874489307403564,0.0,116.9966812133789,115.0,37069.859375,0.0,1331.6256103515625,1.0,281.1953430175781,283.6508178710937,294.2547607421875,296.5980834960937,293.1499938964844,293.1499938964844,281.25,30910.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136069774627686,1.0,0.0,0.0,3.594759225845337,3.594781875610352,8.622494647170242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.81005859375,0.0,1435.0703125,1895.4371337890625,0.0,2596.448974609375,0.8905184268951416,1.0,0.0,3.0,1.0,0.0
18211320,296.9667053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.7779639363288879,0.2659705877304077,0.2421288937330246,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.7553141117095947,0.2427337169647216,0.2333461195230484,296.8823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873413085937,0.9990000128746032,0.631417989730835,0.4001634120941162,296.93585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878295898437,0.846743106842041,0.3458710014820099,0.330353319644928,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.6882520318031311,0.1820018887519836,0.8337308764457703,285.0877685546875,284.95001220703125,300.29180908203125,291.31866455078125,298.3134460449219,297.5755920410156,285.0850830078125,1.0,0.4765120446681976,0.3898996114730835,0.3898996114730835,1.0,1.0,-2.448619842529297,0.6644715070724487,1.7841484546661377,0.1092986613512039,1.0,1.0,0.0,117.4511489868164,103.0,37059.765625,0.0,1325.4853515625,1.0,281.2412414550781,283.63604736328125,294.2670593261719,296.65435791015625,293.1499938964844,293.1499938964844,280.95001220703125,30908.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097178936004639,1.0,0.0,0.0,3.7027487754821777,3.702772378921509,9.148329240815656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.13623046875,0.0,1554.00390625,1895.4371337890625,0.0,2560.595703125,0.9133108258247375,1.0,0.0,3.0,1.0,0.0
18211380,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.7778507471084595,0.2646278738975525,0.2411457747220993,296.8937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.7546008229255676,0.2409773916006088,0.2318225651979446,296.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.9990000128746032,0.6287641525268555,0.3987092077732086,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189758300781,0.8466777801513672,0.3443106412887573,0.3290733695030212,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9260559082031,0.6877874732017517,0.1808639466762542,0.8291287422180176,284.91864013671875,284.95001220703125,300.2633361816406,291.29949951171875,298.298583984375,297.56512451171875,284.9046936035156,1.0,0.4740340709686279,0.3905777037143707,0.3905777037143707,1.0,1.0,-2.436808824539185,0.6618350148200989,1.7749738693237305,0.1094787418842315,0.9292563796043396,0.9292563796043396,0.0,116.51309204101562,103.0,37870.3828125,0.0,1307.1607666015625,1.0,280.9965515136719,283.43182373046875,294.3409118652344,296.87628173828125,293.1499938964844,293.1499938964844,280.95001220703125,33587.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187405467033386,1.0,0.0,0.0,3.745844602584839,3.7458691596984863,9.362520927425066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6306.25439453125,0.0,1623.91259765625,1895.4371337890625,0.0,2643.905029296875,0.9234821200370787,1.0,0.0,3.0,1.0,0.0
18211440,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7782007455825806,0.2629005312919616,0.239679142832756,296.889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.7544607520103455,0.238979086279869,0.229976400732994,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.9990000128746032,0.6260998249053955,0.3957605063915252,296.9286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.847284734249115,0.3424440920352936,0.3273723423480987,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658752441406,0.687847912311554,0.1794991791248321,0.8231996297836304,284.8655090332031,284.95001220703125,300.2351989746094,291.2806091308594,298.27996826171875,297.54962158203125,284.8650817871094,1.0,0.4706063270568847,0.3912557959556579,0.3912557959556579,1.0,1.0,-2.420126438140869,0.6574850678443909,1.7626413106918335,0.1089112982153892,0.8707061409950256,0.8707061409950256,0.0,114.8394546508789,91.0,37522.94140625,0.0,1280.113525390625,1.0,280.957275390625,283.40185546875,294.32568359375,296.82196044921875,293.1499938964844,293.1499938964844,281.25,38146.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240166902542114,1.0,0.0,0.0,3.667748212814331,3.6677727699279785,8.976195431387168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5882.9853515625,0.0,1569.142822265625,1895.4371337890625,0.0,2692.820556640625,0.9098946452140808,1.0,0.0,3.0,1.0,0.0
18211500,296.9573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7796328067779541,0.2615142464637756,0.2381845265626907,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.7552982568740845,0.2371700257062912,0.2280895411968231,296.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.9990000128746032,0.6244004964828491,0.3911742269992828,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8490219116210938,0.3408607244491577,0.3256515860557556,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.6888371109962463,0.1782627701759338,0.8169475197792053,284.9891662597656,284.95001220703125,300.2073974609375,291.261962890625,298.273681640625,297.5511474609375,284.9953308105469,1.0,0.4663747549057007,0.3919338881969452,0.3919338881969452,1.0,1.0,-2.400977849960327,0.6522581577301025,1.748719573020935,0.1079448759555816,0.943270742893219,0.943270742893219,0.0,112.46915435791016,91.0,36464.40234375,0.0,1247.636962890625,1.0,281.2012939453125,283.5587463378906,294.2266845703125,296.5736694335937,293.1499938964844,293.1499938964844,281.25,34865.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163672089576721,1.0,0.0,0.0,3.6806869506835938,3.680711030960083,9.039638371177716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6031.30615234375,0.0,1559.0213623046875,1895.4371337890625,0.0,2621.947265625,0.913116216659546,1.0,0.0,3.0,1.0,0.0
18211560,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.7828236222267151,0.2604016959667206,0.2370209842920303,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7576130032539368,0.2355193346738815,0.226389855146408,296.8736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.6234757304191589,0.384631872177124,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8524245023727417,0.3394740223884582,0.3241991102695465,296.97857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6913058757781982,0.1771790534257888,0.8113892674446106,284.9915771484375,284.95001220703125,300.1799621582031,291.2435913085937,298.2762756347656,297.5648498535156,284.98907470703125,1.0,0.4615293741226196,0.3926776051521301,0.3926776051521301,1.0,1.0,-2.3812575340271,0.6469478607177734,1.7343096733093262,0.1070099025964737,0.960524082183838,0.960524082183838,0.0,109.36746215820312,94.0,36244.62109375,0.0,1211.9886474609375,1.0,281.242431640625,283.55548095703125,294.2021484375,296.56744384765625,293.1499938964844,293.1499938964844,280.95001220703125,33622.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114637732505798,1.0,0.0,0.0,3.748008728027344,3.748033285140991,9.37334164063941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.669921875,0.0,1626.70068359375,1895.4371337890625,0.0,2576.679931640625,0.9255940914154052,1.0,0.0,3.0,1.0,0.0
18211620,296.9562683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.7841812372207642,0.2589772045612335,0.2358668893575668,296.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.7582386136054993,0.2336906492710113,0.2247147560119629,296.8792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8374938964844,0.9990000128746032,0.6222823858261108,0.3808240592479706,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394775390625,0.8539296388626099,0.3378170132637024,0.3227394223213196,296.9774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450927734375,0.6921473145484924,0.1759819984436035,0.8061044216156006,284.8392944335937,284.95001220703125,300.1529541015625,291.2255554199219,298.2724914550781,297.56951904296875,284.8299255371094,1.0,0.4583331644535064,0.3934212923049927,0.3934212923049927,1.0,1.0,-2.365173816680908,0.6429157853126526,1.7222580909729004,0.106432132422924,0.8500535488128662,0.8500535488128662,0.0,107.43761444091795,94.0,36770.484375,0.0,1185.725341796875,1.0,280.9964599609375,283.3817138671875,294.2542724609375,296.7401428222656,293.1499938964844,293.1499938964844,280.95001220703125,38572.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179945349693298,1.0,0.0,0.0,3.7006583213806152,3.700683355331421,9.1380030653454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6195.0146484375,0.0,1609.7791748046875,1895.4371337890625,0.0,2636.999755859375,0.9155231714248656,1.0,0.0,3.0,1.0,0.0
18211680,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.841796875,0.7837690114974976,0.2573547065258026,0.2344230860471725,296.8837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.7573416829109192,0.2317424863576889,0.2228749990463256,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9990000128746032,0.6206215023994446,0.379075288772583,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.853742241859436,0.3360180854797363,0.3210404515266418,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.6914873123168945,0.174674853682518,0.8002567887306213,284.84246826171875,284.95001220703125,300.1263732910156,291.2078552246094,298.26275634765625,297.5654296875,284.84649658203125,1.0,0.4556578397750854,0.3941650092601776,0.3941650092601776,1.0,1.0,-2.350061416625977,0.6392032504081726,1.7108579874038696,0.1060391589999198,0.8121035695075989,0.8121035695075989,0.0,106.32145690917967,97.0,36244.3203125,0.0,1164.1240234375,1.0,280.9576721191406,283.4170227050781,294.2258605957031,296.6486511230469,293.1499938964844,293.1499938964844,281.25,42808.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197468519210815,1.0,0.0,0.0,3.514106035232544,3.514129877090454,8.239920816777158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.65576171875,0.0,1436.216064453125,1895.4371337890625,0.0,2653.22412109375,0.8801928758621216,1.0,0.0,3.0,1.0,0.0
18211740,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.7829318642616272,0.2561556696891784,0.2331299185752868,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7559879422187805,0.2300337255001068,0.2211232483386993,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9990000128746032,0.6192471385002136,0.3781644701957702,296.9208068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.8530576825141907,0.3345629274845123,0.3194787800312042,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6903570294380188,0.1735468953847885,0.7946769595146179,284.9831237792969,284.95001220703125,300.1002197265625,291.19049072265625,298.2616882324219,297.5727844238281,284.9897155761719,1.0,0.4534791111946106,0.3949086964130401,0.3949086964130401,1.0,1.0,-2.336726188659668,0.6361045837402344,1.7006216049194336,0.1058326587080955,0.8921453952789307,0.8921453952789307,0.0,105.57455444335938,97.0,35331.3203125,0.0,1146.21240234375,1.0,281.1972351074219,283.5833740234375,294.1279602050781,296.4013671875,293.1499938964844,293.1499938964844,281.25,36262.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092796802520752,1.0,0.0,0.0,3.52344274520874,3.523465633392334,8.283764145744499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.58349609375,0.0,1398.765625,1895.4371337890625,0.0,2556.5615234375,0.879830002784729,1.0,0.0,3.0,1.0,0.0
18211800,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.782221257686615,0.2551455795764923,0.2321761846542358,296.88458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7546358704566956,0.2284520119428634,0.2195919156074524,296.8863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.6178612112998962,0.3776196837425232,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9899597167969,0.8523592352867126,0.3332576751708984,0.3182134628295898,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.6892490386962891,0.1725411415100097,0.7899636626243591,284.9899597167969,284.95001220703125,300.0745849609375,291.1734924316406,298.2627258300781,297.5828857421875,284.98846435546875,1.0,0.4517709612846374,0.3956523835659027,0.3956523835659027,1.0,1.0,-2.325901508331299,0.6338768005371094,1.692024827003479,0.1059560030698776,0.9108104705810548,0.9108104705810548,0.0,105.04296112060548,100.0,35202.34375,0.0,1132.0975341796875,1.0,281.2411499023437,283.5832214355469,294.1114501953125,296.4044494628906,293.1499938964844,293.1499938964844,280.95001220703125,34148.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026160597801208,1.0,0.0,0.0,3.5933375358581543,3.593360662460327,8.615674573775323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.74169921875,0.0,1457.39892578125,1895.4371337890625,0.0,2495.3671875,0.891324520111084,1.0,0.0,3.0,1.0,0.0
