time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211860,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7808053493499756,0.2538018226623535,0.2311591058969497,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.7526748776435852,0.2266754657030105,0.2180329859256744,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9990000128746032,0.6157508492469788,0.3779664039611816,296.92071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85260009765625,0.8509494066238403,0.3316633403301239,0.3168791532516479,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.6875526905059814,0.1713902503252029,0.7852408289909363,284.8524475097656,284.95001220703125,300.0494384765625,291.1568908691406,298.2530517578125,297.577880859375,284.8445739746094,1.0,0.4504299461841583,0.3965073227882385,0.3965073227882385,1.0,1.0,-2.315947771072388,0.6321622729301453,1.6837854385375977,0.1064392477273941,0.812177300453186,0.812177300453186,0.0,104.87096405029295,100.0,35702.38671875,0.0,1120.465576171875,1.0,281.0000915527344,283.4263610839844,294.1731262207031,296.5863342285156,293.1499938964844,293.1499938964844,280.95001220703125,39507.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082873821258545,1.0,0.0,0.0,3.52897047996521,3.528993844985962,8.309776262649393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6098.2734375,0.0,1428.012939453125,1895.4371337890625,0.0,2547.430908203125,0.8777622580528259,1.0,0.0,3.0,1.0,0.0
18211920,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7782489061355591,0.2522752285003662,0.2298392802476883,296.8814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.7497954368591309,0.2247795313596725,0.2162902653217315,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9990000128746032,0.6131711006164551,0.3794437348842621,296.9178771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8485066890716553,0.3299299478530884,0.315289556980133,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6848987340927124,0.1701181083917617,0.77979975938797,284.8692626953125,284.95001220703125,300.0248107910156,291.14068603515625,298.2383117675781,297.5653076171875,284.8732604980469,1.0,0.4493438303470611,0.3973622322082519,0.3973622322082519,1.0,1.0,-2.3055977821350098,0.6303093433380127,1.675288438796997,0.1068701297044754,0.7904496192932129,0.7904496192932129,0.0,105.1083526611328,103.0,35241.78515625,0.0,1110.0958251953125,1.0,280.95904541015625,283.4733581542969,294.15301513671875,296.5077819824219,293.1499938964844,293.1499938964844,281.25,42585.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098297715187073,1.0,0.0,0.0,3.343571662902832,3.343594074249268,7.459584026037192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.2060546875,0.0,1263.3641357421875,1895.4371337890625,0.0,2561.625732421875,0.8432477712631226,1.0,0.0,3.0,1.0,0.0
18211980,296.9521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.7756110429763794,0.2511044442653656,0.2286461591720581,296.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.7467939853668213,0.2230822741985321,0.2146117836236953,296.8670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9990000128746032,0.610853910446167,0.3812665641307831,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.845929741859436,0.3284854292869568,0.3138074576854706,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.6820721626281738,0.1689875572919845,0.7744957208633423,284.9980773925781,284.95001220703125,300.0007629394531,291.1249389648437,298.2321472167969,297.564208984375,285.0040283203125,1.0,0.4485025107860565,0.3982171714305877,0.3982171714305877,1.0,1.0,-2.296183586120605,0.6287766098976135,1.6674070358276367,0.1073841080069542,0.8695764541625977,0.8695764541625977,0.0,105.5052261352539,103.0,34460.2578125,0.0,1101.4384765625,1.0,281.1931457519531,283.62322998046875,294.06298828125,296.2787170410156,293.1499938964844,293.1499938964844,281.25,35553.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799775242805481,1.0,0.0,0.0,3.375715494155884,3.375736951828003,7.603700282743375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5855.5625,0.0,1245.7947998046875,1895.4371337890625,0.0,2469.3701171875,0.8465656042098999,1.0,0.0,3.0,1.0,0.0
18212040,296.9543762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7732892632484436,0.2500724494457245,0.2277242988348007,296.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7439983487129211,0.2214743793010711,0.2131056487560272,296.86138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9990000128746032,0.6085042357444763,0.3831076622009277,296.91943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8435647487640381,0.3271433115005493,0.312560886144638,296.97442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6794491410255432,0.1679418981075287,0.7698441743850708,284.9988708496094,284.95001220703125,299.9772644042969,291.109619140625,298.2281494140625,297.56597900390625,284.9970397949219,1.0,0.4479099810123443,0.3990720808506012,0.3990720808506012,1.0,1.0,-2.2883920669555664,0.6278057098388672,1.6605863571166992,0.1081145256757736,0.8880861401557922,0.8880861401557922,0.0,105.96221923828124,106.0,34384.6953125,0.0,1094.8162841796875,1.0,281.2397766113281,283.61572265625,294.0505676269531,296.2895812988281,293.1499938964844,293.1499938964844,281.54998779296875,33460.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935447096824646,1.0,0.0,0.0,3.4604852199554443,3.4605069160461426,7.990377639544022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5614.19580078125,0.0,1314.35498046875,1895.4371337890625,0.0,2412.558837890625,0.8610628247261047,1.0,0.0,3.0,1.0,0.0
18212100,296.9569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970153808594,0.7707460522651672,0.249079555273056,0.2268142104148864,296.8835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0962829589844,0.7410138845443726,0.2198884487152099,0.2116103172302246,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0997009277344,0.9990000128746032,0.6060267090797424,0.3853225409984588,296.9208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.8409571051597595,0.3258198201656341,0.3113077580928802,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941162109375,0.6766355633735657,0.1669186353683471,0.7652862071990967,285.098388671875,284.95001220703125,299.95440673828125,291.0947570800781,298.2236633300781,297.5666198730469,285.1044311523437,1.0,0.4475119411945343,0.399927020072937,0.399927020072937,1.0,1.0,-2.281181573867798,0.6270294189453125,1.654152274131775,0.1089209467172622,0.9844932556152344,0.9844932556152344,0.0,106.5820770263672,106.0,33632.21875,0.0,1089.4844970703125,1.0,281.49432373046875,283.739990234375,294.0041198730469,296.13623046875,293.1499938964844,293.1499938964844,281.54998779296875,30610.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828305959701538,1.0,0.0,0.0,3.563438653945923,3.56346082687378,8.472895274280745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.9677734375,0.0,1399.6085205078125,1895.4371337890625,0.0,2315.59130859375,0.8833119869232178,1.0,0.0,3.0,1.0,0.0
18212160,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09814453125,0.7682613134384155,0.2481493204832077,0.2260235100984573,296.8849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09832763671875,0.7380489706993103,0.2183392494916916,0.2101892530918121,296.8473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972900390625,0.9990000128746032,0.603430449962616,0.3876899182796478,296.9225158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8383507132530212,0.3245329856872558,0.3101471364498138,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0988464355469,0.6738452911376953,0.1659337133169174,0.761038601398468,285.0977478027344,284.95001220703125,299.9321594238281,291.0804138183594,298.2196655273437,297.5681457519531,285.09503173828125,1.0,0.4472957849502563,0.4006818532943725,0.4006818532943725,1.0,1.0,-2.274871349334717,0.6263680458068848,1.648503303527832,0.1096477285027504,1.0,1.0,0.0,107.2921142578125,94.0,33623.21875,0.0,1085.48828125,1.0,281.5409545898437,283.7271728515625,294.0214538574219,296.1960144042969,293.1499938964844,293.1499938964844,281.25,30530.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781758904457092,1.0,0.0,0.0,3.6799726486206055,3.679996013641357,9.036130563799816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6158.47021484375,0.0,1525.51416015625,1895.4371337890625,0.0,2273.7783203125,0.9078879356384276,1.0,0.0,3.0,1.0,0.0
18212220,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.767727792263031,0.2468018978834152,0.2250267565250396,296.8837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.736870288848877,0.2165425270795822,0.2086198329925537,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.9990000128746032,0.6002938747406006,0.3867819905281067,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.8378113508224487,0.322893351316452,0.3087870180606842,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6728878021240234,0.1647457778453827,0.7562001347541809,284.9296264648437,284.95001220703125,299.9105529785156,291.0665588378906,298.2063903808594,297.5573425292969,284.91357421875,1.0,0.4450056850910187,0.4014366865158081,0.4014366865158081,1.0,1.0,-2.263265609741211,0.6237850785255432,1.6394805908203125,0.1097883954644203,0.9355482459068298,0.9355482459068298,0.0,106.61241149902344,94.0,34415.1015625,0.0,1070.5223388671875,1.0,281.2969665527344,283.5207214355469,294.1065979003906,296.42535400390625,293.1499938964844,293.1499938964844,281.25,33031.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787339448928833,1.0,0.0,0.0,3.7326502799987793,3.732674598693848,9.29668033222697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.5361328125,0.0,1604.3665771484375,1895.4371337890625,0.0,2356.2802734375,0.9202497601509094,1.0,0.0,3.0,1.0,0.0
18212280,296.9530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7677591443061829,0.2450688630342483,0.2235662639141082,296.8802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7363283634185791,0.2145116031169891,0.2067490965127945,296.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9990000128746032,0.5971277952194214,0.3842248022556305,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8380488157272339,0.3209500312805176,0.3070226609706878,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86773681640625,0.6725422143936157,0.1633373200893402,0.7501056790351868,284.866943359375,284.95001220703125,299.8896484375,291.05322265625,298.1889038085937,297.5407409667969,284.8658447265625,1.0,0.4417136907577514,0.4021915197372436,0.4021915197372436,1.0,1.0,-2.2467589378356934,0.6194493174552917,1.6273095607757568,0.1091731861233711,0.872591495513916,0.872591495513916,0.0,105.16722106933594,82.0,34103.92578125,0.0,1047.6400146484375,1.0,281.2573547363281,283.48272705078125,294.1006164550781,296.38360595703125,293.1499938964844,293.1499938964844,281.54998779296875,37751.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930627465248108,1.0,0.0,0.0,3.662943363189697,3.6629679203033447,8.952692951424979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.99267578125,0.0,1560.765869140625,1895.4371337890625,0.0,2408.1767578125,0.9084345698356628,1.0,0.0,3.0,1.0,0.0
18212340,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.7688764929771423,0.2436400204896927,0.22205550968647,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7367321848869324,0.2126421332359314,0.2048245966434478,296.8217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.9990000128746032,0.5949233770370483,0.3799753189086914,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.8394304513931274,0.3192629516124725,0.3052227199077606,296.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.6731287240982056,0.1620382964611053,0.7436473965644836,284.99005126953125,284.95001220703125,299.8694763183594,291.0404663085937,298.18316650390625,297.5401916503906,284.9978332519531,1.0,0.4375636279582977,0.4029463529586792,0.4029463529586792,1.0,1.0,-2.2276108264923096,0.6141608357429504,1.6134499311447144,0.1081337630748748,0.944451868534088,0.944451868534088,0.0,103.02287292480467,82.0,33075.78515625,0.0,1019.68896484375,1.0,281.50115966796875,283.641357421875,294.00372314453125,296.1426086425781,293.1499938964844,293.1499938964844,281.54998779296875,34757.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851172685623169,1.0,0.0,0.0,3.674481153488159,3.674505233764648,9.009181667352096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.8564453125,0.0,1551.2186279296875,1895.4371337890625,0.0,2336.20458984375,0.911683201789856,1.0,0.0,3.0,1.0,0.0
18212400,296.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9978332519531,0.7717728614807129,0.0,0.2208606451749801,296.8786926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9980163574219,0.7385594248771667,0.0,0.2030708044767379,296.8290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.0,0.3737280964851379,296.91357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974975585937,0.8424855470657349,0.0,0.3036797046661377,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984741210937,0.675205647945404,0.0,0.7378329038619995,284.9974670410156,294.1499938964844,299.8500061035156,291.0282592773437,298.1864624023437,297.5522766113281,284.9948425292969,0.0,0.0,0.4037011861801147,0.4037011861801147,1.0,1.0,-2.2077291011810303,0.6085960268974304,1.5991331338882446,0.1069668009877204,0.0,0.0,0.0,100.14690399169922,60.0,32864.53515625,0.0,988.6703491210938,0.0,281.5424194335937,283.63970947265625,293.9827880859375,296.1400451660156,293.1499938964844,293.1499938964844,278.1499938964844,33340.9453125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7484230995178223,3.7484476566314697,9.375415288559452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1625.018798828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.064697265625,0.4436927735805511,0.0,0.0021047240588814,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.4436927735805511,0.0,0.0022163752000778,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0653991699219,0.4436927735805511,0.0,0.0016370090888813,297.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650939941406,0.4436927735805511,0.0,0.0022163772955536,297.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643615722656,0.0,0.0,0.0105135384947061,285.0795593261719,294.1499938964844,299.8309326171875,291.0177001953125,298.3915100097656,297.9337158203125,284.0556335449219,0.0,0.0,0.3229609429836273,0.3229609429836273,1.0,1.0,-0.0224292241036891,0.0071191824972629,0.0153100416064262,-0.0441286973655223,0.0,0.0,0.0,-0.1245804652571678,60.0,1975.886962890625,0.0,-3.429951175348833e-05,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,2.7302303351461887e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.3293473093145549e-11,1.3293985703932698e-11,2.526662223968136e-17,3.316243668560759e-10,3.316240060335929e-10,3.579260273702602e-16,0.0,0.0,-0.0,0.0,0.0,8.39426439910507e-20,1.6157084192499485e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0494079589844,0.0,0.0,0.0008975652162916,297.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.05096435546875,0.0,0.0,0.0008365914109162,297.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0015948087675496,297.4552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.04754638671875,0.0,0.0,0.001205846783705,297.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489501953125,0.0,0.0,0.003144996240735,285.054443359375,294.1499938964844,299.8119506835937,291.0098571777344,298.6317749023437,298.37945556640625,283.5799255371094,0.0,0.0,0.2422206997871399,0.2422206997871399,1.0,1.0,-0.0092185251414775,0.0030703940428793,0.0061481306329369,-0.0454022213816642,0.0,0.0,0.0,-0.0556363798677921,60.0,903.3833618164062,0.0,-5.792219326394843e-06,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.603503765809357e-28,6.6109153492595425e-28,7.536637361511765e-31,3.595454683386267e-18,3.5929024176062355e-18,2.552047271872508e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0445861816406,0.0,0.0,0.0001271796791115,297.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0465393066406,0.0,0.0,0.0001307274796999,298.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338439941406,0.0,0.0,0.0001253284281119,297.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417785644531,0.0,0.0,0.000141603683005,297.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04522705078125,0.0,0.0,0.0005958662368357,285.047607421875,294.1499938964844,299.7930603027344,291.00457763671875,298.66650390625,298.8419189453125,283.3897705078125,0.0,0.0,0.1614804714918136,0.1614804714918136,1.0,1.0,-0.0013452100101858,0.0013082658406347,3.694418410304934e-05,-0.0456085614860057,0.0,0.0,0.0,-0.0146790100261569,60.0,370.35736083984375,0.0,-1.2334587040641054e-07,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.0713579969270146e-39,-6.802834609311438e-39,-1.5498837456910347e-39,1.3099480980808366e-20,1.06318614652756e-20,2.4676193135843715e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.9317932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.0001041820869431,297.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0447692871094,0.0,0.0,0.0001096460400731,298.266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0320129394531,0.0,0.0,8.154781971825287e-05,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399780273437,0.0,0.0,0.0001098592329071,297.6175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0434875488281,0.0,0.0,0.0005196405691094,285.0450439453125,294.1499938964844,299.7742004394531,291.0018005371094,298.6781311035156,299.1568908691406,283.3302001953125,0.0,0.0,0.0807402357459068,0.0807402357459068,1.0,1.0,-0.0011099652620032,6.738496449543163e-05,0.0010425803484395,-0.0465753190219402,0.0,0.0,0.0,-0.0138269392773509,60.0,146.08116149902344,0.0,-8.400548523468387e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.223276526508067e-38,-1.4990114266317259e-38,-7.893283035295081e-39,-9.119604861086042e-21,-4.654735946117686e-21,-4.464868914968356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0410461425781,0.0,0.0,0.0001036635076161,297.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0429992675781,0.0,0.0,0.0001091611993615,298.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303039550781,0.0,0.0,8.063882705755532e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382385253906,0.0,0.0,0.0001091661615646,297.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0417175292969,0.0,0.0,0.0005178049323149,285.04254150390625,294.1499938964844,299.7554016113281,291.0014038085937,298.6888122558594,299.35955810546875,283.3243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046717409044,3.4386307135036986e-08,0.0011046372819691,-0.046411707997322,0.0,0.0,0.0,-0.0137825487181544,60.0,60.449214935302734,0.0,-8.320049715848654e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.401298464324817e-45,1.401298464324817e-45,0.0,-9.252278492108439e-21,-4.628200331340283e-21,-4.624078160768156e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0001035834065987,297.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0411682128906,0.0,0.0,0.0001090781443053,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.028564453125,0.0,0.0,8.056586375460029e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03643798828125,0.0,0.0,0.00010907871183,297.8509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0398864746094,0.0,0.0,0.0005174207035452,285.0399169921875,294.1499938964844,299.7366943359375,291.0033569335937,298.6991882324219,299.4877624511719,283.34381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038215598091,1.8004328694587457e-08,0.0011038035154342,-0.0461813434958457,0.0,0.0,0.0,-0.0137383295223116,60.0,29.54606056213379,0.0,-8.307242893579314e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255146159271095e-21,-4.627625586217401e-21,-4.6275201691569135e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.037353515625,0.0,0.0,0.0001035123787005,297.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03924560546875,0.0,0.0,0.0001090033838408,298.60406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0267639160156,0.0,0.0,8.051034092204645e-05,298.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0345764160156,0.0,0.0,0.0001090038349502,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0379943847656,0.0,0.0,0.0005170663353055,285.0372314453125,294.1499938964844,299.718017578125,291.0075378417969,298.70928955078125,299.56689453125,283.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103063696064,1.7915999350748283e-08,0.0011030457681044,-0.0459506064653396,0.0,0.0,0.0,-0.0136945284903049,60.0,18.604923248291016,0.0,-8.295840814298573e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.25521966848569e-21,-4.627610642036412e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.3246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.035400390625,0.0,0.0,0.0001034414744935,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.03729248046875,0.0,0.0,0.0001089287179638,298.67706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0248718261719,0.0,0.0,8.045518188737333e-05,298.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326538085937,0.0,0.0,0.0001089291617972,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0360412597656,0.0,0.0,0.0005167121416889,285.0344543457031,294.1499938964844,299.6994323730469,291.0138854980469,298.7190856933594,299.6133728027344,283.40533447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827510134793556e-08,0.0011022891849279,-0.0457194410264492,0.0,0.0,0.0,-0.0136506604030728,60.0,14.677154541015623,0.0,-8.284462893470845e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.25521966848569e-21,-4.627610238139629e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.03338623046875,0.0,0.0,0.0001033704029396,297.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0352783203125,0.0,0.0,0.0001088538774638,298.7395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.02294921875,0.0,0.0,8.039989916142076e-05,298.2823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0306701660156,0.0,0.0,0.0001088543212972,298.1035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0340270996094,0.0,0.0,0.000516357133165,285.0315856933594,294.1499938964844,299.6808776855469,291.0222473144531,298.7286071777344,299.6383361816406,283.4385070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.77388255195865e-08,0.0011015309719368,-0.0454877577722072,0.0,0.0,0.0,-0.0136066963896155,60.0,13.180902481079102,0.0,-8.273067209074726e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.25521966848569e-21,-4.627609834242845e-21,-4.627609834242845e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.4442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.03131103515625,0.0,0.0,0.0001032991494867,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.033203125,0.0,0.0,0.0001087788477889,298.7943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,8.034447819227353e-05,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,0.0001087792843463,298.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0319519042969,0.0,0.0,0.0005160011933185,285.0286560058594,294.1499938964844,299.6623840332031,291.0325927734375,298.73785400390625,299.6490173339844,283.4715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.60744571685791,0.0,-8.261650918939267e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0292053222656,0.0,0.0,0.000103227677755,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.03106689453125,0.0,0.0,0.0001087035780074,298.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,8.028887532418594e-05,298.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0264892578125,0.0,0.0,0.0001087040145648,298.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0005156441475264,285.025634765625,294.1499938964844,299.6439208984375,291.0447998046875,298.7467956542969,299.650146484375,283.50408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011000256054103,1.7560715548370354e-08,0.0011000080266967,-0.0450224354863166,0.0,0.0,0.0,-0.0135184004902839,60.0,12.367677688598633,0.0,-8.25020620709438e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0270080566406,0.0,0.0,0.0001031559368129,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.02886962890625,0.0,0.0,0.0001086280390154,298.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01678466796875,0.0,0.0,8.023307600524276e-05,298.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001086284755729,298.28717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0005152858211658,285.0225830078125,294.1499938964844,299.6255187988281,291.05877685546875,298.7554931640625,299.6449279785156,283.5359802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.251587867736816,0.0,-8.238728099740913e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0247802734375,0.0,0.0,0.0001030839121085,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0266418457031,0.0,0.0,0.0001085521871573,298.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0146179199219,0.0,0.0,8.017705113161355e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0001085526237147,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0254211425781,0.0,0.0,0.0005149260396137,285.0194396972656,294.1499938964844,299.6071472167969,291.074462890625,298.7638854980469,299.6355285644531,283.56719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984916007146,1.7381321271159322e-08,0.0010984742548316,-0.0445537269115448,0.0,0.0,0.0,-0.0134294675663113,60.0,12.178948402404783,0.0,-8.227211623079712e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.6148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.02252197265625,0.0,0.0,0.00010301155271,298.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0243530273437,0.0,0.0,0.0001084760006051,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0124206542969,0.0,0.0,8.012077159946784e-05,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198974609375,0.0,0.0,0.0001084764226106,298.37725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0231628417969,0.0,0.0,0.0005145645700395,285.0162658691406,294.1499938964844,299.5888366699219,291.0917358398437,298.77203369140625,299.6233215332031,283.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847091346979,60.0,12.123554229736328,0.0,-8.215651092768894e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.6470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.02020263671875,0.0,0.0,0.0001029388440656,298.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0220031738281,0.0,0.0,0.0001083994284272,298.9911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101928710937,0.0,0.0,8.006420830497518e-05,298.5400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.017578125,0.0,0.0,0.0001083998504327,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0208435058594,0.0,0.0,0.0005142013542354,285.0130310058594,294.1499938964844,299.570556640625,291.11053466796875,298.7799072265625,299.60919189453125,283.62750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969437425956,1.7200306956510758e-08,0.0010969265131279,-0.0440807603299617,0.0,0.0,0.0,-0.0133397318422794,60.0,12.074913024902344,0.0,-8.204042245552048e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.6758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,0.0001028657570714,298.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196533203125,0.0,0.0,0.0001083224633475,299.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079040527344,0.0,0.0,8.000736124813557e-05,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001083228853531,298.4460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0184631347656,0.0,0.0,0.0005138362757861,285.0097351074219,294.1499938964844,299.55230712890625,291.1307373046875,298.7875366210937,299.59381103515625,283.6566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961638763546,1.7109110572732792e-08,0.0010961467633023,-0.04384246468544,0.0,0.0,0.0,-0.0132945217192173,60.0,12.029040336608888,0.0,-8.192381528715489e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.70147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.01544189453125,0.0,0.0,0.0001027922698995,298.1772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0172424316406,0.0,0.0,0.0001082450835383,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,7.995020132511854e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.01287841796875,0.0,0.0,0.0001082454982679,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0160827636719,0.0,0.0,0.0005134692182764,285.0063781738281,294.1499938964844,299.5341186523437,291.1523132324219,298.7948913574219,299.5776062011719,283.6849975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953798191621,1.7017423914467145e-08,0.0010953628225252,-0.0436028763651847,0.0,0.0,0.0,-0.0132490685209631,60.0,11.984527587890623,0.0,-8.180666100088274e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0130310058594,0.0,0.0,0.0001027183825499,298.1965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,0.0001081672817235,299.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0032043457031,0.0,0.0,7.989272853592411e-05,298.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0104675292969,0.0,0.0,0.0001081676964531,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,0.0005131001234985,285.00299072265625,294.1499938964844,299.51593017578125,291.17510986328125,298.802001953125,299.56085205078125,283.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523454721595e-08,0.0010945745743811,-0.0433619730174541,0.0,0.0,0.0,-0.0132033666595816,60.0,11.940855979919434,0.0,-8.168895249127672e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.01055908203125,0.0,0.0,0.0001026440877467,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0123291015625,0.0,0.0,0.0001080890433513,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.00079345703125,0.0,0.0,7.983493560459465e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00799560546875,0.0,0.0,0.0001080894580809,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111694335937,0.0,0.0,0.0005127289914526,284.99957275390625,294.1499938964844,299.497802734375,291.1990966796875,298.8088684082031,299.5437316894531,283.7397155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010937988990917,1.683254069462237e-08,0.0010937820188701,-0.0431197434663772,0.0,0.0,0.0,-0.0131574152037501,60.0,11.897870063781738,0.0,-8.157068975833681e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0001025694000418,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0097961425781,0.0,0.0,0.0001080103975255,299.1000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,7.977684435900301e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001080108049791,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086669921875,0.0,0.0,0.0005123559385538,284.9961242675781,294.1499938964844,299.47967529296875,291.22412109375,298.8154602050781,299.5263977050781,283.7660522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.855474472045898,0.0,-8.145187990749039e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0055236816406,0.0,0.0,0.0001024943267111,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0072631835937,0.0,0.0,0.00010793133697,299.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99591064453125,0.0,0.0,7.971844752319157e-05,298.6757202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,0.0001079317444236,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0061340332031,0.0,0.0,0.0005119809065945,284.9926452636719,294.1499938964844,299.46160888671875,291.2501525878906,298.82183837890625,299.5088806152344,283.79168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010922010987997,1.6645687495042694e-08,0.0010921844514086,-0.0426314286887645,0.0,0.0,0.0,-0.0130647849291563,60.0,11.813645362854004,0.0,-8.133254425501948e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.79412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001024188968585,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0001078519053407,299.1279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,7.96597742009908e-05,298.691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.00048828125,0.0,0.0,0.0001078523055184,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0035705566406,0.0,0.0,0.0005116040701977,284.9891052246094,294.1499938964844,299.44354248046875,291.277099609375,298.8279724121094,299.4913024902344,283.816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551576109691272e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.772364616394045,0.0,-8.12127325389156e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0003967285156,0.0,0.0,0.0001023431323119,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0021057128906,0.0,0.0,0.0001077721317415,299.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.0,0.0,7.960083894431591e-05,298.7062683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979248046875,0.0,0.0,0.0001077725246432,298.5826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0009765625,0.0,0.0,0.0005112256621941,284.9855651855469,294.1499938964844,299.42547607421875,291.3048400878906,298.8338623046875,299.4736328125,283.8409729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905880481004,1.645705971498046e-08,0.00109057163354,-0.0421384423971176,0.0,0.0,0.0,-0.0129712745547294,60.0,11.7316255569458,0.0,-8.109249449717026e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.8189392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977722167969,0.0,0.0,0.0001022670912789,298.2734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9994812011719,0.0,0.0,0.000107692052552,299.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9883728027344,0.0,0.0,7.954169268487021e-05,298.7197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9953308105469,0.0,0.0,0.0001076924454537,298.5940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9983825683594,0.0,0.0,0.000510845798999,284.98199462890625,294.1499938964844,299.4074401855469,291.3333435058594,298.8395080566406,299.4559631347656,283.8646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897767497226,1.6362186272544932e-08,0.0010897604515776,-0.0418904796242713,0.0,0.0,0.0,-0.0129242427647113,60.0,11.691414833068848,0.0,-8.09718940786297e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001021908028633,298.28155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.0,0.0,0.0001076117187039,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9858093261719,0.0,0.0,7.948235725052655e-05,298.73211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927062988281,0.0,0.0,0.0001076121116057,298.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9957580566406,0.0,0.0,0.000510464713443,284.9783935546875,294.1499938964844,299.3894348144531,291.36248779296875,298.84490966796875,299.4382629394531,283.8876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267019731230903e-08,0.001088946708478,-0.0416417382657527,0.0,0.0,0.0,-0.0128770638257265,60.0,11.65173053741455,0.0,-8.085100233756749e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9925231933594,0.0,0.0,0.0001021143398247,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99420166015625,0.0,0.0,0.000107531202957,299.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98321533203125,0.0,0.0,7.94228762970306e-05,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9900817871094,0.0,0.0,0.0001075315885827,298.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0005100827547721,284.97479248046875,294.1499938964844,299.3714294433594,291.3921813964844,298.85009765625,299.4205627441406,283.9100952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162581624143e-08,0.0010881311027333,-0.0413923971354961,0.0,0.0,0.0,-0.0128297740593552,60.0,11.612561225891112,0.0,-8.07299187499666e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
