time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214020,298.8473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9898376464844,0.0,0.0,0.0001020377603708,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99151611328125,0.0,0.0,0.0001074505562428,299.1746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806213378906,0.0,0.0,7.936330803204328e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874267578125,0.0,0.0,0.0001074509418685,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.99041748046875,0.0,0.0,0.0005097002140246,284.9711608886719,294.1499938964844,299.3534545898437,291.42236328125,298.85504150390625,299.40289306640625,283.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010873302817344,1.6076086239991128e-08,0.00108731421642,-0.0411426685750484,0.0,0.0,0.0,-0.0127824107185006,60.0,11.573901176452637,0.0,-8.060873568638274e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9871826171875,0.0,0.0,0.0001019611227093,298.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98883056640625,0.0,0.0,0.0001073698585969,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779968261719,0.0,0.0,7.930370338726789e-05,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9847717285156,0.0,0.0,0.0001073702442226,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877319335937,0.0,0.0,0.0005093174404464,284.967529296875,294.1499938964844,299.3354797363281,291.45294189453125,298.8597717285156,299.3851928710937,283.953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980486267608285e-08,0.0010864967480301,-0.0408927723765373,0.0,0.0,0.0,-0.0127350185066461,60.0,11.535740852355955,0.0,-8.04875739390809e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844665527344,0.0,0.0,0.0001018845214275,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9861145019531,0.0,0.0,0.0001072891900548,299.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9753723144531,0.0,0.0,7.924411329440773e-05,298.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9820861816406,0.0,0.0,0.0001072895684046,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,0.0005089347832836,284.9638671875,294.1499938964844,299.3175048828125,291.4838562011719,298.8642883300781,299.3675231933594,283.9737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856955777853,1.588492182236223e-08,0.0010856797453016,-0.0406429655849933,0.0,0.0,0.0,-0.012687643058598,60.0,11.498079299926758,0.0,-8.03665471948989e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9817810058594,0.0,0.0,0.0001018080220092,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9833984375,0.0,0.0,0.0001072086379281,299.1927185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.97271728515625,0.0,0.0,7.918461051303893e-05,298.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001072090162779,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,0.0005085526499897,284.960205078125,294.1499938964844,299.2995300292969,291.5149841308594,298.8685607910156,299.3498229980469,283.99383544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848795063793,1.5789495932949652e-08,0.0010848637903109,-0.0403935052454471,0.0,0.0,0.0,-0.0126403365284204,60.0,11.460905075073242,0.0,-8.02457833515291e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9790344238281,0.0,0.0,0.0001017317263176,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9806823730469,0.0,0.0,0.0001071282895281,299.1976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9700622558594,0.0,0.0,7.912526052678004e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9766845703125,0.0,0.0,0.0001071286678779,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9796142578125,0.0,0.0,0.000508171506226,284.95654296875,294.1499938964844,299.28155517578125,291.5462951660156,298.8726501464844,299.3321533203125,284.0133361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010840656468644,1.5694313404424065e-08,0.001084049930796,-0.0401446819305419,0.0,0.0,0.0,-0.0125931510701775,60.0,11.42421817779541,0.0,-8.012541741209135e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.976318359375,0.0,0.0,0.0001016557071125,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9779357910156,0.0,0.0,0.0001070482467184,299.2020874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,7.906613609520718e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9739990234375,0.0,0.0,0.0001070486177923,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97686767578125,0.0,0.0,0.0005077918176539,284.9528503417969,294.1499938964844,299.2635803222656,291.5776672363281,298.8764953613281,299.31451416015625,284.0323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559948969998004e-08,0.0010832392144948,-0.0398967862129211,0.0,0.0,0.0,-0.0125461425632238,60.0,11.388009071350098,0.0,-8.000559859056011e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735717773437,0.0,0.0,0.0001015811576507,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9751892089844,0.0,0.0,0.0001069697391358,299.2061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9647216796875,0.0,0.0,7.900814671302214e-05,298.79901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001069701102096,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97412109375,0.0,0.0,0.0005074194050393,284.9491577148437,294.1499938964844,299.24560546875,291.6090393066406,298.880126953125,299.2968444824219,284.05078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010824594646692,1.550648853765324e-08,0.0010824439814314,-0.0396536476910114,0.0,0.0,0.0,-0.01250003837049,60.0,11.352294921875,0.0,-7.988816719262104e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9708251953125,0.0,0.0,0.0001015165253193,298.3249816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.972412109375,0.0,0.0,0.0001069016798282,299.2098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,7.895787712186575e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0001069020509021,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97137451171875,0.0,0.0,0.0005070965271443,284.94549560546875,294.1499938964844,299.2276306152344,291.64031982421875,298.8835754394531,299.2791748046875,284.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817698203027,1.5425849042571826e-08,0.0010817543370649,-0.0394428260624408,0.0,0.0,0.0,-0.0124600622802972,60.0,11.317400932312012,0.0,-7.97864174728602e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96807861328125,0.0,0.0,0.0001014615336316,298.3277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,0.0001068437704816,299.2132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593200683594,0.0,0.0,7.891510176705196e-05,298.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9657897949219,0.0,0.0,0.0001068441342795,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686279296875,0.0,0.0,0.0005068218451924,284.9418029785156,294.1499938964844,299.2096252441406,291.6714782714844,298.88677978515625,299.2615051269531,284.0862121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811829706653,1.5357223048795277e-08,0.0010811676038429,-0.039263404905796,0.0,0.0,0.0,-0.0124260410666465,60.0,11.28376293182373,0.0,-7.969987336764461e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9653015136719,0.0,0.0,0.0001014132867567,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9668884277344,0.0,0.0,0.0001067929697455,299.2164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566345214844,0.0,0.0,7.887757237767801e-05,298.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9630432128906,0.0,0.0,0.0001067933335434,298.668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9658508300781,0.0,0.0,0.0005065808654762,284.9381103515625,294.1499938964844,299.191650390625,291.702392578125,298.8898010253906,299.2437744140625,284.1031799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806679492816,1.5297004551939608e-08,0.0010806525824591,-0.0391059629619121,0.0,0.0,0.0,-0.0123961884528398,60.0,11.546177864074709,0.0,-7.962397319261073e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.89971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9625549316406,0.0,0.0,0.0001013692453852,298.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.964111328125,0.0,0.0,0.0001067465855157,299.2192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,7.884330989327282e-05,298.8177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9602966308594,0.0,0.0,0.0001067469420377,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9631042480469,0.0,0.0,0.0005063607823103,284.9344482421875,294.1499938964844,299.1736145019531,291.73297119140625,298.8926086425781,299.2260437011719,284.11968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801977477967,1.5242019202332813e-08,0.0010801824973896,-0.0389621965587139,0.0,0.0,0.0,-0.0123689295724034,60.0,13.462919235229492,0.0,-7.955470238130148e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95977783203125,0.0,0.0,0.0001013271685224,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613342285156,0.0,0.0,0.0001067022822098,299.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,7.881058263592422e-05,298.82147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0001067026387318,298.6746520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9603271484375,0.0,0.0,0.0005061506526544,284.9307556152344,294.1499938964844,299.15557861328125,291.76318359375,298.8952331542969,299.2082824707031,284.1357727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.5189495883305426e-08,0.001079733367078,-0.0388248674571514,0.0,0.0,0.0,-0.0123428916558623,60.0,14.336577415466309,0.0,-7.948855795802957e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.000101285164419,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.95855712890625,0.0,0.0,0.0001066580443875,299.2243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,7.877790631027892e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0001066584009095,298.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9575500488281,0.0,0.0,0.0005059408140368,284.9270935058594,294.1499938964844,299.1375427246094,291.7929382324219,298.89764404296875,299.19049072265625,284.15142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793001856654,1.5137054276692652e-08,0.0010792849352583,-0.0386877544224262,0.0,0.0,0.0,-0.0123168947175145,60.0,14.7085599899292,0.0,-7.94225414324501e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9542541503906,0.0,0.0,0.00010124140681,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9557800292969,0.0,0.0,0.0001066119730239,299.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94580078125,0.0,0.0,7.874386938055977e-05,298.8281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,0.0001066123222699,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95477294921875,0.0,0.0,0.0005057222442701,284.9234313964844,294.1499938964844,299.1194763183594,291.8221740722656,298.8998718261719,299.1726989746094,284.1666564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788331273943,1.5082436632951612e-08,0.0010788179934024,-0.0385449416935443,0.0,0.0,0.0,-0.0122898183763027,60.0,14.867199897766112,0.0,-7.935381773904737e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.9112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,0.0001011944841593,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0001065625547198,299.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9430847167969,0.0,0.0,7.870736590120941e-05,298.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94927978515625,0.0,0.0,0.0001065629039658,298.6828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,0.0005054878420196,284.9197692871094,294.1499938964844,299.10137939453125,291.85076904296875,298.9018859863281,299.1548767089844,284.1814880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783323086798,1.5023866595242907e-08,0.0010783171746879,-0.0383917987346649,0.0,0.0,0.0,-0.0122607825323939,60.0,14.935467720031738,0.0,-7.928015577363112e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486999511719,0.0,0.0,0.0001011434433166,298.3412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,0.0001065088072209,299.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403686523437,0.0,0.0,7.866766827646643e-05,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9465026855469,0.0,0.0,0.0001065091564669,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.0005052328924648,284.9161071777344,294.1499938964844,299.083251953125,291.8786926269531,298.9037170410156,299.13702392578125,284.1959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777876013889,1.4960171768052533e-08,0.0010777727002277,-0.0382252484560012,0.0,0.0,0.0,-0.0122292069718241,60.0,14.96278190612793,0.0,-7.920008471273834e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9459228515625,0.0,0.0,0.0001010877822409,298.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,0.0001064501993823,299.23260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376525878906,0.0,0.0,7.862436905270442e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437561035156,0.0,0.0,0.0001064505413523,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0005049548344686,284.9124755859375,294.1499938964844,299.06512451171875,291.9058837890625,298.90533447265625,299.1191711425781,284.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077193650417,1.4890717103810402e-08,0.0010771788656711,-0.0380436368286609,0.0,0.0,0.0,-0.0121947759762406,60.0,14.971338272094728,0.0,-7.911282295935963e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9431457519531,0.0,0.0,0.0001010273845167,298.3437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.94464111328125,0.0,0.0,0.0001063866002368,299.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,7.857738819438964e-05,298.8388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9410095214844,0.0,0.0,0.0001063869422068,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.94366455078125,0.0,0.0,0.0005046531441621,284.9088439941406,294.1499938964844,299.04693603515625,291.9322204589844,298.9067687988281,299.101318359375,284.2237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815365823039885e-08,0.0010765345068648,-0.0378465987741947,0.0,0.0,0.0,-0.0121574206277728,60.0,14.97124195098877,0.0,-7.901819998323847e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403991699219,0.0,0.0,0.0001009624756989,298.3448791503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418640136719,0.0,0.0,0.000106318249891,299.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,7.852690760046244e-05,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,0.000106318591861,298.69171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9408874511719,0.0,0.0,0.0005043289274908,284.9052124023437,294.1499938964844,299.0287170410156,291.9576721191406,298.90802001953125,299.0834350585937,284.2371520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395925586341e-08,0.0010758423013612,-0.037634864449501,0.0,0.0,0.0,-0.0121172806248068,60.0,14.966375350952148,0.0,-7.89165852665974e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,0.0001008935723803,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390869140625,0.0,0.0,0.0001062456867657,299.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92950439453125,0.0,0.0,7.847330562071875e-05,298.8431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,0.0001062460214598,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0005039846873842,284.901611328125,294.1499938964844,299.010498046875,291.982177734375,298.9090881347656,299.0655517578125,284.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.958598136901855,0.0,-7.880878882815524e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,0.0001008213948807,298.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93634033203125,0.0,0.0,0.0001061696821125,299.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92681884765625,0.0,0.0,7.841716433176771e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327697753906,0.0,0.0,0.0001061700168065,298.6954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9353942871094,0.0,0.0,0.0005036241491325,284.8980407714844,294.1499938964844,298.9921875,292.005615234375,298.90997314453125,299.04766845703125,284.26300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743520688265,1.45584051480796e-08,0.0010743375169113,-0.037174642086029,0.0,0.0,0.0,-0.012030036188662,60.0,14.948683738708496,0.0,-7.869595464171655e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.9256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,0.000100746838143,298.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93359375,0.0,0.0,0.0001060911672539,299.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92413330078125,0.0,0.0,7.835917494958267e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9300231933594,0.0,0.0,0.0001060915019479,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,0.0005032517365179,284.8944702148437,294.1499938964844,298.973876953125,292.0279541015625,298.9106750488281,299.0297546386719,284.2754821777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465412867536998e-08,0.0010735424002632,-0.0369314476847648,0.0,0.0,0.0,-0.0119839357212185,60.0,14.936964988708496,0.0,-7.85795037927528e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.9272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.92938232421875,0.0,0.0,0.0001006709062494,298.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0001060112117556,299.2413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.92144775390625,0.0,0.0,7.830010872567073e-05,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001060115464497,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9299011230469,0.0,0.0,0.0005028724553994,284.89093017578125,294.1499938964844,298.9555053710937,292.0491027832031,298.91119384765625,299.0118408203125,284.2876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727470507845,1.4370709067179632e-08,0.0010727326152846,-0.0366837792098522,0.0,0.0,0.0,-0.0119369877502322,60.0,14.923611640930176,0.0,-7.84609923698554e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001005946687655,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281005859375,0.0,0.0,0.0001059309288393,299.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,7.824080967111513e-05,298.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0001059312562574,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9271545410156,0.0,0.0,0.0005024916026741,284.88739013671875,294.1499938964844,298.9371032714844,292.0690002441406,298.9115295410156,298.993896484375,284.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275618021031278e-08,0.0010719195706769,-0.0364350862801075,0.0,0.0,0.0,-0.0118898469954729,60.0,14.908717155456545,0.0,-7.834208304302592e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.9302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239196777344,0.0,0.0,0.0001005191879812,298.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,0.0001058514462783,299.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,7.818209996912628e-05,298.8519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.921875,0.0,0.0,0.0001058517664205,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9244384765625,0.0,0.0,0.0005021145334467,284.8838806152344,294.1499938964844,298.91864013671875,292.08758544921875,298.91168212890625,298.9759521484375,284.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711287613958,1.4181474661256745e-08,0.0010711145587265,-0.0361888669431209,0.0,0.0,0.0,-0.0118431756272912,60.0,14.892337799072266,0.0,-7.822445269312085e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.9316711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.92120361328125,0.0,0.0,0.0001004455043585,298.3504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9226379394531,0.0,0.0,0.0001057738554663,299.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9134216308594,0.0,0.0,7.812478725099936e-05,298.8533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919189453125,0.0,0.0,0.0001057741828844,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92169189453125,0.0,0.0,0.0005017464864067,284.88037109375,294.1499938964844,298.900146484375,292.10479736328125,298.9116516113281,298.9579467773437,284.3226623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703429579734,1.408957750470563e-08,0.0010703288717195,-0.0359485149383544,0.0,0.0,0.0,-0.0117976190522313,60.0,14.874518394470217,0.0,-7.81097142521503e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.9330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,0.0001003746147034,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0001056992041412,299.24560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,7.806965004419908e-05,298.85479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,0.0001056995242834,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91900634765625,0.0,0.0,0.0005013924092054,284.8769226074219,294.1499938964844,298.881591796875,292.1205444335937,298.9114685058594,298.9399108886719,284.3338317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695867240428,1.4001154013953965e-08,0.0010695727542042,-0.0357172451913356,0.0,0.0,0.0,-0.0117537835612893,60.0,14.855260848999023,0.0,-7.799939538699618e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91583251953125,0.0,0.0,0.0001003074139589,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9172058105469,0.0,0.0,0.0001056284381775,299.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9081115722656,0.0,0.0,7.801737228874117e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,0.0001056287583196,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9162902832031,0.0,0.0,0.0005010566674172,284.8734741210937,294.1499938964844,298.86297607421875,292.134765625,298.9111022949219,298.9218139648437,284.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688699549064,1.3917327734702669e-08,0.0010688559850677,-0.0354979932308197,0.0,0.0,0.0,-0.0117122270166873,60.0,14.83460807800293,0.0,-7.789487455056587e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0001002447024802,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9145202636719,0.0,0.0,0.0001055624088621,299.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9054870605469,0.0,0.0,7.79686015448533e-05,298.8573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111328125,0.0,0.0,0.0001055627217283,298.7076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0005007434519939,284.8700256347656,294.1499938964844,298.84429931640625,292.1473999023437,298.9105529785156,298.9036865234375,284.3554992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682009160518,1.3839104973101256e-08,0.0010681870626285,-0.0352933891117572,0.0,0.0,0.0,-0.0116734486073255,60.0,14.812504768371582,0.0,-7.779740940350166e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.9366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.91046142578125,0.0,0.0,0.0001001871860353,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.000105501836515,299.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9028625488281,0.0,0.0,7.792386168148369e-05,298.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,0.0001055021493812,298.7088928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,0.0005004561389796,284.8666381835937,294.1499938964844,298.8255615234375,292.15838623046875,298.9098205566406,298.885498046875,284.3659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675872908905,1.3767348150395264e-08,0.0010675735538825,-0.0351056978106498,0.0,0.0,0.0,-0.0116378758102655,60.0,14.788955688476562,0.0,-7.770805865447984e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9078063964844,0.0,0.0,0.0001001354685286,298.3527526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091491699219,0.0,0.0,0.0001054473759722,299.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002685546875,0.0,0.0,7.788362563587725e-05,298.859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90582275390625,0.0,0.0,0.0001054476888384,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,0.0005001978133805,284.8632507324219,294.1499938964844,298.8067626953125,292.1676330566406,298.908935546875,298.8672180175781,284.3763122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067035482265,1.3702820211847213e-08,0.001067021745257,-0.0349369123578071,0.0,0.0,0.0,-0.0116058867424726,60.0,14.763916015625,0.0,-7.762774600905686e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,0.0001000900447252,298.3530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.906494140625,0.0,0.0,0.0001053995365509,299.24957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8976745605469,0.0,0.0,7.784829358570278e-05,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9031982421875,0.0,0.0,0.0001053998494171,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,0.0004999708617106,284.8598937988281,294.1499938964844,298.78790283203125,292.1750793457031,298.9078674316406,298.848876953125,284.38641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665506124496,1.3646133112388272e-08,0.0010665369918569,-0.0347886309027671,0.0,0.0,0.0,-0.0115777840837836,60.0,14.737311363220217,0.0,-7.755723174796003e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.93975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90252685546875,0.0,0.0,0.0001000513366307,298.35333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90386962890625,0.0,0.0,0.0001053587766364,299.2502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,7.781818567309529e-05,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90057373046875,0.0,0.0,0.0001053590895025,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,0.000499777495861,284.8565673828125,294.1499938964844,298.7689819335937,292.1806945800781,298.9066467285156,298.8304748535156,284.3963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661374544724,1.3597818870891842e-08,0.0010661238338798,-0.0346622504293918,0.0,0.0,0.0,-0.0115538332611322,60.0,14.709065437316896,0.0,-7.749715535965154e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89990234375,0.0,0.0,0.000100019686215,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.0001053254527505,299.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924865722656,0.0,0.0,7.779356383252889e-05,298.8626403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,0.0001053257583407,298.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9003601074219,0.0,0.0,0.000499619403854,284.853271484375,294.1499938964844,298.75,292.1843566894531,298.9052429199219,298.8119812011719,284.4060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657995007932,1.3558302924820964e-08,0.0010657858802005,-0.0345588810741901,0.0,0.0,0.0,-0.0115342428907752,60.0,14.679106712341309,0.0,-7.744803554032843e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.9416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,9.999229951063172e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89862060546875,0.0,0.0,0.0001052966108545,299.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899230957031,0.0,0.0,7.777225982863456e-05,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953552246094,0.0,0.0,0.0001052969164447,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8977355957031,0.0,0.0,0.0004994826158508,284.8499755859375,294.1499938964844,298.7309265136719,292.1869506835937,298.9036865234375,298.7933654785156,284.4156799316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655069490894,1.3524092956629374e-08,0.0010654934449121,-0.0344693958759307,0.0,0.0,0.0,-0.011517284438014,60.0,14.647571563720703,0.0,-7.740552376844789e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.996598964789882e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.89599609375,0.0,0.0,0.0001052689112839,299.2519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,7.775179983582348e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89276123046875,0.0,0.0,0.0001052692095981,298.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,0.0004993511829525,284.8467102050781,294.1499938964844,298.7117614746094,292.1893615722656,298.9019470214844,298.7746887207031,284.4250793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652259225025,1.3491233907814149e-08,0.0010652124183252,-0.0343834422528743,0.0,0.0,0.0,-0.0115009946748614,60.0,14.615452766418455,0.0,-7.736470308827847e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.9432983398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,9.994078573072328e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934020996094,0.0,0.0,0.0001052423685905,299.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,7.773219113005325e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,0.0001052426669048,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925476074219,0.0,0.0,0.0004992252797819,284.8434753417969,294.1499938964844,298.6925048828125,292.1916198730469,298.9000549316406,298.7558898925781,284.4343566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010649566538631,1.345974620647894e-08,0.0010649431496858,-0.034301072359085,0.0,0.0,0.0,-0.0114853847771883,60.0,14.583290100097656,0.0,-7.732559481610225e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,9.99166804831475e-05,298.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908386230469,0.0,0.0,0.0001052169827744,299.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.88232421875,0.0,0.0,7.771343371132389e-05,298.865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8876342773437,0.0,0.0,0.0001052172810886,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8899841308594,0.0,0.0,0.0004991048481315,284.8402709960937,294.1499938964844,298.67315673828125,292.19366455078125,298.8979797363281,298.7370300292969,284.4434509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646991431713,1.3429629852623748e-08,0.0010646856389939,-0.0342222899198532,0.0,0.0,0.0,-0.0114704547449946,60.0,14.55142879486084,0.0,-7.728819895191918e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,9.989367390517144e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,0.0001051927538355,299.2532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,7.7695534855593e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851013183594,0.0,0.0,0.0001051930521498,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874206542969,0.0,0.0,0.0004989899462088,284.83709716796875,294.1499938964844,298.6537475585937,292.195556640625,298.8957824707031,298.7180480957031,284.452392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644532740116,1.3400883069891734e-08,0.0010644398862496,-0.0341470874845981,0.0,0.0,0.0,-0.0114562036469578,60.0,14.519991874694824,0.0,-7.725251549572931e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
