time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18216360,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844299316406,0.0,0.0,9.987175872083752e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0001051696817739,299.253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,7.767849456286058e-05,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.882568359375,0.0,0.0,0.0001051699728122,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8848571777344,0.0,0.0,0.0004988804575987,284.8339538574219,294.1499938964844,298.6342468261719,292.1972961425781,298.89337158203125,298.698974609375,284.4612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064219046384,1.337349964103396e-08,0.0010642057750374,-0.034075453877449,0.0,0.0,0.0,-0.0114426286891102,60.0,14.489052772521973,0.0,-7.721853023667792e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88189697265625,0.0,0.0,9.985092765418813e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8831787109375,0.0,0.0,0.0001051477520377,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,7.766229100525379e-05,298.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88006591796875,0.0,0.0,0.000105148043076,298.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,0.0004987764405086,284.830810546875,294.1499938964844,298.6146545410156,292.1988525390625,298.89080810546875,298.6798400878906,284.4698791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639964602887,1.3347471572444649e-08,0.001063983188942,-0.034007366746664,0.0,0.0,0.0,-0.0114297252148389,60.0,14.45860767364502,0.0,-7.718622896391025e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87939453125,0.0,0.0,9.983118070522325e-05,298.3541564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0001051269573508,299.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,7.764692418277264e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8775634765625,0.0,0.0,0.0001051272411132,298.7210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798217773437,0.0,0.0,0.0004986777785234,284.8277282714844,294.1499938964844,298.5950012207031,292.2002258300781,298.8880920410156,298.6606140136719,284.4784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637853993102,1.3322786429625921e-08,0.0010637721279636,-0.0339427888393402,0.0,0.0,0.0,-0.0114174876362085,60.0,14.428613662719728,0.0,-7.715560457199899e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,9.981249604607e-05,298.3540954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8781433105469,0.0,0.0,0.0001051072831614,299.2546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,7.763239409541711e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750915527344,0.0,0.0,0.0001051075669238,298.72186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773193359375,0.0,0.0,0.0004985844716429,284.8246459960937,294.1499938964844,298.5752868652344,292.2014465332031,298.8852233886719,298.64129638671875,284.48681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063585630618,1.3299432666258326e-08,0.0010635723592713,-0.0338816940784454,0.0,0.0,0.0,-0.0114059103652834,60.0,14.39911937713623,0.0,-7.712664285008941e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.9481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744201660156,0.0,0.0,9.979487367672846e-05,298.35400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87567138671875,0.0,0.0,0.0001050887221936,299.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.86749267578125,0.0,0.0,7.761867891531438e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87261962890625,0.0,0.0,0.0001050890059559,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.000498496403452,284.8216247558594,294.1499938964844,298.5555114746094,292.2025146484375,298.8822021484375,298.62188720703125,284.4951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633972706273,1.3277392518773468e-08,0.0010633838828653,-0.0338240377604961,0.0,0.0,0.0,-0.0113949840888381,60.0,14.37007999420166,0.0,-7.709930827104473e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8719482421875,0.0,0.0,9.977828449336812e-05,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731994628906,0.0,0.0,0.0001050712526193,299.2550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,7.760577864246443e-05,298.8702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,0.0001050715363817,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87237548828125,0.0,0.0,0.0004984135739505,284.818603515625,294.1499938964844,298.53564453125,292.20343017578125,298.8790283203125,298.6024169921875,284.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010632198536768,1.325665088813821e-08,0.0010632065823301,-0.033769778907299,0.0,0.0,0.0,-0.0113847013562917,60.0,14.341533660888672,0.0,-7.707359372943756e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,9.9762728495989e-05,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707580566406,0.0,0.0,0.0001050548671628,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,7.759367144899443e-05,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.86773681640625,0.0,0.0,0.0001050551509251,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.0004983358085155,284.81561279296875,294.1499938964844,298.5157470703125,292.20416259765625,298.87567138671875,298.5828552246094,284.5113830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630533797666,1.3237187346248902e-08,0.0010630401084199,-0.0337188579142093,0.0,0.0,0.0,-0.0113750528544187,60.0,14.313421249389648,0.0,-7.704946369813116e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8670959472656,0.0,0.0,9.974817658076064e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8683166503906,0.0,0.0,0.000105039551272,299.2554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,7.758235005894676e-05,298.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8653259277344,0.0,0.0,0.0001050398277584,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8675231933594,0.0,0.0,0.0004982631653547,284.8126525878906,294.1499938964844,298.49578857421875,292.20477294921875,298.8721618652344,298.563232421875,284.5193176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628977324813,1.3218985905893989e-08,0.0010628844611346,-0.0336712412536144,0.0,0.0,0.0,-0.0113660292699933,60.0,14.285783767700195,0.0,-7.702689686084342e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.9501647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8646850585937,0.0,0.0,9.97346214717254e-05,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.86590576171875,0.0,0.0,0.0001050252758432,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8579406738281,0.0,0.0,7.75718071963638e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8629150390625,0.0,0.0,0.0001050255523296,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8650817871094,0.0,0.0,0.0004981954116374,284.80975341796875,294.1499938964844,298.4757385253906,292.2052001953125,298.8684997558594,298.5435485839844,284.5271911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627526789903,1.3202022586256136e-08,0.0010627394076436,-0.0336268655955791,0.0,0.0,0.0,-0.0113576203584671,60.0,14.258551597595217,0.0,-7.700587900671962e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8622741699219,0.0,0.0,9.97220486169681e-05,298.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8634948730469,0.0,0.0,0.0001050120408763,299.2557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8555908203125,0.0,0.0,7.756202830933034e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.86053466796875,0.0,0.0,0.0001050123100867,298.7261657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.0,0.0,0.0004981326055712,284.8068542480469,294.1499938964844,298.4556884765625,292.2055053710937,298.8646850585937,298.5237731933594,284.5349426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626181028783,1.3186284064659048e-08,0.0010626048315316,-0.0335856899619102,0.0,0.0,0.0,-0.0113498177379369,60.0,14.231773376464844,0.0,-7.698637460862302e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8598937988281,0.0,0.0,9.971046529244632e-05,298.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8611145019531,0.0,0.0,0.0001049998318194,299.255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.853271484375,0.0,0.0,7.755300612188876e-05,298.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8581848144531,0.0,0.0,0.0001050001083058,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8603210449219,0.0,0.0,0.0004980747471563,284.8039855957031,294.1499938964844,298.435546875,292.20562744140625,298.8607177734375,298.5039367675781,284.5425720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624940041452,1.3171773005637988e-08,0.0010624808492138,-0.0335477292537689,0.0,0.0,0.0,-0.0113426242023706,60.0,14.205443382263184,0.0,-7.696839077198092e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8575439453125,0.0,0.0,9.969979873858392e-05,298.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8587341308594,0.0,0.0,0.0001049886050168,299.2559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8509521484375,0.0,0.0,7.754471153020859e-05,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8558349609375,0.0,0.0,0.0001049888815032,298.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.85797119140625,0.0,0.0,0.0004980214871466,284.8011474609375,294.1499938964844,298.4154052734375,292.20562744140625,298.8565673828125,298.4840393066406,284.55010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623798007145,1.3158416578562536e-08,0.0010623665293678,-0.0335127860307693,0.0,0.0,0.0,-0.0113360024988651,60.0,14.179512977600098,0.0,-7.695184933709245e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.9517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.855224609375,0.0,0.0,9.969006350729614e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8564147949219,0.0,0.0,0.0001049783604685,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,7.753713725833222e-05,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.853515625,0.0,0.0,0.0001049786296789,298.7279968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8556213378906,0.0,0.0,0.0004979728837497,284.79833984375,294.1499938964844,298.3951721191406,292.2054748535156,298.852294921875,298.464111328125,284.5575866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622753761708,1.3146216559789536e-08,0.0010622622212395,-0.0334808677434921,0.0,0.0,0.0,-0.0113299544900655,60.0,14.153912544250488,0.0,-7.693673609310282e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8529052734375,0.0,0.0,9.968129597837104e-05,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.85406494140625,0.0,0.0,0.0001049691272783,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,7.753031968604773e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8511962890625,0.0,0.0,0.0001049693964887,298.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8533020019531,0.0,0.0,0.000497929053381,284.79559326171875,294.1499938964844,298.3749389648437,292.2051696777344,298.8478698730469,298.444091796875,284.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621814290061,1.3135221799132069e-08,0.0010621682740747,-0.0334521047770977,0.0,0.0,0.0,-0.0113245034590363,60.0,14.12873077392578,0.0,-7.69231149888583e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8505859375,0.0,0.0,9.967337973648682e-05,298.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8517761230469,0.0,0.0,0.0001049607890308,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8441162109375,0.0,0.0,7.752415694994852e-05,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8489074707031,0.0,0.0,0.0001049610582413,298.7291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8510131835937,0.0,0.0,0.0004978895303793,284.7928466796875,294.1499938964844,298.3546447753906,292.2047424316406,298.8432922363281,298.4240417480469,284.5722351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620964458212,1.3125285747150885e-08,0.0010620832908898,-0.0334261134266853,0.0,0.0,0.0,-0.0113195786252617,60.0,14.103858947753906,0.0,-7.691080838867492e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.9527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.84832763671875,0.0,0.0,9.966641664505004e-05,298.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8494873046875,0.0,0.0,0.0001049534548656,299.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8418884277344,0.0,0.0,7.751873636152595e-05,298.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8466491699219,0.0,0.0,0.000104953724076,298.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8487243652344,0.0,0.0,0.000497854722198,284.7901306152344,294.1499938964844,298.3343505859375,292.20416259765625,298.83856201171875,298.4039611816406,284.5794372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620215907692,1.3116539854252096e-08,0.0010620085522532,-0.0334032326936721,0.0,0.0,0.0,-0.0113152423873543,60.0,14.079376220703123,0.0,-7.689997971738195e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.9530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8460388183594,0.0,0.0,9.966026846086606e-05,298.3510437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8471984863281,0.0,0.0,0.0001049469792633,299.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83966064453125,0.0,0.0,7.751394878141582e-05,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8443908691406,0.0,0.0,0.0001049472411978,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8464660644531,0.0,0.0,0.0004978239885531,284.7874755859375,294.1499938964844,298.3139953613281,292.2034606933594,298.83367919921875,298.3838195800781,284.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619554668664,1.3108804708394928e-08,0.0010619423119351,-0.0333829969167709,0.0,0.0,0.0,-0.0113114081323146,60.0,14.05517864227295,0.0,-7.689040160130389e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84381103515625,0.0,0.0,9.965504432329908e-05,298.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.844970703125,0.0,0.0,0.0001049414786393,299.25592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.83746337890625,0.0,0.0,7.75098887970671e-05,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8421630859375,0.0,0.0,0.0001049417405738,298.73065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8442077636719,0.0,0.0,0.000497797911521,284.7848205566406,294.1499938964844,298.2936096191406,292.20263671875,298.8286437988281,298.3636169433594,284.5936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061899238266,1.3102231299910729e-08,0.0010618860833346,-0.0333657972514629,0.0,0.0,0.0,-0.0113081485033035,60.0,14.031344413757324,0.0,-7.688225878155208e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.9535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,9.96505987131968e-05,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8427429199219,0.0,0.0,0.0001049368001986,299.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8352966308594,0.0,0.0,7.750642544124275e-05,298.8741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399353027344,0.0,0.0,0.0001049370621331,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84197998046875,0.0,0.0,0.0004977757344022,284.7821960449219,294.1499938964844,298.2732238769531,292.20166015625,298.823486328125,298.3433837890625,284.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618512751534,1.3096625117725582e-08,0.0010618382366374,-0.0333511307835578,0.0,0.0,0.0,-0.0113053694367408,60.0,14.007771492004396,0.0,-7.68753167790237e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8393859863281,0.0,0.0,9.964706987375394e-05,298.34979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84051513671875,0.0,0.0,0.0001049330821842,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,7.750367512926459e-05,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8377380371094,0.0,0.0,0.0001049333368428,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397827148437,0.0,0.0,0.0004977580392733,284.7796325683594,294.1499938964844,298.2528076171875,292.2005615234375,298.81817626953125,298.3231201171875,284.6075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618130909278,1.3092154915739232e-08,0.0010617999359965,-0.033339437097311,0.0,0.0,0.0,-0.0113031538203358,60.0,13.984537124633787,0.0,-7.686978165111213e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.83721923828125,0.0,0.0,9.964429773390292e-05,298.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8383178710937,0.0,0.0,0.0001049301718012,299.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8309936523437,0.0,0.0,7.75015214458108e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8355712890625,0.0,0.0,0.0001049304264597,298.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83758544921875,0.0,0.0,0.0004977442440576,284.7770690917969,294.1499938964844,298.2323913574219,292.1993103027344,298.8127136230469,298.3028259277344,284.6143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617830557748,1.3088641281910895e-08,0.0010617699008435,-0.0333302468061447,0.0,0.0,0.0,-0.0113014122471213,60.0,13.961586952209473,0.0,-7.686543312956928e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8350524902344,0.0,0.0,9.96423768810928e-05,298.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8361511230469,0.0,0.0,0.000104928141809,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.828857421875,0.0,0.0,7.750002259854227e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8334350585937,0.0,0.0,0.0001049283964675,298.7324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8354187011719,0.0,0.0,0.0004977346397936,284.7745666503906,294.1499938964844,298.2119445800781,292.1979675292969,298.8070983886719,298.2825012207031,284.6211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617618681862,1.3086175698617808e-08,0.0010617488296702,-0.0333237946033477,0.0,0.0,0.0,-0.0113001894205808,60.0,13.938907623291016,0.0,-7.686237779580551e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8328857421875,0.0,0.0,9.964122000383212e-05,298.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8340148925781,0.0,0.0,0.0001049269267241,299.2553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8267517089844,0.0,0.0,7.749912037979811e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.831298828125,0.0,0.0,0.0001049271741067,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8332824707031,0.0,0.0,0.0004977288190275,284.7720642089844,294.1499938964844,298.1914978027344,292.1965026855469,298.8013610839844,298.2621459960937,284.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617490625008,1.3084668459839577e-08,0.0010617359075695,-0.033319853246212,0.0,0.0,0.0,-0.011299442499876,60.0,13.916444778442385,0.0,-7.686050906841049e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8307800292969,0.0,0.0,9.964092896552756e-05,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8318786621094,0.0,0.0,0.0001049266211339,299.255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8246765136719,0.0,0.0,7.749889482511207e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8291931152344,0.0,0.0,0.0001049268757924,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,0.0004977274220436,284.7696228027344,294.1499938964844,298.1710205078125,292.1949157714844,298.79547119140625,298.24176025390625,284.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617454536259,1.3084244798733382e-08,0.0010617322986945,-0.033318743109703,0.0,0.0,0.0,-0.0112992320209741,60.0,13.89427661895752,0.0,-7.685999037221336e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.9544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.82867431640625,0.0,0.0,9.96413509710692e-05,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.82977294921875,0.0,0.0,0.0001049270722432,299.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8226318359375,0.0,0.0,7.749922224320471e-05,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8270874023437,0.0,0.0,0.0001049273196258,298.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290405273437,0.0,0.0,0.0004977295175194,284.7672119140625,294.1499938964844,298.15057373046875,292.1932067871094,298.7894897460937,298.2213439941406,284.6410827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617492953315,1.3084706651511624e-08,0.0010617362568154,-0.0333199501037597,0.0,0.0,0.0,-0.0112994611263275,60.0,13.87231159210205,0.0,-7.686055880640198e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8265991210937,0.0,0.0,9.964265336748213e-05,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.82769775390625,0.0,0.0,0.0001049284328473,299.2547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8205871582031,0.0,0.0,7.750022632535547e-05,298.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.82501220703125,0.0,0.0,0.0001049286802299,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82696533203125,0.0,0.0,0.0004977359785698,284.76483154296875,294.1499938964844,298.1300964355469,292.1913757324219,298.7833251953125,298.200927734375,284.6475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617625666782,1.3086258299210842e-08,0.0010617495281621,-0.033324010670185,0.0,0.0,0.0,-0.0113002303987741,60.0,13.850619316101074,0.0,-7.686247727178852e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.82452392578125,0.0,0.0,9.964465425582604e-05,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8256225585937,0.0,0.0,0.000104930542875,299.2544860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8185729980469,0.0,0.0,7.75017833802849e-05,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8229675292969,0.0,0.0,0.0001049307902576,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8249206542969,0.0,0.0,0.0004977459902875,284.762451171875,294.1499938964844,298.109619140625,292.1894226074219,298.77703857421875,298.1805114746094,284.6540832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617834050208,1.308868569083188e-08,0.0010617702500894,-0.0333303622901439,0.0,0.0,0.0,-0.0113014336675405,60.0,13.82911491394043,0.0,-7.68654828675608e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.822509765625,0.0,0.0,9.964752825908364e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8235778808594,0.0,0.0,0.0001049335696734,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8165588378906,0.0,0.0,7.750401709927246e-05,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8209533691406,0.0,0.0,0.000104933817056,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8228759765625,0.0,0.0,0.0004977603675797,284.7601318359375,294.1499938964844,298.08917236328125,292.1873779296875,298.7705993652344,298.1600646972656,284.6604919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618134401738,1.3092205541909152e-08,0.0010618004016578,-0.0333395712077617,0.0,0.0,0.0,-0.0113031789660453,60.0,13.807865142822266,0.0,-7.686984559995835e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8204650878906,0.0,0.0,9.96511080302298e-05,298.3451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.821533203125,0.0,0.0,0.0001049373386194,299.2539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,7.750679651508108e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8189392089844,0.0,0.0,0.000104937578726,298.7349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.82086181640625,0.0,0.0,0.0004977782373316,284.7578430175781,294.1499938964844,298.0687255859375,292.1852111816406,298.7640686035156,298.1396179199219,284.6668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618510423228,1.3096601136908248e-08,0.0010618378873914,-0.0333510674536228,0.0,0.0,0.0,-0.0113053573295474,60.0,13.786789894104004,0.0,-7.68752883573143e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8184814453125,0.0,0.0,9.96555681922473e-05,298.34454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8195495605469,0.0,0.0,0.0001049420388881,299.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,7.751026714686304e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81695556640625,0.0,0.0,0.0001049422789947,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81884765625,0.0,0.0,0.0004978005308657,284.7555847167969,294.1499938964844,298.0482788085937,292.1829528808594,298.7573547363281,298.119140625,284.67315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618980741128,1.3102099849504611e-08,0.0010618849191814,-0.0333654545247554,0.0,0.0,0.0,-0.0113080833107233,60.0,13.765954971313477,0.0,-7.688209535672287e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,9.966076322598384e-05,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.81756591796875,0.0,0.0,0.0001049475104082,299.25341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8106994628906,0.0,0.0,7.751430530333892e-05,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81500244140625,0.0,0.0,0.0001049477505148,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8168640136719,0.0,0.0,0.0004978264332748,284.7533874511719,294.1499938964844,298.02783203125,292.1805725097656,298.75054931640625,298.09869384765625,284.6794128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619529057294,1.3108510721338009e-08,0.001061939750798,-0.0333822257816791,0.0,0.0,0.0,-0.0113112619146704,60.0,13.745322227478027,0.0,-7.68900321190813e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145446777344,0.0,0.0,9.9666794994846e-05,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.81561279296875,0.0,0.0,0.0001049538623192,299.2530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80877685546875,0.0,0.0,7.751899102004245e-05,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,0.0001049541024258,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0004978565848432,284.7511901855469,294.1499938964844,298.0074462890625,292.1781005859375,298.7435913085937,298.0782165527344,284.6856384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620165849104,1.311596342645771e-08,0.001062003429979,-0.0334017239511013,0.0,0.0,0.0,-0.0113149564713239,60.0,13.724878311157228,0.0,-7.689926206921882e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8126220703125,0.0,0.0,9.967359801521523e-05,298.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81365966796875,0.0,0.0,0.0001049610218615,299.2527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.806884765625,0.0,0.0,7.752428064122796e-05,298.873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111267089844,0.0,0.0,0.0001049612619681,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81298828125,0.0,0.0,0.0004978905781172,284.7490234375,294.1499938964844,297.987060546875,292.175537109375,298.73651123046875,298.0577697753906,284.6918029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620885295793,1.312437536427069e-08,0.0010620753746479,-0.0334237292408943,0.0,0.0,0.0,-0.0113191260024905,60.0,13.704582214355469,0.0,-7.690967862572506e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.9547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81072998046875,0.0,0.0,9.968130325432868e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8117370605469,0.0,0.0,0.0001049691345542,299.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050231933594,0.0,0.0,7.753026875434443e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8092346191406,0.0,0.0,0.0001049693746608,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8110656738281,0.0,0.0,0.000497929053381,284.7469177246094,294.1499938964844,297.9666748046875,292.1728820800781,298.72930908203125,298.0373229980469,284.69793701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621701367199,1.313391262414143e-08,0.0010621569817885,-0.0334486812353134,0.0,0.0,0.0,-0.0113238543272018,60.0,13.6845064163208,0.0,-7.692149495142075e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.808837890625,0.0,0.0,9.968972881324588e-05,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8098449707031,0.0,0.0,0.0001049780184985,299.2520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031616210937,0.0,0.0,7.753682439215481e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8073425292969,0.0,0.0,0.0001049782513291,298.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8091735839844,0.0,0.0,0.0004979711375199,284.74481201171875,294.1499938964844,297.94635009765625,292.17010498046875,298.72198486328125,298.0168762207031,284.7040100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622594272717,1.3144356714178684e-08,0.0010622462723404,-0.0334760062396526,0.0,0.0,0.0,-0.0113290324807167,60.0,13.66457748413086,0.0,-7.69344268292116e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80694580078125,0.0,0.0,9.969909297069536e-05,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8079833984375,0.0,0.0,0.000104987877421,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80133056640625,0.0,0.0,7.7544100349769e-05,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,0.0001049881102517,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80731201171875,0.0,0.0,0.0004980179364793,284.7427673339844,294.1499938964844,297.926025390625,292.1672668457031,298.71453857421875,297.9964599609375,284.7100524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623586131259,1.3155965206124165e-08,0.0010623454581946,-0.0335063748061656,0.0,0.0,0.0,-0.0113347861915826,60.0,13.644855499267578,0.0,-7.694880821418337e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8051147460937,0.0,0.0,9.970919927582143e-05,298.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8061218261719,0.0,0.0,0.0001049985148711,299.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7995300292969,0.0,0.0,7.755195838399231e-05,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0001049987477017,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0004980684025213,284.74072265625,294.1499938964844,297.90576171875,292.164306640625,298.7069702148437,297.9760437011719,284.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624658316373,1.3168492962734037e-08,0.0010624525602906,-0.0335391499102115,0.0,0.0,0.0,-0.0113409971818327,60.0,13.625271797180176,0.0,-7.696433357295973e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.9543762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.80328369140625,0.0,0.0,9.972024417947978e-05,298.33917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0001050101491273,299.2509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,7.756055128993466e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8018493652344,0.0,0.0,0.0001050103819579,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8036499023437,0.0,0.0,0.0004981235833838,284.7387390136719,294.1499938964844,297.8855285644531,292.1612854003906,298.69927978515625,297.9556579589844,284.7220153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625829454511,1.3182199332106848e-08,0.0010625697905197,-0.0335750058293342,0.0,0.0,0.0,-0.0113477921113371,60.0,13.60588836669922,0.0,-7.69813155443444e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.95428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8014831542969,0.0,0.0,9.973203850677236e-05,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.802490234375,0.0,0.0,0.0001050225691869,299.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.79595947265625,0.0,0.0,7.756971899652854e-05,298.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,0.0001050227947416,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80181884765625,0.0,0.0,0.0004981824895367,284.7367858886719,294.1499938964844,297.8653259277344,292.1581726074219,298.69146728515625,297.935302734375,284.7279357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627080919221,1.3196832071571409e-08,0.0010626949369907,-0.0336132869124412,0.0,0.0,0.0,-0.0113550461828708,60.0,13.58663558959961,0.0,-7.699944148953365e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
