time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218700,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997131347656,0.0,0.0,9.97447787085548e-05,298.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006896972656,0.0,0.0,0.0001050359860528,299.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942199707031,0.0,0.0,7.757962157484144e-05,298.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982788085937,0.0,0.0,0.0001050362116075,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.800048828125,0.0,0.0,0.00049824611051,284.73486328125,294.1499938964844,297.8451538085937,292.15496826171875,298.6835327148437,297.9149780273437,284.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062843366526,1.3212646088334168e-08,0.0010628300951793,-0.0336546562612056,0.0,0.0,0.0,-0.0113628851249814,60.0,13.56757640838623,0.0,-7.701904536361327e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7979431152344,0.0,0.0,9.975828288588672e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7989501953125,0.0,0.0,0.0001050502105499,299.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7925109863281,0.0,0.0,7.759012805763632e-05,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7965393066406,0.0,0.0,0.0001050504288286,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,0.000498313573189,284.73297119140625,294.1499938964844,297.8250427246094,292.1517028808594,298.67547607421875,297.8946533203125,284.7396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629867902025,1.3229417561433364e-08,0.0010629735188558,-0.0336985327303409,0.0,0.0,0.0,-0.0113711999729275,60.0,13.548675537109377,0.0,-7.703982873863424e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.9538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.977265290217474e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7972106933594,0.0,0.0,0.0001050653372658,299.24920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908020019531,0.0,0.0,7.760129665257409e-05,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7947998046875,0.0,0.0,0.0001050655628205,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79656982421875,0.0,0.0,0.0004983853432349,284.7311096191406,294.1499938964844,297.80499267578125,292.1483459472656,298.66729736328125,297.8743896484375,284.7454833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631394106894,1.324726461859882e-08,0.0010631261393427,-0.0337452217936515,0.0,0.0,0.0,-0.0113800475373864,60.0,13.529925346374512,0.0,-7.706195503942581e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79449462890625,0.0,0.0,9.978780144592748e-05,298.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0001050812934408,299.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.78912353515625,0.0,0.0,7.761307642795146e-05,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7930908203125,0.0,0.0,0.0001050815117196,298.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,0.0004984610131941,284.7292785644531,294.1499938964844,297.78497314453125,292.1448974609375,298.6590576171875,297.8541259765625,284.7512512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633002966642,1.3266080678420168e-08,0.0010632870253175,-0.0337944477796554,0.0,0.0,0.0,-0.0113893756642937,60.0,13.511286735534668,0.0,-7.708528215744084e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7928161621094,0.0,0.0,9.980383765650912e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937927246094,0.0,0.0,0.0001050981809385,299.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874755859375,0.0,0.0,7.762554741930217e-05,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,0.0001050983992172,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.79315185546875,0.0,0.0,0.0004985411069355,284.7274780273437,294.1499938964844,297.7650146484375,292.1413879394531,298.6506652832031,297.8339538574219,284.75701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106347061228,1.32860051849093e-08,0.0010634573409333,-0.0338465683162212,0.0,0.0,0.0,-0.0113992523401975,60.0,13.492831230163574,0.0,-7.71099877283632e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.982055780710652e-05,298.3337707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7921142578125,0.0,0.0,0.0001051157887559,299.2477722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7858581542969,0.0,0.0,7.763855683151633e-05,298.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7897644042969,0.0,0.0,0.0001051160070346,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,0.000498624634929,284.7257385253906,294.1499938964844,297.7451171875,292.1378173828125,298.64215087890625,297.81378173828125,284.7627258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636483784765,1.3306786783573445e-08,0.0010636351071298,-0.0339009352028369,0.0,0.0,0.0,-0.0114095546305179,60.0,13.4744873046875,0.0,-7.713575911338921e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7895202636719,0.0,0.0,9.983812196878716e-05,298.3329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7904663085937,0.0,0.0,0.0001051342915161,299.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,7.765221380395815e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78814697265625,0.0,0.0,0.0001051345025189,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78985595703125,0.0,0.0,0.0004987124120816,284.7239990234375,294.1499938964844,297.72528076171875,292.1341857910156,298.633544921875,297.7936706542969,284.7684020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010638349922373,1.3328618209129672e-08,0.0010638217208907,-0.0339580439031124,0.0,0.0,0.0,-0.0114203775301575,60.0,13.456311225891112,0.0,-7.71628450024764e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78790283203125,0.0,0.0,9.985632641473784e-05,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7888488769531,0.0,0.0,0.0001051534563885,299.24676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826538085937,0.0,0.0,7.766637281747535e-05,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0001051536746672,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7882080078125,0.0,0.0,0.000498803332448,284.7223205566406,294.1499938964844,297.7055053710937,292.1304626464844,298.6248474121094,297.7735900878906,284.7740783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640284745022,1.3351243666193112e-08,0.0010640152031555,-0.0340172313153743,0.0,0.0,0.0,-0.0114315934479236,60.0,13.438238143920898,0.0,-7.719091144053891e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.95263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7862854003906,0.0,0.0,9.98752875602804e-05,298.331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872314453125,0.0,0.0,0.0001051734216162,299.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810974121094,0.0,0.0,7.768111390760168e-05,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7849426269531,0.0,0.0,0.0001051736326189,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,0.0004988980363123,284.7206420898437,294.1499938964844,297.685791015625,292.1266784667969,298.6159973144531,297.75360107421875,284.7796936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642301058396,1.3374809704203017e-08,0.0010642167180776,-0.0340788811445236,0.0,0.0,0.0,-0.0114432768896222,60.0,13.42031955718994,0.0,-7.72201573795428e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,9.989481623051688e-05,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78564453125,0.0,0.0,0.0001051939834724,299.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,7.769629883114249e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7833557128906,0.0,0.0,0.0001051941944751,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7850341796875,0.0,0.0,0.0004989955341443,284.7190246582031,294.1499938964844,297.6661682128906,292.12286376953125,298.6070861816406,297.733642578125,284.7852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644376743584,1.3399084508591841e-08,0.0010644241701811,-0.0341423824429512,0.0,0.0,0.0,-0.0114553105086088,60.0,13.402494430541992,0.0,-7.725028439153905e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.9521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831726074219,0.0,0.0,9.991497790906578e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0001052152219926,299.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7780456542969,0.0,0.0,7.771197851980105e-05,298.86865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818298339844,0.0,0.0,0.0001052154329954,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7834777832031,0.0,0.0,0.0004990962916053,284.7174377441406,294.1499938964844,297.6466064453125,292.11895751953125,298.5980529785156,297.7137451171875,284.7908630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646519949659,1.3424156009023136e-08,0.0010646386072039,-0.0342079699039459,0.0,0.0,0.0,-0.011467739008367,60.0,13.384810447692873,0.0,-7.728140616336533e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816467285156,0.0,0.0,9.993564162869006e-05,298.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7825622558594,0.0,0.0,0.0001052369771059,299.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77655029296875,0.0,0.0,7.772805111017078e-05,298.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7803039550781,0.0,0.0,0.0001052371881087,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7819519042969,0.0,0.0,0.0004991994937881,284.71588134765625,294.1499938964844,297.6271057128906,292.114990234375,298.58892822265625,297.69390869140625,284.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648716706782,1.3449846569812962e-08,0.0010648582829162,-0.0342751741409301,0.0,0.0,0.0,-0.0114804757758975,60.0,13.367237091064451,0.0,-7.73133024267736e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7801208496094,0.0,0.0,9.995678556151688e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7810363769531,0.0,0.0,0.0001052592488122,299.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,7.774449477437884e-05,298.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.77880859375,0.0,0.0,0.000105259452539,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0004993051406927,284.71435546875,294.1499938964844,297.6076965332031,292.1109924316406,298.5796813964844,297.67413330078125,284.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106509658508,1.3476141980106604e-08,0.0010650830809026,-0.0343439616262912,0.0,0.0,0.0,-0.0114935114979743,60.0,13.349761009216309,0.0,-7.734595897090912e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.9512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,9.99783442239277e-05,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.779541015625,0.0,0.0,0.0001052819497999,299.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77362060546875,0.0,0.0,7.776125858072191e-05,298.8673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7773132324219,0.0,0.0,0.0001052821535267,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7789611816406,0.0,0.0,0.0004994128248654,284.7128601074219,294.1499938964844,297.58837890625,292.10693359375,298.57037353515625,297.6544494628906,284.8074035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653258068487,1.3502948981169992e-08,0.0010653123026713,-0.0344140864908695,0.0,0.0,0.0,-0.0115068005397915,60.0,13.332347869873049,0.0,-7.737925500350684e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7771911621094,0.0,0.0,0.0001000003248918,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,0.0001053050946211,299.2428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,7.777834980515763e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77587890625,0.0,0.0,0.0001053052983479,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7774963378906,0.0,0.0,0.0004995226045139,284.7113952636719,294.1499938964844,297.56915283203125,292.10284423828125,298.5609436035156,297.63482666015625,284.8128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655595688149,1.3530280895679424e-08,0.0010655459482222,-0.0344855822622776,0.0,0.0,0.0,-0.011520349420607,60.0,13.315054893493652,0.0,-7.741321184084883e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.95068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,0.0001000226984615,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7766418457031,0.0,0.0,0.0001053286541718,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707824707031,0.0,0.0,7.779575389577076e-05,298.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744445800781,0.0,0.0,0.0001053288578987,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77606201171875,0.0,0.0,0.0004996343632228,284.7099609375,294.1499938964844,297.54998779296875,292.09869384765625,298.5514221191406,297.6152648925781,284.8182983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657975217327,1.355810663739021e-08,0.00106578390114,-0.0345583707094192,0.0,0.0,0.0,-0.0115341441705822,60.0,13.297832489013672,0.0,-7.744779395579826e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.95037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743225097656,0.0,0.0,0.0001000486299744,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77520751953125,0.0,0.0,0.0001053559608408,299.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7694091796875,0.0,0.0,7.781591557431966e-05,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7730407714844,0.0,0.0,0.0001053561645676,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7746276855469,0.0,0.0,0.0004997638752683,284.70855712890625,294.1499938964844,297.5313720703125,292.09478759765625,298.54180908203125,297.59588623046875,284.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660733096301,1.359036350123688e-08,0.0010660596890375,-0.0346427485346794,0.0,0.0,0.0,-0.0115501349791884,60.0,13.281062126159668,0.0,-7.748788277694987e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7729187011719,0.0,0.0,0.0001000802585622,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738037109375,0.0,0.0,0.0001053892701747,299.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,7.784051558701321e-05,298.8653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77166748046875,0.0,0.0,0.0001053894666256,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,0.0004999218508601,284.70721435546875,294.1499938964844,297.513671875,292.0914306640625,298.5321044921875,297.5768127441406,284.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664098663255,1.3629721351549053e-08,0.0010663962457329,-0.0347457006573677,0.0,0.0,0.0,-0.0115696461871266,60.0,13.265198707580566,0.0,-7.753681785516164e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77154541015625,0.0,0.0,0.0001001176278805,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0001054286185535,299.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666931152344,0.0,0.0,7.786957576172426e-05,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7702941894531,0.0,0.0,0.0001054288222803,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7718505859375,0.0,0.0,0.0005001085228286,284.70587158203125,294.1499938964844,297.49688720703125,292.0885925292969,298.5223693847656,297.5581359863281,284.8345031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668075410649,1.3676231702675068e-08,0.0010667938040569,-0.0348673611879348,0.0,0.0,0.0,-0.0115927029401063,60.0,13.250449180603027,0.0,-7.759467024470723e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.77020263671875,0.0,0.0,0.0001001601558527,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710876464844,0.0,0.0,0.0001054734093486,299.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.765380859375,0.0,0.0,7.790265954099596e-05,298.8643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689514160156,0.0,0.0,0.0001054736130754,298.7384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7705078125,0.0,0.0,0.000500320980791,284.7045593261719,294.1499938964844,297.4809875488281,292.0862731933594,298.5125427246094,297.5399475097656,284.83984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729178682808652e-08,0.0010672465432435,-0.0350058563053607,0.0,0.0,0.0,-0.0116189504042267,60.0,13.23716640472412,0.0,-7.766054466173955e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7688903808594,0.0,0.0,0.0001002071003313,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,0.0001055228422046,299.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,7.793917029630393e-05,298.86383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0001055230386555,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0005005554412491,284.7032775878906,294.1499938964844,297.4659118652344,292.0844421386719,298.502685546875,297.5224914550781,284.8451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677599348127,1.3787617270111241e-08,0.0010677461978048,-0.0351587161421775,0.0,0.0,0.0,-0.0116479210555553,60.0,13.22564697265625,0.0,-7.773329002702668e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,0.0001002575954771,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,0.0001055760149029,299.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628173828125,0.0,0.0,7.797843863954768e-05,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663269042969,0.0,0.0,0.0001055762113537,298.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0005008077132515,284.7020568847656,294.1499938964844,297.4516296386719,292.0830993652344,298.4927673339844,297.50567626953125,284.8505249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682975407689,1.3850486091371296e-08,0.0010682836873456,-0.0353231616318225,0.0,0.0,0.0,-0.0116790877655148,60.0,13.21558666229248,0.0,-7.781159183650743e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76629638671875,0.0,0.0,0.0001003108991426,298.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.76715087890625,0.0,0.0,0.0001056321489159,299.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615661621094,0.0,0.0,7.801989704603329e-05,298.8627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650451660156,0.0,0.0,0.0001056323453667,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665710449219,0.0,0.0,0.0005010739550925,284.7008361816406,294.1499938964844,297.43817138671875,292.0822448730469,298.4827880859375,297.4895935058594,284.8558044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688650654628,1.3916850782891288e-08,0.0010688512120395,-0.0354967452585697,0.0,0.0,0.0,-0.0117119876667857,60.0,13.206921577453612,0.0,-7.789428480009519e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7650146484375,0.0,0.0,0.0001003661163849,298.31756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.0001056902983691,299.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76031494140625,0.0,0.0,7.80628397478722e-05,298.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.000105690487544,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76531982421875,0.0,0.0,0.0005013498011976,284.6996459960937,294.1499938964844,297.4254455566406,292.081787109375,298.4728088378906,297.47418212890625,284.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694529628381,1.3985602898003437e-08,0.0010694389929994,-0.035676572471857,0.0,0.0,0.0,-0.0117460703477263,60.0,13.199444770812988,0.0,-7.797999757030993e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.9475402832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7637939453125,0.0,0.0,0.0001004224177449,298.3166198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.0001057495828717,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7591247558594,0.0,0.0,7.810662646079436e-05,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001057497793226,298.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7640686035156,0.0,0.0,0.0005016310024075,284.6985168457031,294.1499938964844,297.4134216308594,292.081787109375,298.4627685546875,297.4595642089844,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700525017455,1.4055706820670366e-08,0.0010700384154915,-0.0358599312603473,0.0,0.0,0.0,-0.0117808235809206,60.0,13.19333267211914,0.0,-7.80674511702273e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001004788427962,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633972167969,0.0,0.0,0.0001058089983416,299.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,7.81505077611655e-05,298.861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613525390625,0.0,0.0,0.0001058091947925,298.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7628479003906,0.0,0.0,0.0005019128439016,284.6973876953125,294.1499938964844,297.402099609375,292.08221435546875,298.4527282714844,297.4456481933594,284.87158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706532048061,1.4125961733668646e-08,0.0010706391185522,-0.0360436774790287,0.0,0.0,0.0,-0.0118156522512435,60.0,13.188156127929688,0.0,-7.815513214382008e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7613830566406,0.0,0.0,0.000100534503872,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76220703125,0.0,0.0,0.0001058676134562,299.2352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567749023437,0.0,0.0,7.819379970896989e-05,298.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601623535156,0.0,0.0,0.000105867809907,298.73797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7616577148437,0.0,0.0,0.0005021909018978,284.6963195800781,294.1499938964844,297.3914489746094,292.0830383300781,298.4426574707031,297.4324951171875,284.8768005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712459916248,1.4195268960293106e-08,0.0010712317889556,-0.0362249463796615,0.0,0.0,0.0,-0.0118500106036663,60.0,13.184059143066406,0.0,-7.824168335446302e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.0001005886078928,298.3137512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.76104736328125,0.0,0.0,0.0001059245914802,299.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.755615234375,0.0,0.0,7.823588384781033e-05,298.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590026855469,0.0,0.0,0.0001059247806551,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0005024611600674,284.6952819824219,294.1499938964844,297.3814392089844,292.084228515625,298.4325866699219,297.4200134277344,284.88201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718220146372,1.4262633740713682e-08,0.001071807811968,-0.036401130259037,0.0,0.0,0.0,-0.0118834059685468,60.0,13.180667877197266,0.0,-7.832586135236853e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7590637207031,0.0,0.0,0.000100640238088,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,0.0001059789647115,299.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,7.8276039857883e-05,298.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75787353515625,0.0,0.0,0.0001059791538864,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.75933837890625,0.0,0.0,0.0005027190782129,284.6942443847656,294.1499938964844,297.3720092773437,292.0857849121094,298.42254638671875,297.40826416015625,284.88720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723718442022,1.4326921871088416e-08,0.0010723575251176,-0.0365692637860775,0.0,0.0,0.0,-0.0119152758270502,60.0,13.178081512451172,0.0,-7.840623084121034e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7579345703125,0.0,0.0,0.0001006889142445,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,0.0001060302165569,299.2332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.75341796875,0.0,0.0,7.831388938939199e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7567443847656,0.0,0.0,0.0001060304057318,298.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582092285156,0.0,0.0,0.0005029622116126,284.6932678222656,294.1499938964844,297.3631591796875,292.08770751953125,298.4124755859375,297.39715576171875,284.8923645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728900087997,1.4387518731950877e-08,0.0010728755732998,-0.0367277413606643,0.0,0.0,0.0,-0.011945316568017,60.0,13.175985336303713,0.0,-7.848202443483387e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568359375,0.0,0.0,0.000100733792351,298.3108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7576599121094,0.0,0.0,0.0001060774811776,299.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7523498535156,0.0,0.0,7.834879943402484e-05,298.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75567626953125,0.0,0.0,0.0001060776703525,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7571105957031,0.0,0.0,0.0005031864275224,284.6923217773437,294.1499938964844,297.3548583984375,292.0899658203125,298.40240478515625,297.3867492675781,284.89752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733678936958,1.444339670086947e-08,0.0010733534581959,-0.0368738733232021,0.0,0.0,0.0,-0.0119730178266763,60.0,13.174442291259766,0.0,-7.855194184003268e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557678222656,0.0,0.0,0.0001007747559924,298.3099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7565612792969,0.0,0.0,0.0001061206203303,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7513122558594,0.0,0.0,7.838066085241735e-05,298.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546081542969,0.0,0.0,0.0001061208022292,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75604248046875,0.0,0.0,0.0005033910274505,284.69140625,294.1499938964844,297.3470458984375,292.092529296875,298.39239501953125,297.376953125,284.9026794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738039854913,1.4494390576658134e-08,0.0010737894335761,-0.0370072312653064,0.0,0.0,0.0,-0.0119982976466417,60.0,13.173258781433104,0.0,-7.861578410484071e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75469970703125,0.0,0.0,0.0001008114340947,298.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555236816406,0.0,0.0,0.0001061592411133,299.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502746582031,0.0,0.0,7.840918260626495e-05,298.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7535400390625,0.0,0.0,0.0001061594230122,298.7374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7549743652344,0.0,0.0,0.0005035742069594,284.6905212402344,294.1499938964844,297.3397521972656,292.09539794921875,298.3823547363281,297.36773681640625,284.9078063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741944424808,1.4540042947430722e-08,0.0010741798905655,-0.0371266193687915,0.0,0.0,0.0,-0.0120209297165274,60.0,13.172362327575684,0.0,-7.867295437335997e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0001008439503493,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,0.0001061934817698,299.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.749267578125,0.0,0.0,7.843447383493185e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525329589844,0.0,0.0,0.0001061936636688,298.73736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75396728515625,0.0,0.0,0.000503736664541,284.6896667480469,294.1499938964844,297.3328552246094,292.0985412597656,298.37237548828125,297.3590393066406,284.91290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745404288172,1.4580511020767517e-08,0.001074525876902,-0.0372324474155902,0.0,0.0,0.0,-0.0120409913361072,60.0,13.171660423278809,0.0,-7.872365159755645e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,0.00010087233386,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75347900390625,0.0,0.0,0.0001062233714037,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.748291015625,0.0,0.0,7.845654181437567e-05,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75152587890625,0.0,0.0,0.0001062235533026,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529602050781,0.0,0.0,0.0005038784001953,284.6888427734375,294.1499938964844,297.326416015625,292.1019592285156,298.3623962402344,297.3509521484375,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748425265774,1.4615827659270051e-08,0.0010748278582468,-0.0373248048126697,0.0,0.0,0.0,-0.0120584992691874,60.0,13.171210289001465,0.0,-7.876791130456695e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7516784667969,0.0,0.0,0.0001008974431897,298.30621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,0.0001062498122337,299.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7473449707031,0.0,0.0,7.847607776056975e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.75054931640625,0.0,0.0,0.0001062499941326,298.7371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0005040038377046,284.68804931640625,294.1499938964844,297.3203430175781,292.1056213378906,298.3524780273437,297.3432922363281,284.923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109699741,1.4647071111539844e-08,0.0010750950314104,-0.0374065116047859,0.0,0.0,0.0,-0.0120739880949258,60.0,13.170909881591797,0.0,-7.880707642016206e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.9429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.750732421875,0.0,0.0,0.000100919714896,298.3052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514953613281,0.0,0.0,0.000106273269921,299.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464294433594,0.0,0.0,7.849339453969151e-05,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496032714844,0.0,0.0,0.000106273444544,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0005041151307523,284.6872863769531,294.1499938964844,297.3146667480469,292.1094970703125,298.34259033203125,297.3361511230469,284.9281616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753466049209,1.4674771620093452e-08,0.0010753319365903,-0.0374789498746395,0.0,0.0,0.0,-0.0120877204462885,60.0,13.170852661132812,0.0,-7.8841807749086e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7497863769531,0.0,0.0,0.0001009405532386,298.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7505798339844,0.0,0.0,0.0001062952069332,299.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,7.85095980972983e-05,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7486572265625,0.0,0.0,0.0001062953888322,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75006103515625,0.0,0.0,0.00050421920605,284.6865539550781,294.1499938964844,297.30926513671875,292.1136169433594,298.3327331542969,297.32940673828125,284.9332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755681432783,1.4700686890023462e-08,0.0010755534749478,-0.0375467166304588,0.0,0.0,0.0,-0.0121005671098828,60.0,13.171001434326172,0.0,-7.887430797381968e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488708496094,0.0,0.0,0.0001009610641631,298.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496643066406,0.0,0.0,0.0001063168092514,299.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,7.85255542723462e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.0001063169911503,298.7369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7491455078125,0.0,0.0,0.0005043216515332,284.68585205078125,294.1499938964844,297.30419921875,292.117919921875,298.32293701171875,297.3231201171875,284.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757864220067,1.4726203367843029e-08,0.0010757716372609,-0.0376134440302848,0.0,0.0,0.0,-0.0121132172644138,60.0,13.17152976989746,0.0,-7.89063108186383e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
