time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221040,298.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7479858398437,0.0,0.0,0.0001009829938993,298.3025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7487487792969,0.0,0.0,0.0001063399031409,299.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7437744140625,0.0,0.0,7.854260184103623e-05,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74688720703125,0.0,0.0,0.0001063400777638,298.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7482604980469,0.0,0.0,0.000504431198351,284.6851806640625,294.1499938964844,297.2994079589844,292.1224060058594,298.31317138671875,297.3171691894531,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760196018964,1.475347577439834e-08,0.0010760048171505,-0.0376847609877586,0.0,0.0,0.0,-0.0121267372742295,60.0,13.172423362731934,0.0,-7.894052345136515e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74713134765625,0.0,0.0,0.0001010081759886,298.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7478942871094,0.0,0.0,0.0001063664167304,299.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.742919921875,0.0,0.0,7.856218871893361e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7460327148437,0.0,0.0,0.0001063665913534,298.7367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74737548828125,0.0,0.0,0.0005045569851063,284.6845397949219,294.1499938964844,297.2948303222656,292.1270446777344,298.3034362792969,297.31158447265625,284.9483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762874735519,1.4784808932688522e-08,0.001076272688806,-0.037766695022583,0.0,0.0,0.0,-0.0121422698721289,60.0,13.173948287963867,0.0,-7.897984488636214e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74627685546875,0.0,0.0,0.0001010376581689,298.3008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7470397949219,0.0,0.0,0.0001063974705175,299.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421264648437,0.0,0.0,7.858512253733352e-05,298.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74517822265625,0.0,0.0,0.0001063976451405,298.73663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.0005047042504884,284.6839599609375,294.1499938964844,297.2904663085937,292.1318359375,298.2937927246094,297.3063049316406,284.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766012128442,1.4821501359563172e-08,0.0010765864280983,-0.0378626435995101,0.0,0.0,0.0,-0.0121604595333337,60.0,13.176164627075195,0.0,-7.90259022664941e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7454528808594,0.0,0.0,0.0001010742416838,298.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462158203125,0.0,0.0,0.0001064359894371,299.224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413330078125,0.0,0.0,7.861356425564736e-05,298.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.0001064361567841,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7457275390625,0.0,0.0,0.000504886964336,284.6833801269531,294.1499938964844,297.2862854003906,292.13677978515625,298.2841491699219,297.30126953125,284.9583435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010769905056804,1.48670338262491e-08,0.0010769757209345,-0.0379817076027393,0.0,0.0,0.0,-0.0121830319985747,60.0,13.179258346557615,0.0,-7.908307253501334e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7446594238281,0.0,0.0,0.0001011158819892,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0001064798416336,299.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74053955078125,0.0,0.0,7.864594954298809e-05,298.8514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435913085937,0.0,0.0,0.0001064800089807,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74493408203125,0.0,0.0,0.0005050949985161,284.6828308105469,294.1499938964844,297.2822570800781,292.1418151855469,298.27459716796875,297.2964782714844,284.9633483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774338152259,1.4918875024250156e-08,0.0010774189140647,-0.0381172634661197,0.0,0.0,0.0,-0.0122087309136986,60.0,13.183094024658203,0.0,-7.914819377674578e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.743896484375,0.0,0.0,0.0001011569984257,298.29815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,0.0001065231335815,299.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73980712890625,0.0,0.0,7.867792737670243e-05,298.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,0.0001065233082044,298.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.744140625,0.0,0.0,0.0005053003551438,284.68231201171875,294.1499938964844,297.2783203125,292.1469421386719,298.2650756835937,297.2919006347656,284.96832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778716532513,1.4970060746577474e-08,0.0010778566356748,-0.0382511094212532,0.0,0.0,0.0,-0.0122341066598892,60.0,13.187871932983398,0.0,-7.921251210518676e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.9397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001011963613564,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0001065645919879,299.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73907470703125,0.0,0.0,7.870854460634291e-05,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,0.000106564759335,298.7362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0005054969806224,284.68182373046875,294.1499938964844,297.2745056152344,292.1521301269531,298.2555847167969,297.2875061035156,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782907484099,1.5019070431776527e-08,0.0010782757308334,-0.0383792594075202,0.0,0.0,0.0,-0.0122584030032157,60.0,13.192880630493164,0.0,-7.927412326580453e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0001012340944726,298.2964172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7431335449219,0.0,0.0,0.0001066043259925,299.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7383728027344,0.0,0.0,7.873789581935853e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,0.0001066045006155,298.73614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74267578125,0.0,0.0,0.0005056855152361,284.681396484375,294.1499938964844,297.2707214355469,292.15740966796875,298.2461853027344,297.28326416015625,284.978271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786923812702,1.5066044412037627e-08,0.0010786773636937,-0.0385020822286605,0.0,0.0,0.0,-0.0122816897928714,60.0,13.198196411132812,0.0,-7.933319778885561e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74169921875,0.0,0.0,0.0001012696811812,298.2955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.742431640625,0.0,0.0,0.0001066418044501,299.2213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,7.876557356212288e-05,298.8494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,0.0001066419717972,298.7360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419738769531,0.0,0.0,0.0005058632814325,284.68096923828125,294.1499938964844,297.2669677734375,292.1627197265625,298.23681640625,297.2791442871094,284.98321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790711967274,1.511034319889859e-08,0.0010790560627356,-0.0386179089546203,0.0,0.0,0.0,-0.0123036503791809,60.0,13.20351791381836,0.0,-7.938892565562129e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74102783203125,0.0,0.0,0.0001013031214824,298.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.74176025390625,0.0,0.0,0.000106677012809,299.2206726074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.737060546875,0.0,0.0,7.879157783463597e-05,298.8489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,0.0001066771801561,298.7359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.74127197265625,0.0,0.0,0.0005060302792117,284.6806030273437,294.1499938964844,297.2632141113281,292.16802978515625,298.2275085449219,297.2751159667969,284.9881591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794271947816,1.51519614632889e-08,0.0010794119443744,-0.038726732134819,0.0,0.0,0.0,-0.0123242828994989,60.0,13.20887565612793,0.0,-7.944130686610151e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.93829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,0.0001013340079225,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7410888671875,0.0,0.0,0.0001067095436155,299.2200012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364196777344,0.0,0.0,7.881559577072039e-05,298.8485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7393493652344,0.0,0.0,0.0001067097036866,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406311035156,0.0,0.0,0.0005061845877207,284.68023681640625,294.1499938964844,297.2594299316406,292.1733703613281,298.2182312011719,297.2711486816406,284.9931030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797559516504,1.51904053780072e-08,0.0010797407012432,-0.0388272479176521,0.0,0.0,0.0,-0.0123433405533432,60.0,13.214113235473633,0.0,-7.948970193183413e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73974609375,0.0,0.0,0.0001013625224004,298.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.740478515625,0.0,0.0,0.0001067395714926,299.2193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73583984375,0.0,0.0,7.883777288952842e-05,298.8480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387390136719,0.0,0.0,0.0001067397315637,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,0.000506327021867,284.679931640625,294.1499938964844,297.2555847167969,292.1787109375,298.20904541015625,297.2672119140625,284.998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800594463944,1.5225893434944737e-08,0.0010800441959872,-0.0389200374484062,0.0,0.0,0.0,-0.0123609332367777,60.0,13.21922779083252,0.0,-7.95343879644861e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.9375915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,0.0001013883738778,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7398681640625,0.0,0.0,0.00010676679085,299.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,7.885787636041641e-05,298.8475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381286621094,0.0,0.0,0.0001067669509211,298.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,0.0005064561264589,284.6796264648437,294.1499938964844,297.2516174316406,292.1839904785156,298.19989013671875,297.2632751464844,285.0029602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803345357999,1.5258059704592597e-08,0.0010803192853927,-0.0390041396021842,0.0,0.0,0.0,-0.0123768802732229,60.0,13.22414207458496,0.0,-7.957490311127914e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7385559082031,0.0,0.0,0.0001014114459394,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7392578125,0.0,0.0,0.0001067910852725,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,7.887581887189299e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.737548828125,0.0,0.0,0.0001067912453436,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7388000488281,0.0,0.0,0.0005065713776275,284.67938232421875,294.1499938964844,297.24755859375,292.1892395019531,298.1907653808594,297.25927734375,285.00787353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805799392983,1.5286760302046787e-08,0.0010805646888911,-0.0390791781246662,0.0,0.0,0.0,-0.0123911080881953,60.0,13.228799819946287,0.0,-7.961106263110197e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.9368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7380065917969,0.0,0.0,0.0001014315130305,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7387084960937,0.0,0.0,0.0001068122146534,299.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,7.889142580097541e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73699951171875,0.0,0.0,0.0001068123747245,298.73541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,0.0005066716112196,284.6791381835937,294.1499938964844,297.24334716796875,292.1944274902344,298.18170166015625,297.2552185058594,285.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807934449985,1.5311723444710882e-08,0.001080778078176,-0.0391444452106952,0.0,0.0,0.0,-0.0124034835025668,60.0,13.23314094543457,0.0,-7.964252546344144e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.9365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73748779296875,0.0,0.0,0.0001014487061183,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7381591796875,0.0,0.0,0.0001068303245119,299.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,7.890479901107028e-05,298.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.000106830484583,298.7353210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,0.0005067575257271,284.678955078125,294.1499938964844,297.2389221191406,292.1995544433594,298.17266845703125,297.2510986328125,285.0176696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010809763334691,1.5333110781057258e-08,0.0010809609666466,-0.0392003618180751,0.0,0.0,0.0,-0.0124140856787562,60.0,13.237156867980955,0.0,-7.96694763494088e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,0.000101462326711,298.2886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7376403808594,0.0,0.0,0.0001068446654244,299.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,7.891539280535653e-05,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359619140625,0.0,0.0,0.0001068448254955,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,0.000506825512275,284.67877197265625,294.1499938964844,297.2343139648437,292.2045288085937,298.1636962890625,297.246826171875,285.0225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811210377141,1.5350037685379906e-08,0.0010811056708917,-0.0392446182668209,0.0,0.0,0.0,-0.0124224768951535,60.0,13.240714073181152,0.0,-7.969081394776367e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0001014727240544,298.287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371520996094,0.0,0.0,0.0001068556157406,299.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,7.892347639426589e-05,298.84527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,0.0001068557758117,298.735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,0.0005068774917162,284.6786193847656,294.1499938964844,297.2294311523437,292.2094421386719,298.1547546386719,297.242431640625,285.0274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812315158545,1.5362951799602342e-08,0.0010812161490321,-0.0392783805727958,0.0,0.0,0.0,-0.0124288788065314,60.0,13.243812561035156,0.0,-7.97070995872673e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7359924316406,0.0,0.0,0.0001014794688671,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,0.0001068627243512,299.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,7.892872235970572e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7350158691406,0.0,0.0,0.0001068628771463,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362365722656,0.0,0.0,0.0005069111939519,284.6784973144531,294.1499938964844,297.2242736816406,292.21417236328125,298.14581298828125,297.2378845214844,285.0323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813031112775,1.5371314887602242e-08,0.001081287744455,-0.0393002480268478,0.0,0.0,0.0,-0.0124330250546336,60.0,13.246413230895996,0.0,-7.971764404146597e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73553466796875,0.0,0.0,0.0001014824665617,298.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0001068658748408,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,7.893105066614226e-05,298.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0001068660276359,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0005069260951131,284.67840576171875,294.1499938964844,297.2188415527344,292.2187805175781,298.1369323730469,297.2330627441406,285.0372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813346598297,1.5375002604400834e-08,0.0010813192930072,-0.0393098890781402,0.0,0.0,0.0,-0.0124348532408475,60.0,13.248335838317873,0.0,-7.972229099095784e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.9347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.735107421875,0.0,0.0,0.0001014816662063,298.2853088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0001068650308297,299.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,7.893042493378744e-05,298.8439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341613769531,0.0,0.0,0.0001068651909008,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353515625,0.0,0.0,0.0005069221369922,284.6783447265625,294.1499938964844,297.2130432128906,292.22320556640625,298.1280822753906,297.2280578613281,285.0421142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813258122652,1.5373965212006624e-08,0.0010813104454427,-0.0393071733415126,0.0,0.0,0.0,-0.0124343391507864,60.0,13.24970531463623,0.0,-7.972098359232407e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7347106933594,0.0,0.0,0.0001014774534269,298.2844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0001068605997716,299.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,7.892714347690344e-05,298.84344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,0.0001068607525667,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73492431640625,0.0,0.0,0.0005069010658189,284.6783142089844,294.1499938964844,297.2068786621094,292.2274169921875,298.1192626953125,297.22271728515625,285.0469665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812806431204,1.536867344498205e-08,0.0010812652762979,-0.0392933413386344,0.0,0.0,0.0,-0.0124317165464162,60.0,13.250328063964844,0.0,-7.971431159603527e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7343444824219,0.0,0.0,0.0001014687804854,298.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0001068514611688,299.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306823730469,0.0,0.0,7.892039866419509e-05,298.843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0001068516139639,298.7345275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73455810546875,0.0,0.0,0.0005068577593192,284.6783142089844,294.1499938964844,297.2003173828125,292.2314453125,298.1104736328125,297.2170715332031,285.0518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811878601089,1.5357825233763833e-08,0.0010811724932864,-0.039264976978302,0.0,0.0,0.0,-0.0124263381585478,60.0,13.250174522399902,0.0,-7.970063364837189e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.9336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,0.0001014560330077,298.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,0.000106838044303,299.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,7.891048153396696e-05,298.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0001068381898221,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73419189453125,0.0,0.0,0.0005067940801382,284.6783447265625,294.1499938964844,297.193359375,292.2352600097656,298.1016845703125,297.21112060546875,285.05670166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010810516541823,1.5341901971055453e-08,0.0010810362873598,-0.0392233468592166,0.0,0.0,0.0,-0.0124184442684054,60.0,13.24927806854248,0.0,-7.968056081608665e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.9332580566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0001014392910292,298.2818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,0.0001068204073817,299.21075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73004150390625,0.0,0.0,7.889745756983757e-05,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.0001068205601768,298.7343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7338562011719,0.0,0.0,0.0005067104357294,284.67840576171875,294.1499938964844,297.1859130859375,292.2388000488281,298.0929260253906,297.2048645019531,285.0615539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808729566633,1.5320997803769387e-08,0.0010808575898408,-0.0391686931252479,0.0,0.0,0.0,-0.0124080823734402,60.0,13.247620582580566,0.0,-7.965421389144468e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333068847656,0.0,0.0,0.0001014181398204,298.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7339782714844,0.0,0.0,0.0001067981429514,299.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7297668457031,0.0,0.0,7.88810066296719e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,0.0001067982884705,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7335510253906,0.0,0.0,0.0005066047888249,284.6784973144531,294.1499938964844,297.177978515625,292.2420959472656,298.08416748046875,297.1981201171875,285.06640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806473437696,1.5294606470206418e-08,0.0010806319769471,-0.0390996932983398,0.0,0.0,0.0,-0.012394999153912,60.0,13.244911193847656,0.0,-7.962095338598375e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,0.0001013926448649,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001067712946678,299.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294921875,0.0,0.0,7.886117964517325e-05,298.8411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.000106771440187,298.73406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7332458496094,0.0,0.0,0.0005064774304628,284.6785888671875,294.1499938964844,297.1695556640625,292.2450866699219,298.0754089355469,297.1910400390625,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262799024640117e-08,0.0010803600307554,-0.0390165299177169,0.0,0.0,0.0,-0.0123792309314012,60.0,13.241369247436523,0.0,-7.958087877568688e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,0.000101362420537,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333984375,0.0,0.0,0.0001067394623532,299.2087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.729248046875,0.0,0.0,7.883767102612182e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,0.0001067396151483,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,0.0005063264397904,284.6787414550781,294.1499938964844,297.1605529785156,292.247802734375,298.0666809082031,297.1834411621094,285.0761108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800529271364,1.5225097627080686e-08,0.0010800376767292,-0.0389179550111293,0.0,0.0,0.0,-0.0123605402186512,60.0,13.236714363098145,0.0,-7.953338609922866e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.0001013278379105,298.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.733154296875,0.0,0.0,0.0001067030461854,299.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72900390625,0.0,0.0,7.881076453486457e-05,298.8401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0001067031917045,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,0.0005061536794528,284.67889404296875,294.1499938964844,297.1510009765625,292.25018310546875,298.05792236328125,297.1754150390625,285.0809326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796841233968,1.518196235394953e-08,0.001079668989405,-0.0388051718473434,0.0,0.0,0.0,-0.0123391570523381,60.0,13.2311372756958,0.0,-7.947907221250716e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,0.0001012882930808,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,0.0001066614131559,299.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72882080078125,0.0,0.0,7.878001633798704e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313842773437,0.0,0.0,0.0001066615513991,298.7336730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325134277344,0.0,0.0,0.0005059561808593,284.6791076660156,294.1499938964844,297.14080810546875,292.2522277832031,298.0491638183594,297.16680908203125,285.0857849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010792624671012,1.5132657793515136e-08,0.0010792473331093,-0.0386762544512748,0.0,0.0,0.0,-0.0123147144913673,60.0,13.22434139251709,0.0,-7.941700630453853e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320861816406,0.0,0.0,0.0001012441571219,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73272705078125,0.0,0.0,0.0001066149270627,299.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286376953125,0.0,0.0,7.87456810940057e-05,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.731201171875,0.0,0.0,0.0001066150725819,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322998046875,0.0,0.0,0.0005057356902398,284.6793212890625,294.1499938964844,297.1300048828125,292.2539367675781,298.0404052734375,297.15777587890625,285.0906066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787919163703,1.5077620929559998e-08,0.0010787767823785,-0.0385323502123355,0.0,0.0,0.0,-0.0122874304652214,60.0,13.216524124145508,0.0,-7.934775680951135e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.000101194877061,298.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325439453125,0.0,0.0,0.000106563034933,299.2059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284851074219,0.0,0.0,7.870735134929419e-05,298.838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73101806640625,0.0,0.0,0.0001065631804522,298.7334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.0005054895300418,284.6795654296875,294.1499938964844,297.1184997558594,292.2552490234375,298.0315856933594,297.1481018066406,285.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782665340229,1.5016174970128304e-08,0.0010782515164464,-0.0383716858923435,0.0,0.0,0.0,-0.0122569696977734,60.0,13.20737648010254,0.0,-7.927048528699744e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,0.0001011407002806,298.27496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323608398437,0.0,0.0,0.0001065059841494,299.2052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7283630371094,0.0,0.0,7.866520900279284e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308654785156,0.0,0.0,0.0001065061296685,298.7332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0005052189226262,284.6798400878906,294.1499938964844,297.1063232421875,292.25616455078125,298.0227966308594,297.1378479003906,285.10028076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776889976114,1.4948632554023792e-08,0.0010776739800348,-0.0381950736045837,0.0,0.0,0.0,-0.0122234858572483,60.0,13.197027206420898,0.0,-7.918558253550145e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0001010812993627,298.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.73223876953125,0.0,0.0,0.0001064434327417,299.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7282409667969,0.0,0.0,7.861900667194277e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7307434082031,0.0,0.0,0.0001064435709849,298.7331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318420410156,0.0,0.0,0.0005049221799708,284.6801452636719,294.1499938964844,297.0934143066406,292.2566833496094,298.0139465332031,297.1269836425781,285.1051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770556982606,1.4874576237389192e-08,0.0010770407970994,-0.0380014292895793,0.0,0.0,0.0,-0.0121867740526795,60.0,13.185379028320312,0.0,-7.909254406968105e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0001010166670312,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.0001063753661583,299.20379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,7.856873708078638e-05,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7306213378906,0.0,0.0,0.0001063755116774,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0005045993602834,284.68048095703125,294.1499938964844,297.0797424316406,292.2567443847656,298.00506591796875,297.11553955078125,285.1098937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794003355689256e-08,0.0010763519676402,-0.0377907380461692,0.0,0.0,0.0,-0.0121468305587768,60.0,13.172481536865234,0.0,-7.899138410039086e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0001009464613161,298.2723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,0.0001063014424289,299.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,7.851413101889193e-05,298.83642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0001063015806721,298.7328186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0005042486591264,284.68084716796875,294.1499938964844,297.0652770996094,292.2563781738281,297.9961242675781,297.1033630371094,285.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756184346973,1.4706492912353042e-08,0.0010756037663668,-0.037561897188425,0.0,0.0,0.0,-0.0121034486219286,60.0,13.158016204833984,0.0,-7.888158393143385e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001008708859444,298.2714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319641113281,0.0,0.0,0.0001062218580045,299.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,7.845534855732694e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,0.0001062219962477,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0005038711242377,284.6812438964844,294.1499938964844,297.04998779296875,292.2555236816406,297.9871520996094,297.0905456542969,285.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748128406703,1.4612284715553873e-08,0.0010747982887551,-0.0373155400156974,0.0,0.0,0.0,-0.012056746520102,60.0,13.14223861694336,0.0,-7.876347041246845e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.92779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,0.0001007915707305,298.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.0001061383372871,299.2015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,7.839365571271628e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0001061384755303,298.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0005034749628975,284.681640625,294.1499938964844,297.03375244140625,292.2543334960937,297.9781188964844,297.0769348144531,285.1243591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739674326032,1.4513418911121793e-08,0.001073952880688,-0.0370569936931133,0.0,0.0,0.0,-0.0120077347382903,60.0,13.124957084655762,0.0,-7.863960860277076e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,0.0001007109312922,298.26959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0001060534195858,299.20086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279968261719,0.0,0.0,7.833093695808202e-05,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.000106053557829,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0005030721076764,284.6820983886719,294.1499938964844,297.01641845703125,292.2529296875,297.968994140625,297.0625915527344,285.129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412901983007488e-08,0.0010730935027822,-0.0367941223084926,0.0,0.0,0.0,-0.0119579043239355,60.0,13.106733322143556,0.0,-7.8513778589695e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
