time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18223380,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,0.0001006289021461,298.2686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.000105967039417,299.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72802734375,0.0,0.0,7.826713408576325e-05,298.833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304382324219,0.0,0.0,0.0001059671703842,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0005026623839512,284.6825561523437,294.1499938964844,296.998046875,292.2513427734375,297.9598083496094,297.0472412109375,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722335427999,1.4310655771510028e-08,0.0010722192237153,-0.036526720970869,0.0,0.0,0.0,-0.011907217092812,60.0,13.087553977966309,0.0,-7.838588800268553e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.92633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312927246094,0.0,0.0,0.000100545665191,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0001058793859556,299.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7280578613281,0.0,0.0,7.820239261491224e-05,298.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73046875,0.0,0.0,0.0001058795241988,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73150634765625,0.0,0.0,0.0005022466066293,284.6830444335937,294.1499938964844,296.97869873046875,292.24957275390625,297.9505310058594,297.0311279296875,285.1387634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,13.067821502685549,0.0,-7.825622105883667e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.9258117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7313537597656,0.0,0.0,0.0001004610821837,298.2667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,0.0001057903136825,299.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,7.81366034061648e-05,298.8326721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,0.0001057904446497,298.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,0.0005018240772187,284.6835632324219,294.1499938964844,296.9583435058594,292.24761962890625,297.941162109375,297.01397705078125,285.1435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704447049647,1.4101471990102254e-08,0.0010704306187108,-0.0359796285629272,0.0,0.0,0.0,-0.0118035161867737,60.0,13.047404289245604,0.0,-7.812456459532768e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0001003753277473,298.2657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73199462890625,0.0,0.0,0.0001057000190485,299.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.72821044921875,0.0,0.0,7.806991197867319e-05,298.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,0.0001057001500157,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0005013957270421,284.6841125488281,294.1499938964844,296.93707275390625,292.2454528808594,297.9316711425781,296.9959716796875,285.1483459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.399459392814606e-08,0.0010695167584344,-0.0357000865042209,0.0,0.0,0.0,-0.0117505323141813,60.0,13.026450157165527,0.0,-7.799120993468024e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314758300781,0.0,0.0,0.0001002883800538,298.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0001056084583979,299.19696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72833251953125,0.0,0.0,7.800228195264935e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73065185546875,0.0,0.0,0.0001056085893651,298.7314147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.731689453125,0.0,0.0,0.0005009613814763,284.6846618652344,294.1499938964844,296.9148864746094,292.2431030273437,297.9220886230469,296.97711181640625,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686040623113,1.3886219285552672e-08,0.0010685900924727,-0.0354166254401207,0.0,0.0,0.0,-0.0116968061774969,60.0,13.004956245422363,0.0,-7.78561073389028e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315979003906,0.0,0.0,0.0001002003264147,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7321472167969,0.0,0.0,0.0001055157263181,299.1961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7284545898437,0.0,0.0,7.793378608766943e-05,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73077392578125,0.0,0.0,0.0001055158572853,298.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,0.0005005215643905,284.6852722167969,294.1499938964844,296.891845703125,292.2406005859375,297.91241455078125,296.9574890136719,285.1579284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776463525516648e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.982986450195312,0.0,-7.771940602196993e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317199707031,0.0,0.0,0.0001001110940705,298.2627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322692871094,0.0,0.0,0.0001054217646014,299.1953430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7286071777344,0.0,0.0,7.786438800394535e-05,298.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308959960937,0.0,0.0,0.0001054218955687,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7319030761719,0.0,0.0,0.0005000758101232,284.6858825683594,294.1499938964844,296.8679504394531,292.2378845214844,297.902587890625,296.9368896484375,285.1627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667144088074,1.3665245823801795e-08,0.0010667006717994,-0.0348386242985725,0.0,0.0,0.0,-0.0115872612223029,60.0,12.960426330566406,0.0,-7.758099940247122e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.000100020894024,298.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,0.0001053267769748,299.19451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.728759765625,0.0,0.0,7.77942332206294e-05,298.8290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7310485839844,0.0,0.0,0.000105326907942,298.73077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320556640625,0.0,0.0,0.0004996252246201,284.6865234375,294.1499938964844,296.84326171875,292.2350158691406,297.89263916015625,296.91558837890625,285.16748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.937434196472168,0.0,-7.744122143549248e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7320251464844,0.0,0.0,9.992964623961598e-05,298.2605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7325744628906,0.0,0.0,0.0001052306906785,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7289428710937,0.0,0.0,7.772325625410303e-05,298.8282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7312316894531,0.0,0.0,0.0001052308143698,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,0.0004991694004274,284.68719482421875,294.1499938964844,296.8178405761719,292.23193359375,297.8825378417969,296.89337158203125,285.1722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647804010659,1.3439088952793554e-08,0.0010647670133039,-0.0342470332980155,0.0,0.0,0.0,-0.0114751458168029,60.0,12.91389274597168,0.0,-7.72999442233413e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7322082519531,0.0,0.0,9.983758354792371e-05,298.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,0.0001051337458193,299.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291564941406,0.0,0.0,7.765165355522186e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7314147949219,0.0,0.0,0.0001051338695106,298.7303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,0.0004987095599062,284.6878662109375,294.1499938964844,296.7916564941406,292.2287292480469,297.872314453125,296.8705139160156,285.1770324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637992527335,1.3324346959109334e-08,0.0010637858649715,-0.0339468717575073,0.0,0.0,0.0,-0.0114182634279131,60.0,12.889948844909668,0.0,-7.715754435366763e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.732421875,0.0,0.0,9.974465501727536e-05,298.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,0.0001050358841894,299.1919860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7294006347656,0.0,0.0,7.757937419228256e-05,298.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73162841796875,0.0,0.0,0.0001050360151566,298.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.73260498046875,0.0,0.0,0.0004982453538104,284.6885986328125,294.1499938964844,296.7647705078125,292.2253112792969,297.8619384765625,296.8468017578125,285.1817932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628087911754,1.320852405228834e-08,0.0010627955198287,-0.0336438752710819,0.0,0.0,0.0,-0.0113608455285429,60.0,12.865492820739746,0.0,-7.701393656134314e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.92059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326354980469,0.0,0.0,9.965107892639936e-05,298.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,0.0001049373458954,299.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7296447753906,0.0,0.0,7.750659278826788e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318725585937,0.0,0.0,0.0001049374695867,298.72979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7328491210937,0.0,0.0,0.0004977779462933,284.6893310546875,294.1499938964844,296.7372436523437,292.22174072265625,297.8514099121094,296.8224792480469,285.18658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618114611133,1.3091895567640677e-08,0.001061798306182,-0.0333387553691864,0.0,0.0,0.0,-0.0113030280917882,60.0,12.84066390991211,0.0,-7.686946190688104e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73291015625,0.0,0.0,9.955682617146522e-05,298.256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7334289550781,0.0,0.0,0.0001048380945576,299.1902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7298889160156,0.0,0.0,7.743328023934737e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73211669921875,0.0,0.0,0.0001048382109729,298.7295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.73309326171875,0.0,0.0,0.0004973071045242,284.6900939941406,294.1499938964844,296.7090759277344,292.218017578125,297.8407287597656,296.7973937988281,285.1913452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.29744188726022e-08,0.0010607938747853,-0.0330314151942729,0.0,0.0,0.0,-0.0112447896972298,60.0,12.8153657913208,0.0,-7.672407065228981e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,9.946206409949808e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73370361328125,0.0,0.0,0.0001047383047989,299.1893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7301940917969,0.0,0.0,7.735957478871569e-05,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323913574219,0.0,0.0,0.0001047384284902,298.729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333679199219,0.0,0.0,0.0004968337598256,284.6908874511719,294.1499938964844,296.6803283691406,292.2141418457031,297.82989501953125,296.7716979980469,285.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856318676313094e-08,0.0010597839718684,-0.0327224321663379,0.0,0.0,0.0,-0.0111862430348992,60.0,12.78969383239746,0.0,-7.657805412009111e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.73345947265625,0.0,0.0,9.936685091815888e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,0.000104638042103,299.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7304992675781,0.0,0.0,7.728552009211853e-05,298.8231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7326965332031,0.0,0.0,0.0001046381657943,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.733642578125,0.0,0.0,0.0004963581450283,284.6916809082031,294.1499938964844,296.6510009765625,292.2101135253906,297.8188781738281,296.7453918457031,285.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587821016088,1.2737647381300121e-08,0.0010587692959234,-0.0324119441211223,0.0,0.0,0.0,-0.0111274123191833,60.0,12.763647079467772,0.0,-7.643146204827644e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7337646484375,0.0,0.0,9.92712812148966e-05,298.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,0.0001045374083332,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7308349609375,0.0,0.0,7.721118890913203e-05,298.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,0.0001045375247485,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.73394775390625,0.0,0.0,0.0004958807840012,284.6925354003906,294.1499938964844,296.6211853027344,292.2059020996094,297.8077392578125,296.7185974121094,285.2055969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618539102504656e-08,0.001057750894688,-0.0321003049612045,0.0,0.0,0.0,-0.0110683664679527,60.0,12.73727798461914,0.0,-7.628447917795712e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7341003417969,0.0,0.0,9.917541319737212e-05,298.2513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,0.0001044364471454,299.1865539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7311706542969,0.0,0.0,7.713661761954427e-05,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7333374023437,0.0,0.0,0.0001044365708366,298.7283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342834472656,0.0,0.0,0.0004954018513672,284.6933898925781,294.1499938964844,296.5908508300781,292.2015686035156,297.79638671875,296.691162109375,285.2103271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567416902631,1.2499052459702398e-08,0.0010567292338237,-0.0317876674234867,0.0,0.0,0.0,-0.0110091315582394,60.0,12.710518836975098,0.0,-7.613716945797935e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.9164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,9.907937055686487e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349548339844,0.0,0.0,0.0001043353113345,299.18560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315368652344,0.0,0.0,7.706191536271945e-05,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,0.0001043354277499,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.734619140625,0.0,0.0,0.0004949221038259,284.6942443847656,294.1499938964844,296.56005859375,292.19708251953125,297.7848815917969,296.6632995605469,285.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379353542257832e-08,0.0010557057103142,-0.0314744599163532,0.0,0.0,0.0,-0.0109497914090752,60.0,12.68348503112793,0.0,-7.598973894573646e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.9156799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7348022460937,0.0,0.0,9.89831969491206e-05,298.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353210449219,0.0,0.0,0.0001042340372805,299.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.73193359375,0.0,0.0,7.698711851844564e-05,298.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73406982421875,0.0,0.0,0.0001042341536958,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7349853515625,0.0,0.0,0.0004944417160004,284.6951599121094,294.1499938964844,296.5288391113281,292.1924743652344,297.773193359375,296.6348876953125,285.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010546931298449,1.2259492976340882e-08,0.0010546807898208,-0.0311608258634805,0.0,0.0,0.0,-0.0108903720974922,60.0,12.656110763549805,0.0,-7.584225159007475e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7351989746094,0.0,0.0,9.888700151350348e-05,298.2476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357177734375,0.0,0.0,0.0001041327413986,299.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7323303222656,0.0,0.0,7.691229984629899e-05,298.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73443603515625,0.0,0.0,0.0001041328578139,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7353820800781,0.0,0.0,0.0004939612117595,284.6960754394531,294.1499938964844,296.49725341796875,292.1877136230469,297.7613525390625,296.6060791015625,285.2245483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139605765071336e-08,0.0010536557529121,-0.0308471098542213,0.0,0.0,0.0,-0.0108309388160705,60.0,12.628494262695312,0.0,-7.569487792125076e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.735595703125,0.0,0.0,9.879085700958969e-05,298.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7361145019531,0.0,0.0,0.0001040314891724,299.1827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327575683594,0.0,0.0,7.68375102779828e-05,298.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.73486328125,0.0,0.0,0.0001040316055878,298.72711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357788085937,0.0,0.0,0.0004934809403494,284.697021484375,294.1499938964844,296.46533203125,292.1828308105469,297.74932861328125,296.5767822265625,285.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010526430560275,1.2019773620863816e-08,0.0010526310652494,-0.0305335316807031,0.0,0.0,0.0,-0.0107715334743261,60.0,12.600582122802734,0.0,-7.554771741524746e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73602294921875,0.0,0.0,9.869482164504008e-05,298.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7365417480469,0.0,0.0,0.0001039303679135,299.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7331848144531,0.0,0.0,7.676282257307321e-05,298.81610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352905273437,0.0,0.0,0.0001039304843288,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0004930012510158,284.697998046875,294.1499938964844,296.4330444335937,292.1778259277344,297.7371520996094,296.54718017578125,285.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900089802452385e-08,0.0010516076581552,-0.0302203316241502,0.0,0.0,0.0,-0.0107122007757425,60.0,12.57246208190918,0.0,-7.540087665347529e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.9125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,9.859900455921888e-05,298.243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369689941406,0.0,0.0,0.0001038294649333,299.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7336730957031,0.0,0.0,7.668829493923113e-05,298.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7357482910156,0.0,0.0,0.0001038295740727,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.73663330078125,0.0,0.0,0.0004925225512124,284.698974609375,294.1499938964844,296.4005126953125,292.1726989746094,297.7247314453125,296.5171813964844,285.2386779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001050598337315,1.1780667996674764e-08,0.0010505865793675,-0.0299078077077865,0.0,0.0,0.0,-0.0106529984623193,60.0,12.544092178344728,0.0,-7.525449774448134e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.9117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7369384765625,0.0,0.0,9.85034421319142e-05,298.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,0.0001037288311636,299.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.734130859375,0.0,0.0,7.661396375624463e-05,298.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362060546875,0.0,0.0,0.0001037289475789,298.72607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73712158203125,0.0,0.0,0.0004920452483929,284.6999816894531,294.1499938964844,296.3677062988281,292.1674499511719,297.712158203125,296.4868469238281,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661570376020336e-08,0.0010495681781321,-0.0295961257070302,0.0,0.0,0.0,-0.0105939572677016,60.0,12.51553440093994,0.0,-7.510866595339395e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,9.840822167461738e-05,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,0.0001036285611917,299.1786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7346496582031,0.0,0.0,7.653990178368986e-05,298.8127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,0.000103628677607,298.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7375793457031,0.0,0.0,0.0004915695753879,284.7010192871094,294.1499938964844,296.334716796875,292.162109375,297.6994323730469,296.45623779296875,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485650273039,1.1542899969185784e-08,0.0010485535021871,-0.0292855501174926,0.0,0.0,0.0,-0.0105351265519857,60.0,12.486796379089355,0.0,-7.496348786162343e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.9100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.831339411903171e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384033203125,0.0,0.0,0.0001035287059494,299.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.73516845703125,0.0,0.0,7.646614540135488e-05,298.8116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7371826171875,0.0,0.0,0.0001035288150887,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73809814453125,0.0,0.0,0.0004910958814434,284.7020568847656,294.1499938964844,296.301513671875,292.1566772460937,297.6865234375,296.4254150390625,285.2528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475544258952,1.1424716284125225e-08,0.0010475429007783,-0.0289762429893016,0.0,0.0,0.0,-0.0104765379801392,60.0,12.457907676696776,0.0,-7.481904873429812e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.90924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7384338378906,0.0,0.0,9.821906860452144e-05,298.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389221191406,0.0,0.0,0.000103429374576,299.1766052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7356872558594,0.0,0.0,7.639278192073107e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377319335937,0.0,0.0,0.0001034294909914,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386169433594,0.0,0.0,0.000490624748636,284.7031555175781,294.1499938964844,296.2681884765625,292.151123046875,297.67340087890625,296.3943176269531,285.2574768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465490631759,1.1307163205742654e-08,0.0010465377708896,-0.028668574988842,0.0,0.0,0.0,-0.0104182623326778,60.0,12.42886447906494,0.0,-7.467551910167458e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7389831542969,0.0,0.0,9.812523057917132e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394714355469,0.0,0.0,0.0001033305597957,299.1755676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7362670898437,0.0,0.0,7.63197967899032e-05,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7382507324219,0.0,0.0,0.000103330668935,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,0.0004901560023427,284.7042236328125,294.1499938964844,296.2347412109375,292.1455078125,297.66015625,296.3630676269531,285.2621765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455489391461,1.119021142415022e-08,0.0010455377632752,-0.0283624771982431,0.0,0.0,0.0,-0.0103602847084403,60.0,12.399715423583984,0.0,-7.453286343661605e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7395324707031,0.0,0.0,9.803203283809124e-05,298.2361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7400207519531,0.0,0.0,0.0001032324216794,299.17449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.73681640625,0.0,0.0,7.624730642419308e-05,298.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73883056640625,0.0,0.0,0.0001032325308187,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7396850585937,0.0,0.0,0.0004896904574707,284.7053527832031,294.1499938964844,296.2012023925781,292.1398010253906,297.6466979980469,296.33160400390625,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445556836202,1.1074065220384456e-08,0.0010445446241647,-0.0280584767460823,0.0,0.0,0.0,-0.0103027056902647,60.0,12.370458602905272,0.0,-7.439132332365261e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401123046875,0.0,0.0,9.793942444957791e-05,298.2348022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,0.0001031348947435,299.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7374267578125,0.0,0.0,7.617527444381267e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7394104003906,0.0,0.0,0.0001031350038829,298.72381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7402648925781,0.0,0.0,0.0004892278229817,284.7064819335937,294.1499938964844,296.1676330566406,292.134033203125,297.6330871582031,296.300048828125,285.2715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435685981065,1.0958641105673904e-08,0.0010435576550662,-0.0277563594281673,0.0,0.0,0.0,-0.0102454852312803,60.0,12.341129302978516,0.0,-7.425079218137398e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406921386719,0.0,0.0,9.784757276065648e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7411804199219,0.0,0.0,0.0001030381754389,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.738037109375,0.0,0.0,7.610383909195662e-05,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.739990234375,0.0,0.0,0.0001030382845783,298.7234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7408752441406,0.0,0.0,0.0004887690301984,284.7076416015625,294.1499938964844,296.1340637207031,292.1282043457031,297.6192626953125,296.26837158203125,285.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425897780805,1.0844175335478212e-08,0.0010425789514556,-0.0274567436426877,0.0,0.0,0.0,-0.010188739746809,60.0,12.31174087524414,0.0,-7.411156133230179e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413024902344,0.0,0.0,9.775639773579314e-05,298.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7417907714844,0.0,0.0,0.0001029421619023,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7386474609375,0.0,0.0,7.603292033309117e-05,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406005859375,0.0,0.0,0.0001029422637657,298.7230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7414855957031,0.0,0.0,0.0004883135552518,284.7088317871094,294.1499938964844,296.1005249023437,292.1222839355469,297.6053161621094,296.23663330078125,285.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416179429739,1.073054001210494e-08,0.0010416072327643,-0.0271592959761619,0.0,0.0,0.0,-0.0101324068382382,60.0,12.28231430053711,0.0,-7.397346735160681e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.741943359375,0.0,0.0,9.766609582584353e-05,298.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7424011230469,0.0,0.0,0.0001028470651363,299.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73931884765625,0.0,0.0,7.596268551424146e-05,298.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7412414550781,0.0,0.0,0.0001028471742756,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420959472656,0.0,0.0,0.0004878624749835,284.71002197265625,294.1499938964844,296.0670471191406,292.1163330078125,297.5911865234375,296.204833984375,285.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406555375084,1.0617998924544736e-08,0.0010406449437141,-0.0268647018820047,0.0,0.0,0.0,-0.0100766150280833,60.0,12.252877235412598,0.0,-7.38368370889475e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,9.7576565167401e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7430419921875,0.0,0.0,0.0001027527905534,299.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7399597167969,0.0,0.0,7.589304732391611e-05,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7419128417969,0.0,0.0,0.0001027528924169,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74273681640625,0.0,0.0,0.0004874152655247,284.71124267578125,294.1499938964844,296.0336303710937,292.1103515625,297.5768737792969,296.17303466796875,285.2901306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397013975307,1.0506422398748327e-08,0.0010396909201517,-0.0265726279467344,0.0,0.0,0.0,-0.0100213019177317,60.0,12.223448753356934,0.0,-7.370149290863992e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.9020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,9.748791489982978e-05,298.22821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.74371337890625,0.0,0.0,0.0001026594400173,299.16796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7406616210937,0.0,0.0,7.58241003495641e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7425842285156,0.0,0.0,0.0001026595418807,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.743408203125,0.0,0.0,0.0004869724507443,284.71246337890625,294.1499938964844,296.0003662109375,292.1043395996094,297.5623779296875,296.1412353515625,285.2947692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387565707787,1.0395943661478668e-08,0.0010387462098151,-0.0262834206223487,0.0,0.0,0.0,-0.0099665326997637,60.0,12.194042205810549,0.0,-7.3567612446368e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7439270019531,0.0,0.0,9.740008681546895e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.744384765625,0.0,0.0,0.00010256695532,299.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7413635253906,0.0,0.0,7.575578638352454e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7432556152344,0.0,0.0,0.0001025670571834,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,0.000486533739604,284.7137145996094,294.1499938964844,295.96728515625,292.0982971191406,297.5477600097656,296.1094970703125,285.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378205915912,1.0286486329391664e-08,0.0010378102306276,-0.0259968806058168,0.0,0.0,0.0,-0.0099122701212763,60.0,12.164663314819336,0.0,-7.343508201529404e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.74462890625,0.0,0.0,9.731312457006425e-05,298.2255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7450866699219,0.0,0.0,0.0001024753801175,299.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420654296875,0.0,0.0,7.568814908154309e-05,298.7978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74395751953125,0.0,0.0,0.0001024754819809,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447814941406,0.0,0.0,0.0004860993358306,284.7149963378906,294.1499938964844,295.9343566894531,292.0922546386719,297.5329895019531,296.0778503417969,285.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368936927989,1.0178108134084596e-08,0.0010368835646659,-0.0257131606340408,0.0,0.0,0.0,-0.0098585430532693,60.0,12.135368347167969,0.0,-7.330397977511893e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.745361328125,0.0,0.0,9.72269190242514e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7458190917969,0.0,0.0,0.0001023845979943,299.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,7.562110113212839e-05,298.7965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,0.0001023846998577,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7455139160156,0.0,0.0,0.0004856687155552,284.71630859375,294.1499938964844,295.9017028808594,292.086181640625,297.5180358886719,296.0463256835937,285.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035974943079,1.0070672296080833e-08,0.001035964814946,-0.0254318993538618,0.0,0.0,0.0,-0.0098052816465497,60.0,12.10614013671875,0.0,-7.317412809015877e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.74609375,0.0,0.0,9.714139741845428e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465515136719,0.0,0.0,0.000102294536191,299.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7435607910156,0.0,0.0,7.555457705166191e-05,298.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.74542236328125,0.0,0.0,0.0001022946380544,298.7201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7462463378906,0.0,0.0,0.0004852415295317,284.7176208496094,294.1499938964844,295.8692932128906,292.08013916015625,297.5029602050781,296.0149230957031,285.3132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350634111091,9.964088221181557e-09,0.0010350535158067,-0.0251528639346361,0.0,0.0,0.0,-0.0097524439916014,60.0,12.077008247375488,0.0,-7.304542748443056e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
