time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225720,298.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.746826171875,0.0,0.0,9.70566106843762e-05,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7472839355469,0.0,0.0,0.0001022052529151,299.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.74432373046875,0.0,0.0,7.548863504780456e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7461853027344,0.0,0.0,0.0001022053547785,298.7196960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469787597656,0.0,0.0,0.0004848180105909,284.71893310546875,294.1499938964844,295.8371887207031,292.0740966796875,297.4877319335937,295.9836730957031,285.31787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341597953811,9.85842341094667e-09,0.001034150016494,-0.0248762294650077,0.0,0.0,0.0,-0.0097000617533922,60.0,12.047950744628906,0.0,-7.291794190678047e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74761962890625,0.0,0.0,9.697256609797478e-05,298.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.748046875,0.0,0.0,0.0001021167554426,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,7.542326784459874e-05,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7469482421875,0.0,0.0,0.0001021168573061,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,0.0004843981878366,284.7203063964844,294.1499938964844,295.805419921875,292.06805419921875,297.47235107421875,295.9526672363281,285.32244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332640958949,9.753684970803532e-09,0.0010332543170079,-0.0246020127087831,0.0,0.0,0.0,-0.0096481377258896,60.0,12.01905632019043,0.0,-7.279168556806327e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8953552246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.688920545158908e-05,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74884033203125,0.0,0.0,0.000102028971014,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.74591064453125,0.0,0.0,7.535842451034114e-05,298.791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,0.0001020290656015,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0004839817702304,284.7216796875,294.1499938964844,295.7740173339844,292.06207275390625,297.4568176269531,295.9219055175781,285.3270568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323756141588,9.64979385287279e-09,0.0010323660681024,-0.0243300106376409,0.0,0.0,0.0,-0.0095966346561908,60.0,11.990307807922363,0.0,-7.26665589922959e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.74920654296875,0.0,0.0,9.680628136266024e-05,298.2178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7496337890625,0.0,0.0,0.0001019416449707,299.15899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7467346191406,0.0,0.0,7.529393042204902e-05,298.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7485656738281,0.0,0.0,0.0001019417395582,298.71844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493591308594,0.0,0.0,0.0004835675354115,284.7230529785156,294.1499938964844,295.7430114746094,292.05615234375,297.4411926269531,295.8913269042969,285.3316345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314917890354,9.546444523778064e-09,0.0010314822429791,-0.024059422314167,0.0,0.0,0.0,-0.0095453998073935,60.0,11.961665153503418,0.0,-7.254219269725581e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.8934020996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,9.672410669736564e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7504577636719,0.0,0.0,0.0001018551120068,299.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,7.523001113440841e-05,298.7882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7493896484375,0.0,0.0,0.0001018552065943,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,0.0004831570549868,284.7244567871094,294.1499938964844,295.71246337890625,292.0502624511719,297.4254455566406,295.861083984375,285.3362121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306159965693,9.444032222916121e-09,0.0010306065669283,-0.0237912815064191,0.0,0.0,0.0,-0.0094946306198835,60.0,11.933198928833008,0.0,-7.24190556411486e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7508544921875,0.0,0.0,9.664248500484972e-05,298.21539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75128173828125,0.0,0.0,0.0001017691611195,299.1567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7484130859375,0.0,0.0,7.516652840422466e-05,298.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,0.0001017692629829,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510070800781,0.0,0.0,0.0004827493685297,284.72589111328125,294.1499938964844,295.682373046875,292.0444641113281,297.4095458984375,295.8311462402344,285.3407592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297461412847,9.342318030292064e-09,0.0010297368280589,-0.0235249642282724,0.0,0.0,0.0,-0.0094442060217261,60.0,11.904919624328612,0.0,-7.229686360687992e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.751708984375,0.0,0.0,9.656143083702772e-05,298.2141418457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75213623046875,0.0,0.0,0.0001016838068608,299.1555480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7492980957031,0.0,0.0,7.510348950745538e-05,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,0.0001016839087242,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7518615722656,0.0,0.0,0.0004823444760404,284.7273254394531,294.1499938964844,295.6528015136719,292.0387268066406,297.3935852050781,295.8014831542969,285.3453063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288823395967,9.241304610441148e-09,0.0010288731427863,-0.023260474205017,0.0,0.0,0.0,-0.0093941297382116,60.0,11.876809120178224,0.0,-7.217561659444982e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7525634765625,0.0,0.0,9.64809805736877e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7530212402344,0.0,0.0,0.0001015990856103,299.1544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,7.504090899601579e-05,298.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.751953125,0.0,0.0,0.0001015991801978,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7527160644531,0.0,0.0,0.0004819425812456,284.7287902832031,294.1499938964844,295.623779296875,292.0330505371094,297.37750244140625,295.77227783203125,285.349853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280248243361,9.14103903681962e-09,0.001028015743941,-0.0229979399591684,0.0,0.0,0.0,-0.0093444231897592,60.0,11.848968505859377,0.0,-7.205536434184978e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.88946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7534484863281,0.0,0.0,9.640101779950784e-05,298.21173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,0.0001015148882288,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7510681152344,0.0,0.0,7.497872138628736e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7528381347656,0.0,0.0,0.0001015149828162,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75360107421875,0.0,0.0,0.0004815431893803,284.7302551269531,294.1499938964844,295.5953063964844,292.02752685546875,297.361328125,295.743408203125,285.3544006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271726641803,9.041389859021365e-09,0.0010271635837852,-0.0227370150387287,0.0,0.0,0.0,-0.0092950230464339,60.0,11.821328163146973,0.0,-7.19359576351053e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543640136719,0.0,0.0,9.63216443778947e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7547912597656,0.0,0.0,0.0001014313020277,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7519836425781,0.0,0.0,7.491698488593102e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7537536621094,0.0,0.0,0.0001014313966152,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,0.0004811466787941,284.73175048828125,294.1499938964844,295.5674743652344,292.0220642089844,297.34503173828125,295.7150573730469,285.35894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263266740366,8.942468099348844e-09,0.0010263178264722,-0.022477988153696,0.0,0.0,0.0,-0.0092459833249449,60.0,11.793990135192873,0.0,-7.18175101610541e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7552795410156,0.0,0.0,9.62427438935265e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557067871094,0.0,0.0,0.0001013482178677,299.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7529296875,0.0,0.0,7.485561218345538e-05,298.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7546691894531,0.0,0.0,0.0001013483124552,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.75543212890625,0.0,0.0,0.0004807525547221,284.7332763671875,294.1499938964844,295.540283203125,292.0167541503906,297.32867431640625,295.68707275390625,285.36346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254858061671,8.844140531039102e-09,0.0010254769586026,-0.0222205147147178,0.0,0.0,0.0,-0.0091972379013895,60.0,11.76688289642334,0.0,-7.1699879811149e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7561950683594,0.0,0.0,9.61644109338522e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7566223144531,0.0,0.0,0.0001012657303363,299.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,7.479469059035182e-05,298.7781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7555847167969,0.0,0.0,0.0001012658249237,298.7150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,0.0004803612828254,284.7348022460937,294.1499938964844,295.5137634277344,292.0115661621094,297.3122253417969,295.65966796875,285.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246509918943,8.746519952751441e-09,0.0010246422607451,-0.0219648871570825,0.0,0.0,0.0,-0.0091488435864448,60.0,11.740124702453612,0.0,-7.158318737765512e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75714111328125,0.0,0.0,9.608655091142282e-05,298.20703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.757568359375,0.0,0.0,0.0001011837375699,299.1487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7548217773437,0.0,0.0,7.473412551917136e-05,298.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75653076171875,0.0,0.0,0.0001011838248814,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7572937011719,0.0,0.0,0.0004799723101314,284.7363586425781,294.1499938964844,295.4879455566406,292.00653076171875,297.29571533203125,295.6327209472656,285.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023821067065,8.649482019507104e-09,0.0010238124523311,-0.0217107832431793,0.0,0.0,0.0,-0.0091007379814982,60.0,11.713631629943848,0.0,-7.146728364659793e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.75811767578125,0.0,0.0,9.60092365858145e-05,298.20587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.758544921875,0.0,0.0,0.0001011023268802,299.1475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7557983398437,0.0,0.0,7.467399700544775e-05,298.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,0.0001011024141917,298.7142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7582702636719,0.0,0.0,0.0004795861605089,284.7379150390625,294.1499938964844,295.462890625,292.0016784667969,297.27911376953125,295.6063842773437,285.3769836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229971958324,8.553137753608553e-09,0.0010229886975139,-0.0214584898203611,0.0,0.0,0.0,-0.0090529760345816,60.0,11.68753433227539,0.0,-7.135230362109726e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75909423828125,0.0,0.0,9.593241702532396e-05,298.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.759521484375,0.0,0.0,0.0001010214255074,299.1464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7568054199219,0.0,0.0,7.461423956556246e-05,298.7738342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75848388671875,0.0,0.0,0.0001010215128189,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7592468261719,0.0,0.0,0.0004792023974005,284.739501953125,294.1499938964844,295.4385986328125,291.9969482421875,297.2624816894531,295.58062744140625,285.3814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001022178446874,8.457393896321719e-09,0.0010221699485555,-0.0212077647447586,0.0,0.0,0.0,-0.0090055111795663,60.0,11.661784172058104,0.0,-7.12381336143153e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7601013183594,0.0,0.0,9.58561067818664e-05,298.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0001009410698316,299.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7578125,0.0,0.0,7.455488957930356e-05,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7594909667969,0.0,0.0,0.000100941157143,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7602233886719,0.0,0.0,0.000478821224533,284.7410888671875,294.1499938964844,295.4151306152344,291.992431640625,297.24578857421875,295.5554504394531,285.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213651694357,8.362298409281266e-09,0.0010213567875325,-0.0209587328135967,0.0,0.0,0.0,-0.0089583685621619,60.0,11.63640594482422,0.0,-7.112482336424365e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611083984375,0.0,0.0,9.578029857948422e-05,298.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7615051269531,0.0,0.0,0.0001008612380246,299.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75885009765625,0.0,0.0,7.449592521879822e-05,298.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.760498046875,0.0,0.0,0.0001008613326121,298.7130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76123046875,0.0,0.0,0.0004784425545949,284.7427062988281,294.1499938964844,295.3925170898437,291.98809814453125,297.2290344238281,295.5308532714844,285.39044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205572471022,8.267824647134603e-09,0.0010205489816144,-0.0207113251090049,0.0,0.0,0.0,-0.008911533281207,60.0,11.611372947692873,0.0,-7.101234444917284e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7621154785156,0.0,0.0,9.570504334988073e-05,298.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625427246094,0.0,0.0,0.0001007819882943,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7598876953125,0.0,0.0,7.443739741574973e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.76153564453125,0.0,0.0,0.0001007820828817,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76226806640625,0.0,0.0,0.0004780666204169,284.74432373046875,294.1499938964844,295.3708190917969,291.9839782714844,297.2122802734375,295.50701904296875,285.3948974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197551455348,8.174037446906368e-09,0.0010197469964623,-0.0204657148569822,0.0,0.0,0.0,-0.0088650397956371,60.0,11.586847305297852,0.0,-7.09007679233764e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.87957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76318359375,0.0,0.0,9.563026105752216e-05,298.2004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,0.000100703240605,299.14190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.76092529296875,0.0,0.0,7.437922613462433e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7625732421875,0.0,0.0,0.0001007033279165,298.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7633056640625,0.0,0.0,0.0004776930436491,284.7459716796875,294.1499938964844,295.3500061035156,291.9801025390625,297.1954650878906,295.4837646484375,285.3993530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189581662416,8.080838220791975e-09,0.0010189500171691,-0.0202216394245624,0.0,0.0,0.0,-0.0088188368827104,60.0,11.562701225280762,0.0,-7.078998010001669e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.76422119140625,0.0,0.0,9.555591532262042e-05,298.1994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646179199219,0.0,0.0,0.0001006249513011,299.14080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7619934082031,0.0,0.0,7.432140409946442e-05,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636413574219,0.0,0.0,0.0001006250386126,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7643737792969,0.0,0.0,0.0004773217078763,284.7476501464844,294.1499938964844,295.3301696777344,291.9764099121094,297.1786499023437,295.4613342285156,285.40380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181658435612,7.988191441654635e-09,0.001018157810904,-0.0199790056794881,0.0,0.0,0.0,-0.0087729077786207,60.0,11.539088249206545,0.0,-7.067993834652955e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,9.548177331453188e-05,298.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76568603515625,0.0,0.0,0.0001005468802759,299.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7630920410156,0.0,0.0,7.426374213537201e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76470947265625,0.0,0.0,0.0001005469675874,298.7114562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.76544189453125,0.0,0.0,0.0004769513616338,284.74932861328125,294.1499938964844,295.31134033203125,291.97296142578125,297.1618347167969,295.4395751953125,285.4082336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173756163567,7.89579601701007e-09,0.0010173677001148,-0.0197370275855064,0.0,0.0,0.0,-0.0087271034717559,60.0,11.515869140625,-0.0,-7.057027318069231e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7663879394531,0.0,0.0,9.540788596495986e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76678466796875,0.0,0.0,0.0001004690711852,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7641906738281,0.0,0.0,7.420626934617758e-05,298.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.76580810546875,0.0,0.0,0.0001004691584967,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7665100097656,0.0,0.0,0.0004765822377521,284.7510070800781,294.1499938964844,295.2934875488281,291.9697570800781,297.14501953125,295.418701171875,285.41265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165881831198,7.803710566633981e-09,0.0010165803832933,-0.0194958597421646,0.0,0.0,0.0,-0.008681452833116,60.0,11.493188858032228,-0.0,-7.046106276220598e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7674865722656,0.0,0.0,9.533420234220102e-05,298.19647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76788330078125,0.0,0.0,0.0001003914803732,299.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7652893066406,0.0,0.0,7.414896390400827e-05,298.76226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76690673828125,0.0,0.0,0.0001003915676847,298.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7676086425781,0.0,0.0,0.0004762141907121,284.7527160644531,294.1499938964844,295.2765808105469,291.9667358398437,297.1282043457031,295.3984680175781,285.4170837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158029617741,7.711890681605382e-09,0.0010157951619476,-0.019255381077528,0.0,0.0,0.0,-0.0086359335109591,60.0,11.470890045166016,-0.0,-7.035225735307904e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.8747863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.76861572265625,0.0,0.0,9.526076610200108e-05,298.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7689819335937,0.0,0.0,0.0001003141442197,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664489746094,0.0,0.0,7.409184036077932e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7680358886719,0.0,0.0,0.0001003142315312,298.7103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,0.0004758473369292,284.75445556640625,294.1499938964844,295.26055908203125,291.9639587402344,297.1114196777344,295.3791809082031,285.4215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150201851502,7.620366559990543e-09,0.0010150126181542,-0.0190156754106283,0.0,0.0,0.0,-0.008590561337769,60.0,11.44911289215088,-0.0,-7.024387826959355e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7697448730469,0.0,0.0,9.518753358861431e-05,298.19464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7701416015625,0.0,0.0,0.0001002370336209,299.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.767578125,0.0,0.0,7.403488416457549e-05,298.7594299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7691650390625,0.0,0.0,0.0001002371136564,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7698669433594,0.0,0.0,0.0004754815599881,284.7561950683594,294.1499938964844,295.24542236328125,291.9613647460937,297.0946350097656,295.3606872558594,285.4259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142397368326,7.529107115544775e-09,0.0010142321698367,-0.0187766589224338,0.0,0.0,0.0,-0.0085453195497393,60.0,11.427756309509276,-0.0,-7.01358970900401e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.51145266299136e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7712707519531,0.0,0.0,0.0001001601485768,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.76873779296875,0.0,0.0,7.397809531539679e-05,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77032470703125,0.0,0.0,0.0001001602358883,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7710266113281,0.0,0.0,0.0004751168598886,284.7579650878906,294.1499938964844,295.2311096191406,291.958984375,297.0779113769531,295.34295654296875,285.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134616168215,7.438124782765953e-09,0.0010134542826563,-0.0185383651405572,0.0,0.0,0.0,-0.0085002155974507,60.0,11.406816482543944,-0.0,-7.002832802527338e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.77203369140625,0.0,0.0,9.504173067398368e-05,298.1928405761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7724304199219,0.0,0.0,0.0001000834963633,299.1331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7699279785156,0.0,0.0,7.392148108920082e-05,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.771484375,0.0,0.0,0.0001000835836748,298.70928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7721862792969,0.0,0.0,0.0004747532366309,284.7597351074219,294.1499938964844,295.2176208496094,291.956787109375,297.06121826171875,295.3258972167969,285.4346923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126858251169,7.347409347602252e-09,0.0010126784909516,-0.0183007679879665,0.0,0.0,0.0,-0.0084552448242902,60.0,11.386231422424316,-0.0,-6.992115686443867e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.87109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732238769531,0.0,0.0,9.496917482465506e-05,298.1920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735900878906,0.0,0.0,0.0001000070842565,299.13214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7711181640625,0.0,0.0,7.38650414859876e-05,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,0.0001000071715679,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7733459472656,0.0,0.0,0.0004743907775264,284.7615051269531,294.1499938964844,295.2049255371094,291.95477294921875,297.0445556640625,295.3097229003906,285.4390563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119125945493,7.256984790871001e-09,0.001011905260384,-0.0180639289319515,0.0,0.0,0.0,-0.0084104174748063,60.0,11.36613941192627,-0.0,-6.981441202924543e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.87017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7744140625,0.0,0.0,9.489682270213962e-05,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747802734375,0.0,0.0,9.993089770432562e-05,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7723083496094,0.0,0.0,7.380876922979951e-05,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7738647460937,0.0,0.0,9.993097773985936e-05,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745361328125,0.0,0.0,0.0004740293661598,284.7633056640625,294.1499938964844,295.1929626464844,291.95294189453125,297.0279541015625,295.294189453125,285.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111414594575,7.166817361792255e-09,0.0010111342417076,-0.0178277604281902,0.0,0.0,0.0,-0.0083657167851924,60.0,11.346375465393066,-0.0,-6.97080508871295e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7756042480469,0.0,0.0,9.482470341026784e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,9.985495853470638e-05,299.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7735290527344,0.0,0.0,7.375267887255177e-05,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7750549316406,0.0,0.0,9.985503857024014e-05,298.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757568359375,0.0,0.0,0.0004736691480502,284.76513671875,294.1499938964844,295.18170166015625,291.9512634277344,297.01141357421875,295.2795104980469,285.4477844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103728855028,7.076947916573317e-09,0.0010103657841682,-0.0175923705101013,0.0,0.0,0.0,-0.0083211651071906,60.0,11.32706356048584,-0.0,-6.96021231760824e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7768249511719,0.0,0.0,9.475280239712448e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772216796875,0.0,0.0,9.977923764381558e-05,299.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7747497558594,0.0,0.0,7.369674858637154e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7762756347656,0.0,0.0,9.977931767934932e-05,298.7079772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769775390625,0.0,0.0,0.0004733099485747,284.7669677734375,294.1499938964844,295.171142578125,291.9497985839844,296.99493408203125,295.26544189453125,285.4521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096065234392,6.987340483988191e-09,0.0010095995385199,-0.017357662320137,0.0,0.0,0.0,-0.0082767428830266,60.0,11.30805778503418,-0.0,-6.949658626353995e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.8675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.778076171875,0.0,0.0,9.468114149058238e-05,298.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7784423828125,0.0,0.0,9.970377868739888e-05,299.1280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7760009765625,0.0,0.0,7.36410147510469e-05,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77752685546875,0.0,0.0,9.970385872293264e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781982421875,0.0,0.0,0.0004729520005639,284.768798828125,294.1499938964844,295.1612243652344,291.9484558105469,296.9785461425781,295.252197265625,285.4564819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088428389281,6.898040361136282e-09,0.0010088359704241,-0.017123756930232,0.0,0.0,0.0,-0.0082324724644422,60.0,11.289477348327637,-0.0,-6.93914827820663e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7793273925781,0.0,0.0,9.460969886276872e-05,298.18804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7796936035156,0.0,0.0,9.962854528566822e-05,299.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7772521972656,0.0,0.0,7.358544826274738e-05,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.962862532120198e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7794494628906,0.0,0.0,0.0004725951293949,284.7706604003906,294.1499938964844,295.15191650390625,291.947265625,296.9621887207031,295.239501953125,285.4608154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080814827233,6.809009800434751e-09,0.0010080746142193,-0.0168905556201934,0.0,0.0,0.0,-0.0081883361563086,60.0,11.2711820602417,-0.0,-6.928678430995205e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.453851089347154e-05,298.18731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78094482421875,0.0,0.0,9.955358109436928e-05,299.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7785339355469,0.0,0.0,7.353007822530344e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.780029296875,0.0,0.0,9.955366112990303e-05,298.7070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7807006835937,0.0,0.0,0.0004722395387943,284.7725524902344,294.1499938964844,295.1432189941406,291.9462280273437,296.9459533691406,295.2275390625,285.46514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322804071,6.7202985398751025e-09,0.0010073160519823,-0.0166581869125366,0.0,0.0,0.0,-0.0081443581730127,60.0,11.253284454345703,-0.0,-6.918253347976133e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7818603515625,0.0,0.0,9.446755575481802e-05,298.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7822265625,0.0,0.0,9.947886428562924e-05,299.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7798156738281,0.0,0.0,7.347489008679986e-05,298.7456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.78131103515625,0.0,0.0,9.9478944321163e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.781982421875,0.0,0.0,0.000471885112347,284.7744445800781,294.1499938964844,295.13507080078125,291.9453430175781,296.9297790527344,295.2162170410156,285.4694519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065665701404,6.6318754932126475e-09,0.001006559934467,-0.01642657071352,0.0,0.0,0.0,-0.0081005236133933,60.0,11.23569679260254,-0.0,-6.907870186978472e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7831420898437,0.0,0.0,9.4396855274681e-05,298.1859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78350830078125,0.0,0.0,9.94044094113633e-05,299.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7811279296875,0.0,0.0,7.341989839915186e-05,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7826232910156,0.0,0.0,9.940448944689706e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.78326416015625,0.0,0.0,0.0004715319373644,284.7763366699219,294.1499938964844,295.12744140625,291.9445495605469,296.9137268066406,295.2055053710937,285.4737854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058131301775,6.543766417621555e-09,0.0010058066109195,-0.0161957759410142,0.0,0.0,0.0,-0.0080568436533212,60.0,11.218409538269045,-0.0,-6.897531790173161e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7844543457031,0.0,0.0,9.432639490114524e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.933021647157148e-05,299.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7824401855469,0.0,0.0,7.336509588640183e-05,298.7430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.783935546875,0.0,0.0,9.933029650710524e-05,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7845764160156,0.0,0.0,0.0004711799847427,284.7782592773437,294.1499938964844,295.1203308105469,291.94390869140625,296.897705078125,295.1952514648437,285.47808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050622513517,6.4559642076744694e-09,0.0010050557320937,-0.0159657802432775,0.0,0.0,0.0,-0.0080133164301514,60.0,11.20136547088623,-0.0,-6.887236736474733e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.86248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7857666015625,0.0,0.0,9.425621828995644e-05,298.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7861328125,0.0,0.0,9.92563145700842e-05,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7837829589844,0.0,0.0,7.331051165238023e-05,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7852478027344,0.0,0.0,9.925639460561796e-05,298.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.785888671875,0.0,0.0,0.0004708294291049,284.7801818847656,294.1499938964844,295.1136779785156,291.943359375,296.8818359375,295.1856689453125,285.4823608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004314282909,6.368510607757116e-09,0.0010043078800663,-0.0157366953790187,0.0,0.0,0.0,-0.0079699615016579,60.0,11.184677124023438,-0.0,-6.876990710225074e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7870788574219,0.0,0.0,9.418628906132652e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7874450683594,0.0,0.0,9.918267460307106e-05,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7851257324219,0.0,0.0,7.325612386921421e-05,298.740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865905761719,0.0,0.0,9.91827473626472e-05,298.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7872009277344,0.0,0.0,0.0004704800958279,284.7821350097656,294.1499938964844,295.107421875,291.94293212890625,296.86602783203125,295.176513671875,285.4866638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035689920186,6.28136209712693e-09,0.0010035627055913,-0.0155084086582064,0.0,0.0,0.0,-0.0079267583787441,60.0,11.168205261230469,-0.0,-6.866787316539559e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
