time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228060,298.86090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7884216308594,0.0,0.0,9.411665087100118e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7887878417969,0.0,0.0,9.910934750223532e-05,299.1202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7864685058594,0.0,0.0,7.320196164073423e-05,298.7391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7879333496094,0.0,0.0,9.910942026181148e-05,298.7054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7885437011719,0.0,0.0,0.0004701322759501,284.7840881347656,294.1499938964844,295.1015930175781,291.9425964355469,296.8503112792969,295.1679382324219,285.4909362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002826844342,6.1945852891653885e-09,0.0010028206743299,-0.0152810933068394,0.0,0.0,0.0,-0.0078837396577,60.0,11.152043342590332,-0.0,-6.856635792473753e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.789794921875,0.0,0.0,9.404727461514996e-05,298.18267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,9.903628961183132e-05,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.314799586310983e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892761230469,0.0,0.0,9.903636237140744e-05,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7899169921875,0.0,0.0,0.000469785707537,284.7860717773437,294.1499938964844,295.0961303710937,291.9423217773437,296.834716796875,295.1597900390625,285.49517822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020874906331,6.108127781345729e-09,0.0010020814370363,-0.0150546114891767,0.0,0.0,0.0,-0.0078408792614936,60.0,11.136075019836426,-0.0,-6.846528322057567e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.8593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7911682128906,0.0,0.0,9.397821122547612e-05,298.1820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.79150390625,0.0,0.0,9.896355913951992e-05,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7892150878906,0.0,0.0,7.309428474400192e-05,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906494140625,0.0,0.0,9.896363189909609e-05,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7912902832031,0.0,0.0,0.0004694407107308,284.7880554199219,294.1499938964844,295.09100341796875,291.9421691894531,296.8192443847656,295.15216064453125,285.4994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013515129685,6.0220641806552075e-09,0.0010013454593718,-0.0148291587829589,0.0,0.0,0.0,-0.0077982135117053,60.0,11.120384216308594,-0.0,-6.836474852889296e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,9.3909417046234e-05,298.1814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7929077148437,0.0,0.0,9.88911124295555e-05,299.1174011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7906188964844,0.0,0.0,7.304077735170722e-05,298.7354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.79205322265625,0.0,0.0,9.889119246508926e-05,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,0.0004690970818046,284.7900695800781,294.1499938964844,295.0862121582031,291.9420471191406,296.8038330078125,295.1448669433594,285.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006183292716,5.936333646872072e-09,0.0010006123920902,-0.0146045768633484,0.0,0.0,0.0,-0.0077557130716741,60.0,11.10486125946045,-0.0,-6.826466858456115e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7939453125,0.0,0.0,9.384094300912692e-05,298.180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7942810058594,0.0,0.0,9.881900768959896e-05,299.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7920227050781,0.0,0.0,7.29875173419714e-05,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,9.88190877251327e-05,298.7044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7940673828125,0.0,0.0,0.0004687550244852,284.7920837402344,294.1499938964844,295.0816650390625,291.9420166015625,296.7885437011719,295.1380310058594,285.5079345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998885216191,5.851004569734641e-09,0.000999882700853,-0.0143810445442795,0.0,0.0,0.0,-0.0077134114690124,60.0,11.089563369750977,-0.0,-6.81651357581359e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7953491210937,0.0,0.0,9.377278183819726e-05,298.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7956848144531,0.0,0.0,9.874723036773504e-05,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.79345703125,0.0,0.0,7.293449743883684e-05,298.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948608398437,0.0,0.0,9.874730312731116e-05,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79547119140625,0.0,0.0,0.0004684145387727,284.7940979003906,294.1499938964844,295.07733154296875,291.9420471191406,296.7733764648437,295.1315002441406,285.5121765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991620900109,5.766061406120571e-09,0.0009991563856601,-0.0141585199162364,0.0,0.0,0.0,-0.0076713012531399,60.0,11.074420928955078,-0.0,-6.806612873333506e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.37049408094026e-05,298.1798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.797119140625,0.0,0.0,9.867578773992136e-05,299.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7948913574219,0.0,0.0,7.288173219421878e-05,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962646484375,0.0,0.0,9.86758604994975e-05,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7969055175781,0.0,0.0,0.0004680756537709,284.796142578125,294.1499938964844,295.0732421875,291.9421081542969,296.75830078125,295.1253356933594,285.51641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984391508623,5.6815192550629945e-09,0.0009984334465116,-0.0139370448887348,0.0,0.0,0.0,-0.0076293903402984,60.0,11.059463500976562,-0.0,-6.796765461558607e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7982177734375,0.0,0.0,9.36374271987006e-05,298.17926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.860469435807316e-05,299.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7963256835937,0.0,0.0,7.282922160811722e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977294921875,0.0,0.0,9.860476711764932e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7983093261719,0.0,0.0,0.0004677384276874,284.7981872558594,294.1499938964844,295.0693359375,291.94219970703125,296.7433166503906,295.1194763183594,285.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977195877581,5.597386998346111e-09,0.0009977139998227,-0.0137166427448391,0.0,0.0,0.0,-0.0075876824557781,60.0,11.044659614562988,-0.0,-6.786973472117097e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.8548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,9.357024828204884e-05,298.1787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.79998779296875,0.0,0.0,9.853395749814808e-05,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7977905273437,0.0,0.0,7.277697295648977e-05,298.7292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7991638183594,0.0,0.0,9.853403025772424e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997741699219,0.0,0.0,0.0004674028605222,284.8002624511719,294.1499938964844,295.0655822753906,291.9423522949219,296.7284545898437,295.1139221191406,285.5248413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970036335289,5.513676626378583e-09,0.0009969981620088,-0.0134973423555493,0.0,0.0,0.0,-0.0075461836531758,60.0,11.030011177062988,-0.0,-6.777236905008976e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8011169433594,0.0,0.0,9.350341861136258e-05,298.1781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.80145263671875,0.0,0.0,9.84635844361037e-05,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7992553710937,0.0,0.0,7.272499351529405e-05,298.72808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8006286621094,0.0,0.0,9.846365719567984e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8012390136719,0.0,0.0,0.0004670690395869,284.8023376464844,294.1499938964844,295.0619201660156,291.9425048828125,296.71368408203125,295.1086730957031,285.529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,5.4303970209446115e-09,0.0009962860494852,-0.0132791679352521,0.0,0.0,0.0,-0.0075048981234431,60.0,11.015491485595703,-0.0,-6.767557181319718e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.8534240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8025817871094,0.0,0.0,9.34369454625994e-05,298.1776733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.80291748046875,0.0,0.0,9.839358244789764e-05,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8007507324219,0.0,0.0,7.267329056048766e-05,298.72686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.839365520747378e-05,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8027038574219,0.0,0.0,0.0004667369648814,284.8044128417969,294.1499938964844,295.058349609375,291.9426574707031,296.69903564453125,295.1036682128906,285.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955830173566,5.3475579520068095e-09,0.0009955776622518,-0.0130621474236249,0.0,0.0,0.0,-0.0074638309888541,60.0,11.001105308532717,-0.0,-6.757936432677526e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.85272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8040771484375,0.0,0.0,9.337083611171693e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.832395880948752e-05,299.1103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.80224609375,0.0,0.0,7.262187136802822e-05,298.7256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8035888671875,0.0,0.0,9.832403156906366e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8041687011719,0.0,0.0,0.0004664067237172,284.8065185546875,294.1499938964844,295.0548400878906,291.9428405761719,296.6844787597656,295.0989074707031,285.5374450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948784718289,5.265172742241475e-09,0.0009948731167241,-0.0128463124856352,0.0,0.0,0.0,-0.0074229892343282,60.0,10.986809730529783,-0.0,-6.748374659082401e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.330509055871516e-05,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8058776855469,0.0,0.0,9.825473534874618e-05,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8037414550781,0.0,0.0,7.257073593791574e-05,298.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8050842285156,0.0,0.0,9.825480083236472e-05,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8056640625,0.0,0.0,0.0004660783451981,284.8086242675781,294.1499938964844,295.0513610839844,291.9429931640625,296.6700744628906,295.0943298339844,285.5416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941778844222,5.1832502734328045e-09,0.0009941726457327,-0.0126316891983151,0.0,0.0,0.0,-0.0073823765851557,60.0,10.972610473632812,-0.0,-6.738873281619817e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8070678710937,0.0,0.0,9.323973063146695e-05,298.1761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8074035644531,0.0,0.0,9.8185904789716e-05,299.10858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8052673339844,0.0,0.0,7.251989882206544e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,9.818597754929216e-05,298.7025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80718994140625,0.0,0.0,0.0004657518584281,284.8107604980469,294.1499938964844,295.0478515625,291.9431457519531,296.6557312011719,295.0899658203125,285.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934812551364,5.101802091900254e-09,0.0009934761328622,-0.0124183073639869,0.0,0.0,0.0,-0.0073419990949332,60.0,10.95847511291504,-0.0,-6.729433721375244e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80859375,0.0,0.0,9.317476360592992e-05,298.1756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089294433594,0.0,0.0,9.811748896026984e-05,299.10772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8067932128906,0.0,0.0,7.246936729643494e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8081359863281,0.0,0.0,9.811756171984598e-05,298.7022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8087158203125,0.0,0.0,0.0004654273216146,284.8128967285156,294.1499938964844,295.0443115234375,291.9432983398437,296.6415100097656,295.0857238769531,285.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927888168022,5.0208384116956495e-09,0.0009927838109433,-0.0122061911970376,0.0,0.0,0.0,-0.007301861885935,60.0,10.94440460205078,-0.0,-6.720056688891418e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.8498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.311018948210403e-05,298.1751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8104553222656,0.0,0.0,9.804948786040768e-05,299.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.808349609375,0.0,0.0,7.241914136102423e-05,298.7217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8096618652344,0.0,0.0,9.804956061998382e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.81024169921875,0.0,0.0,0.0004651047638617,284.8150329589844,294.1499938964844,295.04071044921875,291.9433898925781,296.6274108886719,295.0816650390625,285.5541381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921006858348,4.940369890960028e-09,0.000992095679976,-0.0119953723624348,0.0,0.0,0.0,-0.0072619700804352,60.0,10.930377006530762,-0.0,-6.71074360525381e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8116760253906,0.0,0.0,9.304602281190456e-05,298.1746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8119812011719,0.0,0.0,9.798191604204476e-05,299.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8099060058594,0.0,0.0,7.236923556774855e-05,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.81121826171875,0.0,0.0,9.79819888016209e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.811767578125,0.0,0.0,0.000464784214273,284.81719970703125,294.1499938964844,295.0369873046875,291.9434509277344,296.6134033203125,295.07769775390625,285.55828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914168622344,4.860407187834426e-09,0.0009914119727909,-0.0117858760058879,0.0,0.0,0.0,-0.0072223292663693,60.0,10.916376113891602,-0.0,-6.701495181005157e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.813232421875,0.0,0.0,9.298226359533146e-05,298.1741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.791478078113867e-05,299.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8114624023437,0.0,0.0,7.231964264065027e-05,298.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8127746582031,0.0,0.0,9.791485354071484e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8133239746094,0.0,0.0,0.0004644657601602,284.8193664550781,294.1499938964844,295.0331115722656,291.9434509277344,296.5994873046875,295.07379150390625,285.5624389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907373460009,4.780960960459879e-09,0.0009907325729727,-0.0115777319297194,0.0,0.0,0.0,-0.0071829441003501,60.0,10.902383804321287,-0.0,-6.692312837230929e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8147888183594,0.0,0.0,9.29189336602576e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81512451171875,0.0,0.0,9.784808935364708e-05,299.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81304931640625,0.0,0.0,7.227038440760225e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8143310546875,0.0,0.0,9.784816211322322e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8149108886719,0.0,0.0,0.0004641494015231,284.8215637207031,294.1499938964844,295.0290832519531,291.94342041015625,296.5856628417969,295.0699768066406,285.5665588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900624863803,4.702040978799005e-09,0.0009900577133521,-0.0113709652796387,0.0,0.0,0.0,-0.0071438201703131,60.0,10.888397216796877,-0.0,-6.6831979950166e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8163757324219,0.0,0.0,9.2856033006683e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8166809082031,0.0,0.0,9.778185631148516e-05,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,7.222146086860448e-05,298.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.81591796875,0.0,0.0,9.77819217951037e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8164978027344,0.0,0.0,0.0004638351965695,284.8237609863281,294.1499938964844,295.0248718261719,291.9432983398437,296.5719299316406,295.0661926269531,285.5707092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893920505419,4.623658789171259e-09,0.0009893875103443,-0.0111656058579683,0.0,0.0,0.0,-0.0071049621328711,60.0,10.8743896484375,-0.0,-6.674151364904901e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8179626464844,0.0,0.0,9.279357618652284e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8182983398437,0.0,0.0,9.771608165465297e-05,299.1025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8162536621094,0.0,0.0,7.217287929961458e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8175048828125,0.0,0.0,9.771614713827148e-05,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8180847167969,0.0,0.0,0.000463523203507,284.8259582519531,294.1499938964844,295.0204162597656,291.943115234375,296.5583190917969,295.0624694824219,285.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887263877317,4.545823273360838e-09,0.0009887218475341,-0.0109616769477725,0.0,0.0,0.0,-0.0070663760416209,60.0,10.860356330871582,-0.0,-6.665173657438572e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.819580078125,0.0,0.0,9.273155592381954e-05,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81988525390625,0.0,0.0,9.765077993506566e-05,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8178405761719,0.0,0.0,7.212464697659016e-05,298.71728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8191223144531,0.0,0.0,9.765084541868418e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8196716308594,0.0,0.0,0.0004632134223356,284.82818603515625,294.1499938964844,295.0157165527344,291.9428405761719,296.5447692871094,295.0587158203125,285.5789489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880654979497,4.4685450895087805e-09,0.0009880610741674,-0.0107592083513736,0.0,0.0,0.0,-0.0070280656218528,60.0,10.846273422241213,-0.0,-6.656265583160349e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.8449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8211975097656,0.0,0.0,9.267000132240356e-05,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8215026855469,0.0,0.0,9.758595115272328e-05,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8194885253906,0.0,0.0,7.207677117548883e-05,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8207397460937,0.0,0.0,9.75860166363418e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8212890625,0.0,0.0,0.000462905911263,284.8304138183594,294.1499938964844,295.0106811523437,291.9424743652344,296.53131103515625,295.054931640625,285.58306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874094976112,4.3918344516669094e-09,0.0009874050738289,-0.0105582233518362,0.0,0.0,0.0,-0.0069900369271636,60.0,10.832133293151855,-0.0,-6.647429984241171e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82281494140625,0.0,0.0,9.260890510631724e-05,298.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8231201171875,0.0,0.0,9.752161713549869e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.82110595703125,0.0,0.0,7.20292518963106e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8223876953125,0.0,0.0,9.75216826191172e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.82293701171875,0.0,0.0,0.0004626007284969,284.8326416015625,294.1499938964844,295.00537109375,291.9420166015625,296.5179138183594,295.0511169433594,285.587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867583867162,4.315700685708634e-09,0.0009867540793493,-0.0103587508201599,0.0,0.0,0.0,-0.0069522941485047,60.0,10.817914009094238,-0.0,-6.638666150138306e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.824462890625,0.0,0.0,9.254828182747588e-05,298.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.82476806640625,0.0,0.0,9.745777788339184e-05,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8227844238281,0.0,0.0,7.198209641501307e-05,298.7151794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8240051269531,0.0,0.0,9.745783609105274e-05,298.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8245544433594,0.0,0.0,0.000462297903141,284.8348999023437,294.1499938964844,294.9996643066406,291.9414367675781,296.504638671875,295.0472412109375,285.5912475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861122816801,4.240154005685781e-09,0.0009861080907285,-0.0101608131080865,0.0,0.0,0.0,-0.0069148419424891,60.0,10.803606033325195,-0.0,-6.629975501937224e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.8428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,9.248813148587942e-05,298.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.826416015625,0.0,0.0,9.739444067236036e-05,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8244323730469,0.0,0.0,7.193531200755388e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.82568359375,0.0,0.0,9.739449888002127e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8262023925781,0.0,0.0,0.0004619974642992,284.837158203125,294.1499938964844,294.9935913085937,291.94073486328125,296.49139404296875,295.0433044433594,285.5953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854712989181,4.165203293382547e-09,0.0009854671079665,-0.0099644372239708,0.0,0.0,0.0,-0.0068776858970522,60.0,10.789191246032717,-0.0,-6.621358750180661e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277587890625,0.0,0.0,9.242846863344312e-05,298.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8280639648437,0.0,0.0,9.733161277836189e-05,299.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8261108398437,0.0,0.0,7.188891322584823e-05,298.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.82733154296875,0.0,0.0,9.73316782619804e-05,298.6993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.827880859375,0.0,0.0,0.0004616994410753,284.8394470214844,294.1499938964844,294.9870910644531,291.9399108886719,296.4782409667969,295.03924560546875,285.59942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848354384303,4.090858318761548e-09,0.000984831363894,-0.0097696464508771,0.0,0.0,0.0,-0.0068408297374844,60.0,10.774654388427734,-0.0,-6.612817315954089e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294372558594,0.0,0.0,9.23693078220822e-05,298.1690979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8297424316406,0.0,0.0,9.726930875331163e-05,299.096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8277893066406,0.0,0.0,7.184289279393852e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8290100097656,0.0,0.0,9.726936696097256e-05,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8295593261719,0.0,0.0,0.000461403891677,284.8417358398437,294.1499938964844,294.9801330566406,291.9389343261719,296.46514892578125,295.0350952148437,285.603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842049330472,4.017128407696191e-09,0.000984200858511,-0.009576465934515,0.0,0.0,0.0,-0.0068042785860598,60.0,10.759980201721191,-0.0,-6.604351909800243e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311462402344,0.0,0.0,9.231063449988142e-05,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8314208984375,0.0,0.0,9.72075285972096e-05,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8294982910156,0.0,0.0,7.179725798778236e-05,298.71240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8306884765625,0.0,0.0,9.720759408082812e-05,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83123779296875,0.0,0.0,0.0004611108161043,284.8440246582031,294.1499938964844,294.9726867675781,291.93780517578125,296.4521179199219,295.0307922363281,285.6075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835796663537,3.944021553792254e-09,0.0009835757082328,-0.0093849189579486,0.0,0.0,0.0,-0.0067680361680686,60.0,10.745152473449709,-0.0,-6.595963952804595e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.83282470703125,0.0,0.0,9.225247777067123e-05,298.1680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8331298828125,0.0,0.0,9.714628686197102e-05,299.0947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8311767578125,0.0,0.0,7.175202335929498e-05,298.7117004394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8323974609375,0.0,0.0,9.714634506963192e-05,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,0.0004608203016687,284.8463439941406,294.1499938964844,294.9647521972656,291.9365539550781,296.43914794921875,295.0263671875,285.6116638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829598711803,3.871547971101563e-09,0.0009829560294747,-0.00919502787292,0.0,0.0,0.0,-0.0067321076057851,60.0,10.730157852172852,-0.0,-6.587653444967145e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.83453369140625,0.0,0.0,9.219483035849409e-05,298.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8348388671875,0.0,0.0,9.708558354759587e-05,299.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8329162597656,0.0,0.0,7.170718890847638e-05,298.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8341064453125,0.0,0.0,9.70856417552568e-05,298.69842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,0.000460532377474,284.8486633300781,294.1499938964844,294.95623779296875,291.9350891113281,296.4262390136719,295.0217590332031,285.61572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982345547527,3.799715209140686e-09,0.0009823417058214,-0.0090068150311708,0.0,0.0,0.0,-0.0066964970901608,60.0,10.714977264404297,-0.0,-6.579421807373366e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.8384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.83624267578125,0.0,0.0,9.213770681526512e-05,298.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8365478515625,0.0,0.0,9.702542593004182e-05,299.0929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8346252441406,0.0,0.0,7.166276191128418e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8358154296875,0.0,0.0,9.702549141366036e-05,298.6981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,0.0004602470144163,284.8509826660156,294.1499938964844,294.9471740722656,291.9334716796875,296.4133605957031,295.0169372558594,285.6197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817368118092,3.72853170560461e-09,0.0009817330865189,-0.0088203037157654,0.0,0.0,0.0,-0.006661208346486,60.0,10.69959831237793,-0.0,-6.571269750565989e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.8377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8379821777344,0.0,0.0,9.2081114416942e-05,298.1664428710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8382873535156,0.0,0.0,9.696582856122404e-05,299.09210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8363647460937,0.0,0.0,7.161874236771837e-05,298.7095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8375549316406,0.0,0.0,9.696588676888496e-05,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.83807373046875,0.0,0.0,0.0004599642998073,284.8533020019531,294.1499938964844,294.9375,291.9316711425781,296.4005126953125,295.011962890625,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811336640268,3.658006342277531e-09,0.0009811299387365,-0.0086355153471231,0.0,0.0,0.0,-0.0066262455657124,60.0,10.684000968933104,-0.0,-6.563197985087754e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8397216796875,0.0,0.0,9.202505316352472e-05,298.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8399963378906,0.0,0.0,9.690679144114256e-05,299.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.838134765625,0.0,0.0,7.157513755373657e-05,298.7088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8392944335937,0.0,0.0,9.690685692476109e-05,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398132324219,0.0,0.0,0.0004596842627506,284.85565185546875,294.1499938964844,294.9271545410156,291.9296875,296.3876953125,295.0067443847656,285.6278381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805361041799,3.588146668676017e-09,0.0009805326117202,-0.0084524694830179,0.0,0.0,0.0,-0.0065916129387915,60.0,10.668173789978027,-0.0,-6.555207221481396e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.8362731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8414611816406,0.0,0.0,9.196953033097088e-05,298.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8417663574219,0.0,0.0,9.68483291217126e-05,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8398742675781,0.0,0.0,7.153195474529639e-05,298.7080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.841064453125,0.0,0.0,9.684838732937352e-05,298.69744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8415832519531,0.0,0.0,0.0004594069323502,284.8580322265625,294.1499938964844,294.9161682128906,291.9274597167969,296.3749084472656,295.0013122558594,285.63189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799444815143,3.518960234316637e-09,0.0009799408726394,-0.008271187543869,0.0,0.0,0.0,-0.0065573141910135,60.0,10.652093887329102,-0.0,-6.54729817028965e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8432312011719,0.0,0.0,9.191456047119571e-05,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.843505859375,0.0,0.0,9.679043432697654e-05,299.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8416442871094,0.0,0.0,7.148919394239783e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.84283447265625,0.0,0.0,9.679049981059508e-05,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.84332275390625,0.0,0.0,0.000459132308606,284.8603820800781,294.1499938964844,294.90447998046875,291.925048828125,296.3621520996094,294.9956359863281,285.63592529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793585631996,3.4504552548497713e-09,0.0009793550707399,-0.008091690018773,0.0,0.0,0.0,-0.0065233535133302,60.0,10.635748863220217,-0.0,-6.539471542055253e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450012207031,0.0,0.0,9.186013630824164e-05,298.1642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.84527587890625,0.0,0.0,9.673312888480724e-05,299.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84344482421875,0.0,0.0,7.144686242099851e-05,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8446044921875,0.0,0.0,9.673318709246814e-05,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8450927734375,0.0,0.0,0.0004588604788295,284.8627624511719,294.1499938964844,294.8920288085937,291.9223937988281,296.3493957519531,294.9896850585937,285.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009787785820662,3.3826383916135683e-09,0.0009787752060219,-0.0079139955341815,0.0,0.0,0.0,-0.0064897336997091,60.0,10.619121551513672,-0.0,-6.53172804732094e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468017578125,0.0,0.0,9.180627239402384e-05,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470764160156,0.0,0.0,9.667640551924706e-05,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.84521484375,0.0,0.0,7.140496745705605e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.84637451171875,0.0,0.0,9.667646372690795e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8468933105469,0.0,0.0,0.000458591413917,284.8651428222656,294.1499938964844,294.8788452148437,291.9195251464844,296.3366394042969,294.9834899902344,285.6439514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782045381143,3.315517638213805e-09,0.0009782012784853,-0.0077381236478686,0.0,0.0,0.0,-0.006456458941102,60.0,10.60219955444336,-0.0,-6.524069107172181e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8485717773437,0.0,0.0,9.175296872854231e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.848876953125,0.0,0.0,9.662027878221124e-05,299.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8470458984375,0.0,0.0,7.136351632652804e-05,298.7050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8481750488281,0.0,0.0,9.662033698987216e-05,298.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8486633300781,0.0,0.0,0.000458325172076,284.8675537109375,294.1499938964844,294.8648376464844,291.9163818359375,296.32391357421875,294.9770202636719,285.64794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776365477591,3.249098989854815e-09,0.0009776332881301,-0.0075640911236405,0.0,0.0,0.0,-0.0064235320314764,60.0,10.584953308105469,-0.0,-6.516494011066244e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8503723144531,0.0,0.0,9.170015255222096e-05,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8506774902344,0.0,0.0,9.65646540862508e-05,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8488464355469,0.0,0.0,7.132242899388075e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8499755859375,0.0,0.0,9.656471229391173e-05,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8504943847656,0.0,0.0,0.000458061316749,284.8699645996094,294.1499938964844,294.8500061035156,291.9129943847656,296.3111572265625,294.97027587890625,285.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770735632628,3.183275198992419e-09,0.0009770704200491,-0.0073916162364184,0.0,0.0,0.0,-0.0063909003511071,60.0,10.567370414733888,-0.0,-6.508992100862089e-08,0.0,281.9032287597656,283.804443359375,294.2387084960937,295.742919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-9.255218860692124e-21,-4.627609834242845e-21,-4.627609430346062e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
