time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,295.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0020060350652784,295.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0021124517079442,296.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0015602495986968,297.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0021124517079442,297.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.3431010842323303,0.0,0.0100205615162849,293.1499938964844,294.1499938964844,296.436767578125,294.1799621582031,293.7208251953125,293.8673400878906,293.1500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0213740933686494,2.678166310943197e-08,0.0213740672916173,-0.0489726848900318,0.0,0.0,0.0,-0.1210205405950546,60.0,28.18521499633789,0.0,-3.114840728812851e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.000474340544315,294.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0004995034541934,296.8952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0003689315344672,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0004995034541934,297.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0023694292176514,293.2380676269531,294.1499938964844,296.4237060546875,294.1676025390625,294.1002197265625,294.51568603515625,293.1493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0050549833104014,1.9422078167963264e-08,0.0050549637526273,-0.0459581054747104,0.0,0.0,0.0,-0.0344076082110405,60.0,36.09392547607422,0.0,-1.741558889989392e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001106162526411,294.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001164842469734,296.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,8.603486639913172e-05,296.8327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001164842469734,297.13336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0005525511223822,293.2377014160156,294.1499938964844,296.4108581542969,294.1554260253906,294.14324951171875,295.1256408691406,293.1502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786234099417,1.7664532947492262e-08,0.0011786057148128,-0.0452161915600299,0.0,0.0,0.0,-0.0139636304229497,60.0,16.719207763671875,0.0,-9.470989681403809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0001034477172652,294.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0001089354336727,296.8108825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,8.045933645917103e-05,296.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001089354336727,297.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,0.0005167427589185,293.2375183105469,294.1499938964844,296.398193359375,294.1434326171875,294.165771484375,295.5417175292969,293.1507873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022239923477,1.7609352198633133e-08,0.0011022064136341,-0.0451477281749248,0.0,0.0,0.0,-0.0135515434667468,60.0,7.708497047424316,0.0,-8.283221575311472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001032603395287,294.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001087381097022,296.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,8.031359902815893e-05,296.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0001087381097022,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.000515806779731,293.2373352050781,294.1499938964844,296.3857421875,294.1316223144531,294.18756103515625,295.81817626953125,293.1512145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002275859937,1.7581335498562112e-08,0.0011002100072801,-0.0450762808322906,0.0,0.0,0.0,-0.0135287521407008,60.0,4.367155075073242,0.0,-8.253240935118812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001032313666655,294.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.000108707594336,296.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,8.029105811147019e-05,296.7829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.000108707594336,297.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0005156620172783,293.23712158203125,294.1499938964844,296.3734436035156,294.1199951171875,294.2090148925781,296.0004577636719,293.1516418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999188525602,1.7548241970644085e-08,0.0010999013902619,-0.0449898466467857,0.0,0.0,0.0,-0.0135122165083885,60.0,3.144784927368164,0.0,-8.24860890702439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001032000509439,294.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0001086746196961,296.81707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,8.026670548133552e-05,296.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001086746196961,297.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0005155056132934,293.2369079589844,294.1499938964844,296.3613586425781,294.1085510253906,294.2301025390625,296.1193542480469,293.1521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010995852062478,1.7509242056235053e-08,0.0010995677439495,-0.0448879562318325,0.0,0.0,0.0,-0.0134928813204169,60.0,2.695240497589112,0.0,-8.24360526507917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0001031638748827,294.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.000108636522782,296.830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,8.023856935324147e-05,296.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.000108636522782,297.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0005153248785063,293.2367248535156,294.1499938964844,296.34942626953125,294.0972595214844,294.2508850097656,296.1955871582031,293.1526794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991997551172,1.7464165225078432e-08,0.001099182292819,-0.0447701774537563,0.0,0.0,0.0,-0.0134705351665616,60.0,2.527622699737549,0.0,-8.237826421009231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001031226056511,294.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001085930707631,296.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,8.020647510420531e-05,296.81719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001085930707631,297.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.000515118765179,293.23651123046875,294.1499938964844,296.33770751953125,294.0861511230469,294.2713317871094,296.24322509765625,293.1532592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098760170862,1.741274857636199e-08,0.0010987427085638,-0.0446358397603035,0.0,0.0,0.0,-0.0134450457990169,60.0,2.458868980407715,0.0,-8.231237558220529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001030759740388,294.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001085439653252,296.8607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,8.01702044554986e-05,296.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001085439653252,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.00051488581812,293.2362976074219,294.1499938964844,296.326171875,294.0752258300781,294.2914733886719,296.271728515625,293.1539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982633102685,1.7354636838717852e-08,0.0010982459643855,-0.044484008103609,0.0,0.0,0.0,-0.0134162381291389,60.0,2.4273502826690674,0.0,-8.223793912520706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001030236089718,294.8311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001084888208424,296.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,8.012947364477441e-05,296.8502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001084888208424,297.0625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0005146242328919,293.236083984375,294.1499938964844,296.3147888183594,294.064453125,294.311279296875,296.2872619628906,293.1546325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097705331631,1.7289385922936162e-08,0.001097687985748,-0.0443135164678096,0.0,0.0,0.0,-0.0133838905021548,60.0,2.409390926361084,0.0,-8.215440061576373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001029650957207,294.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001084272007574,296.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,8.008396252989769e-05,296.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001084272007574,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0005143319722265,293.2358703613281,294.1499938964844,296.3035888671875,294.0538635253906,294.3307800292969,296.2941589355469,293.1553649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3962645530700684,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.000102899983176,294.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001083586321328,296.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,8.003331458894536e-05,296.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001083586321328,297.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21453857421875,0.0,0.0,0.0005140067078173,293.23565673828125,294.1499938964844,296.2926025390625,294.0434265136719,294.3499755859375,296.2953186035156,293.1561279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963880922645,1.7135340257823373e-08,0.0010963709792122,-0.0439109988510608,0.0,0.0,0.0,-0.0133075239136815,60.0,2.384863376617432,0.0,-8.195733869342804e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.9207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001028277838486,294.8775329589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001082826129277,296.92071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.99771660240367e-05,296.89910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001082826129277,297.0694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0005136460531502,293.23541259765625,294.1499938964844,296.2817687988281,294.0331726074219,294.36883544921875,296.2926025390625,293.1569519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045381994762465e-08,0.0010956019395962,-0.0436759367585182,0.0,0.0,0.0,-0.0132629293948411,60.0,2.374056577682495,0.0,-8.18423799842094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001027480466291,294.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001081986411008,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.99151457613334e-05,296.9141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001081986411008,297.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2145080566406,0.0,0.0,0.0005132477963343,293.2351989746094,294.1499938964844,296.2710876464844,294.0230712890625,294.3874206542969,296.2873840332031,293.15777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947693372145,1.694602325130745e-08,0.0010947524569928,-0.0434162989258766,0.0,0.0,0.0,-0.0132136736065149,60.0,2.3634378910064697,0.0,-8.171549126245736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.000102660342236,294.905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001081062800949,296.94708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.984693365870044e-05,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0001081062800949,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,0.0005128096672706,293.2349853515625,294.1499938964844,296.2606201171875,294.0131530761719,294.4057006835937,296.280517578125,293.1586608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938348714262,1.6836738225833873e-08,0.0010938179912045,-0.0431307107210159,0.0,0.0,0.0,-0.0131594967097043,60.0,2.3528552055358887,0.0,-8.15760401451371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001025643141474,294.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001080051661119,296.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.977224595379084e-05,296.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2117004394531,0.0,0.0,0.0001080051661119,297.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144775390625,0.0,0.0,0.000512329977937,293.2347412109375,294.1499938964844,296.25030517578125,294.0033874511719,294.4236755371094,296.2725830078125,293.1595153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092811813578,1.6717088158202387e-08,0.0010927950497716,-0.0428180247545242,0.0,0.0,0.0,-0.0131001817062497,60.0,2.342249870300293,0.0,-8.142350083062412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001024597295327,294.9293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001078950299415,296.9706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.969090074766427e-05,296.9546813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001078950299415,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2144470214844,0.0,0.0,0.0005118075641803,293.2345275878906,294.1499938964844,296.2401428222656,293.9937744140625,294.4413757324219,296.2640075683594,293.1604309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916974861174,1.6586769291393466e-08,0.0010916808387264,-0.0424774438142776,0.0,0.0,0.0,-0.0130355777218937,60.0,2.331597089767456,0.0,-8.12575251529779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001023464719764,294.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001077757624443,296.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,7.960281072882935e-05,296.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001077757624443,297.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21441650390625,0.0,0.0,0.0005112418439239,293.2342834472656,294.1499938964844,296.23016357421875,293.9843444824219,294.4587707519531,296.2550354003906,293.1613464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010904908413067,1.644565195135783e-08,0.001090474310331,-0.042108628898859,0.0,0.0,0.0,-0.0129656214267015,60.0,2.320887804031372,0.0,-8.107798521450604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001022246215143,294.950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001076474509318,296.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,7.950804138090461e-05,296.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001076474509318,297.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143859863281,0.0,0.0,0.0005106331664137,293.23406982421875,294.1499938964844,296.2203674316406,293.9750366210937,294.47589111328125,296.245849609375,293.16229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293819626866934e-08,0.0010891761630773,-0.041711788624525,0.0,0.0,0.0,-0.0128903519362211,60.0,2.3101189136505127,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001020944328047,294.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001075103500625,297.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,7.940678187878802e-05,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.211669921875,0.0,0.0,0.0001075103500625,297.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21435546875,0.0,0.0,0.0005099828122183,293.2338256835937,294.1499938964844,296.2107238769531,293.9659118652344,294.49273681640625,296.236572265625,293.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010878053726628,1.6131600943936064e-08,0.0010877891909331,-0.0412877760827541,0.0,0.0,0.0,-0.0128099331632256,60.0,2.2992937564849854,0.0,-8.067914336606918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001019563860609,294.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001073649837053,297.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,7.929941057227552e-05,296.9982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001073649837053,297.109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2143249511719,0.0,0.0,0.0005092932260595,293.23358154296875,294.1499938964844,296.2012634277344,293.9569396972656,294.5093078613281,296.227294921875,293.1641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959592758463262e-08,0.0010863185161724,-0.0408381596207618,0.0,0.0,0.0,-0.012724663130939,60.0,2.288419246673584,0.0,-8.046110622217385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001018112016026,294.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001072120940079,297.0186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.918648771010339e-05,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2116394042969,0.0,0.0,0.0001072120940079,297.1146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142944335937,0.0,0.0,0.0005085680168122,293.2333679199219,294.1499938964844,296.19195556640625,293.9481506347656,294.5256042480469,296.21807861328125,293.1651306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847876546904,1.5778693907009256e-08,0.0010847718222066,-0.0403652675449848,0.0,0.0,0.0,-0.0126349842175841,60.0,2.277507781982422,0.0,-8.023211961472043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001016598471323,294.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001070527141564,297.0266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,7.906876999186352e-05,297.0162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.21160888671875,0.0,0.0,0.0001070527141564,297.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,0.0005078119575046,293.2331237792969,294.1499938964844,296.18280029296875,293.9394836425781,294.5416259765625,296.2089538574219,293.1661071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831749532371,1.559010165408381e-08,0.001083159353584,-0.0398722440004348,0.0,0.0,0.0,-0.0125414915382862,60.0,2.2665765285491943,0.0,-7.99937396323003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001015035377349,294.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001068881101673,297.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,7.894719601608813e-05,297.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001068881101673,297.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142333984375,0.0,0.0,0.0005070311599411,293.2328796386719,294.1499938964844,296.173828125,293.93096923828125,294.557373046875,296.199951171875,293.16705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815095156431,1.5395340113855127e-08,0.0010814941488206,-0.0393630601465702,0.0,0.0,0.0,-0.0124449403956532,60.0,2.255647659301758,0.0,-7.974793447829145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.00010134371405,294.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0001067198172677,297.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,7.882289355620742e-05,297.03204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115783691406,0.0,0.0,0.0001067198172677,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.21417236328125,0.0,0.0,0.0005062328418716,293.2326354980469,294.1499938964844,296.1649780273437,293.922607421875,294.5728454589844,296.1910705566406,293.16802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798067087307,1.519620518308784e-08,0.0010797914583235,-0.0388424135744571,0.0,0.0,0.0,-0.0123462220653891,60.0,2.244747877120972,0.0,-7.949700631115776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001011821077554,295.0041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0001065496326191,297.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,7.869719411246479e-05,297.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115478515625,0.0,0.0,0.0001065496326191,297.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2141418457031,0.0,0.0,0.0005054255598224,293.2323913574219,294.1499938964844,296.15631103515625,293.9143981933594,294.5881042480469,296.1823425292969,293.16900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780848097056,1.4994842700843947e-08,0.001078069792129,-0.0383159033954143,0.0,0.0,0.0,-0.0122463982552289,60.0,2.2339086532592773,0.0,-7.924366229872248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001010206615319,295.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001063796225935,297.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,7.857162563595921e-05,297.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2115173339844,0.0,0.0,0.0001063796225935,297.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2140808105469,0.0,0.0,0.0005046191508881,293.232177734375,294.1499938964844,296.1477966308594,293.9063415527344,294.6030578613281,296.1737670898437,293.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763645404949,1.4793680058744485e-08,0.0010763497557491,-0.0377898924052715,0.0,0.0,0.0,-0.0121466731652617,60.0,2.2231693267822266,0.0,-7.899097909103149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0605163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001008614053716,295.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.0001062119190464,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,7.844775973353535e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.21148681640625,0.0,0.0,0.0001062119190464,297.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.21405029296875,0.0,0.0,0.0005038236267864,293.23193359375,294.1499938964844,296.13946533203125,293.8984375,294.6177978515625,296.1653137207031,293.17095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074667670764,1.45952485652856e-08,0.0010746531188488,-0.0372709892690181,0.0,0.0,0.0,-0.0120483031496405,60.0,2.2125651836395264,0.0,-7.874211860325887e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.000100706674857,295.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001060489812516,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,7.832741539459676e-05,297.0585632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2114562988281,0.0,0.0,0.0001060489812516,297.1487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139892578125,0.0,0.0,0.0005030506872572,293.231689453125,294.1499938964844,296.1312561035156,293.89068603515625,294.6322937011719,296.1570129394531,293.17193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010730189969763,1.4402457004791812e-08,0.0010730045614764,-0.0367668084800243,0.0,0.0,0.0,-0.0119527280330657,60.0,2.2021470069885254,0.0,-7.850071170878439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0001005585945677,295.02447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.000105893042928,297.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,7.821224426152185e-05,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.21142578125,0.0,0.0,0.000105893042928,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2139587402344,0.0,0.0,0.0005023109843023,293.2314453125,294.1499938964844,296.1231994628906,293.883056640625,294.64654541015625,296.1488647460937,293.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010714411037042,1.4217948596240149e-08,0.001071426901035,-0.0362842604517936,0.0,0.0,0.0,-0.011861260049045,60.0,2.19195294380188,0.0,-7.827001979876513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.07696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001004191071842,295.0287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,0.0001057461558957,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113342285156,0.0,0.0,7.810375245753676e-05,297.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113952636719,0.0,0.0,0.0001057461558957,297.1578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138977050781,0.0,0.0,0.0005016142386011,293.231201171875,294.1499938964844,296.11529541015625,293.8755798339844,294.6605834960937,296.140869140625,293.17388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699548292905,1.4044151619430068e-08,0.0010699408594518,-0.0358297042548656,0.0,0.0,0.0,-0.0117751015350222,60.0,2.182034969329834,0.0,-7.805302715269138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.0001002834178507,295.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001056032706401,297.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,7.799821469234303e-05,297.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113647460937,0.0,0.0,0.0001056032706401,297.16217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138366699219,0.0,0.0,0.0005009364103898,293.2309875488281,294.1499938964844,296.1075439453125,293.86822509765625,294.67437744140625,296.13299560546875,293.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685090674087,1.387508063999121e-08,0.0010684952139854,-0.0353874899446964,0.0,0.0,0.0,-0.0116912862285971,60.0,2.172396421432495,0.0,-7.784223043927342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0001001483396976,295.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0001054610256687,297.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,7.789315714035183e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2113037109375,0.0,0.0,0.0001054610256687,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2138061523437,0.0,0.0,0.0005002617253921,293.2307434082031,294.1499938964844,296.0999450683594,293.8610534667969,294.6879577636719,296.1252746582031,293.1758117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670698247849,1.3706777934885396e-08,0.001067056087777,-0.0349472612142562,0.0,0.0,0.0,-0.011607851833105,60.0,2.162961483001709,0.0,-7.763267007021568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001000144620775,295.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.000105320046714,297.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,7.778902363497764e-05,297.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112731933594,0.0,0.0,0.000105320046714,297.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2137451171875,0.0,0.0,0.0004995929193682,293.2304992675781,294.1499938964844,296.0924987792969,293.8539733886719,294.7012939453125,296.11767578125,293.1767883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656432714313,1.3539965593167837e-08,0.0010656297672539,-0.0345109142363071,0.0,0.0,0.0,-0.0115251559764146,60.0,2.1537070274353027,0.0,-7.742524843479259e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,9.98821487883106e-05,295.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,0.0001051807121257,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.211181640625,0.0,0.0,7.768611976644024e-05,297.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.21124267578125,0.0,0.0,0.0001051807121257,297.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21368408203125,0.0,0.0,0.0004989320295862,293.2302551269531,294.1499938964844,296.085205078125,293.8470764160156,294.7144470214844,296.1102294921875,293.177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642335982993,1.3375110796687297e-08,0.0010642202105373,-0.0340796671807765,0.0,0.0,0.0,-0.011443430557847,60.0,2.1446120738983154,0.0,-7.722052686176539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,9.975177090382203e-05,295.0462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0001050434148055,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,7.758470746921375e-05,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2112121582031,0.0,0.0,0.0001050434148055,297.17822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.213623046875,0.0,0.0,0.0004982807440683,293.23004150390625,294.1499938964844,296.0780334472656,293.8403015136719,294.72735595703125,296.1029052734375,293.1786804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628442978486,1.3212655858296785e-08,0.0010628311429172,-0.0336546823382377,0.0,0.0,0.0,-0.0113628953695297,60.0,2.135678768157959,0.0,-7.701905246904064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,9.962369222193956e-05,295.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.0001049085403792,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,7.748509233351797e-05,297.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2111511230469,0.0,0.0,0.0001049085403792,297.1817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.21356201171875,0.0,0.0,0.0004976409836672,293.22979736328125,294.1499938964844,296.0710144042969,293.8336486816406,294.7400817871094,296.0957336425781,293.1796569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614796774461,1.3053075065272424e-08,0.0010614666389301,-0.0332371965050697,0.0,0.0,0.0,-0.011283784173429,60.0,2.12691068649292,0.0,-7.682140079623424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,9.949815284926444e-05,295.05181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,0.0001047763435053,297.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110595703125,0.0,0.0,7.738744898233563e-05,297.1019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.21112060546875,0.0,0.0,0.0001047763435053,297.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2135314941406,0.0,0.0,0.0004970138543285,293.22955322265625,294.1499938964844,296.06414794921875,293.8271484375,294.75262451171875,296.0887145996094,293.1806030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060141948983,1.2896656187422197e-08,0.0010601291432976,-0.032827965915203,0.0,0.0,0.0,-0.0112062403932213,60.0,2.118315458297729,0.0,-7.66279129038594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,9.937561117112637e-05,295.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110290527344,0.0,0.0,0.000104647304397,297.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.21099853515625,0.0,0.0,7.729214121354744e-05,297.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2110900878906,0.0,0.0,0.000104647304397,297.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2134704589844,0.0,0.0,0.0004964017425663,293.22930908203125,294.1499938964844,296.0574035644531,293.8207702636719,294.76495361328125,296.081787109375,293.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588363511487,1.2743972988005224e-08,0.0010588235454633,-0.0324284955859184,0.0,0.0,0.0,-0.0111305490136146,60.0,2.1098952293396,0.0,-7.64392780183698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
