time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,9.934754780260846e-05,295.078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0001046177494572,297.1478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,7.727031334070489e-05,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2357482910156,0.0,0.0,0.0001046177494572,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2362365722656,0.0,0.0,0.0004962615785188,293.2447204589844,294.1499938964844,295.934326171875,293.7259216308594,295.6990051269531,295.9365234375,293.3503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585354175418,1.2708940566596992e-08,0.0010585227282717,-0.0323368348181247,0.0,0.0,0.0,-0.0111131761223077,60.0,1.885119080543518,0.0,-7.63960272820441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,9.943623444996774e-05,295.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0001047111436491,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,7.733929669484496e-05,297.1445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2360534667969,0.0,0.0,0.0001047111436491,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2365417480469,0.0,0.0,0.0004967045970261,293.2450561523437,294.1499938964844,295.934326171875,293.7254638671875,295.7012023925781,295.9360046386719,293.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594803607091,1.2819440620148724e-08,0.0010594675550237,-0.0326259471476078,0.0,0.0,0.0,-0.011167955584824,60.0,1.886223554611206,0.0,-7.653248701444684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,9.95218360912986e-05,295.0781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,0.000104801285488,297.1484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2363586425781,0.0,0.0,7.740587170701474e-05,297.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.23638916015625,0.0,0.0,0.000104801285488,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2368469238281,0.0,0.0,0.0004971321905031,293.24542236328125,294.1499938964844,295.9344787597656,293.7250061035156,295.7033996582031,295.9356689453125,293.3516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603924747556,1.2926097525678417e-08,0.0010603795526549,-0.0329049937427043,0.0,0.0,0.0,-0.0112208295613527,60.0,1.88741421699524,0.0,-7.66643140082124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,9.960490569937974e-05,295.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,0.0001048887570505,297.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366638183594,0.0,0.0,7.747048221062869e-05,297.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366943359375,0.0,0.0,0.0001048887570505,297.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2371520996094,0.0,0.0,0.0004975470947101,293.24578857421875,294.1499938964844,295.9347839355469,293.7245483398437,295.70556640625,295.9354553222656,293.35235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612775804474,1.3029595180569233e-08,0.0010612645419314,-0.0331757701933383,0.0,0.0,0.0,-0.0112721379846334,60.0,1.88866662979126,0.0,-7.679233959834164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,9.96850576484576e-05,295.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001049731654347,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,7.753282261546701e-05,297.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23699951171875,0.0,0.0,0.0001049731654347,297.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23748779296875,0.0,0.0,0.0004979475052095,293.24615478515625,294.1499938964844,295.935302734375,293.7240600585937,295.7077331542969,295.93536376953125,293.3529968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621316032484,1.3129463738437153e-08,0.001062118448317,-0.033437043428421,0.0,0.0,0.0,-0.0113216470927,60.0,1.8899842500686648,0.0,-7.691598113979128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,9.976159344660118e-05,295.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001050537612172,297.1492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,7.759234722470865e-05,297.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001050537612172,297.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.23779296875,0.0,0.0,0.0004983298131264,293.2465209960937,294.1499938964844,295.93603515625,293.7235412597656,295.7098999023437,295.9354553222656,293.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629470925778,1.3224819461754578e-08,0.0010629338212311,-0.0336865037679672,0.0,0.0,0.0,-0.0113689191639423,60.0,1.8913731575012207,0.0,-7.703413018589347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,9.983382187783718e-05,295.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0001051298240781,297.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23760986328125,0.0,0.0,7.764852489344776e-05,297.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2376403808594,0.0,0.0,0.0001051298240781,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23809814453125,0.0,0.0,0.0004986906424164,293.24688720703125,294.1499938964844,295.9369506835937,293.7230224609375,295.7120361328125,295.935791015625,293.3543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637167142704,1.3314816804665952e-08,0.0010637033265084,-0.03392194211483,0.0,0.0,0.0,-0.0114135341718792,60.0,1.8928766250610352,0.0,-7.714572092254458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,9.990244871005416e-05,295.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,0.0001052020888892,297.1498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,7.77019013185054e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379455566406,0.0,0.0,0.0001052020888892,297.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2384033203125,0.0,0.0,0.0004990334273315,293.24725341796875,294.1499938964844,295.9380798339844,293.7225036621094,295.71417236328125,295.93634033203125,293.35498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644479189068,1.3400319964773644e-08,0.0010644345311447,-0.0341456159949302,0.0,0.0,0.0,-0.0114559214562177,60.0,1.8944567441940308,0.0,-7.725181916384828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2382507324219,0.0,0.0,9.996834705816582e-05,295.0786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001052714869729,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,7.775316043989733e-05,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23828125,0.0,0.0,0.0001052714869729,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2387390136719,0.0,0.0,0.000499362591654,293.24761962890625,294.1499938964844,295.939453125,293.7219543457031,295.7162780761719,295.93701171875,293.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065150136128,1.3482430283318081e-08,0.0010651366319507,-0.0343604125082492,0.0,0.0,0.0,-0.0114966267719864,60.0,1.8960943222045896,0.0,-7.735376783557514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001000288539216,295.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001053352025337,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,7.780022133374587e-05,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23858642578125,0.0,0.0,0.0001053352025337,297.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2390441894531,0.0,0.0,0.0004996648640371,293.2479858398437,294.1499938964844,295.9410400390625,293.7214050292969,295.7184143066406,295.9378967285156,293.3563232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657948441803,1.3557820643939069e-08,0.0010657812235876,-0.0345576219260692,0.0,0.0,0.0,-0.0115340007469058,60.0,1.8978251218795776,0.0,-7.744743868443038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001000847114482,295.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001053940140991,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,7.784365880070254e-05,297.1476745605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2389221191406,0.0,0.0,0.0001053940140991,297.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2393798828125,0.0,0.0,0.0004999438533559,293.24835205078125,294.1499938964844,295.9429016113281,293.7208251953125,295.72052001953125,295.93902587890625,293.35699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663899593055,1.3627410311300991e-08,0.0010663763387128,-0.0347396545112133,0.0,0.0,0.0,-0.0115684997290372,60.0,1.899646282196045,0.0,-7.753394726250917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.1581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0001001356649794,295.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,0.0001054476815625,297.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392272949219,0.0,0.0,7.788329821778461e-05,297.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2392578125,0.0,0.0,0.0001054476815625,297.2398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,0.0005001983954571,293.2487487792969,294.1499938964844,295.94500732421875,293.7202453613281,295.72265625,295.9403076171875,293.3576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669329203665,1.3690902633811676e-08,0.0010669191833585,-0.0349057391285896,0.0,0.0,0.0,-0.0115999756380915,60.0,1.9015493392944336,0.0,-7.761291698216155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001001815253403,295.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,0.0001054959720931,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.23956298828125,0.0,0.0,7.791896496200934e-05,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2395935058594,0.0,0.0,0.0001054959720931,297.24005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2400207519531,0.0,0.0,0.0005004275008104,293.2491149902344,294.1499938964844,295.9473571777344,293.7196655273437,295.7247619628906,295.94189453125,293.3583068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674216318875,1.3748041816086244e-08,0.0010674078948795,-0.0350552015006542,0.0,0.0,0.0,-0.011628302745521,60.0,1.9035661220550537,0.0,-7.768402809915642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001002217250061,295.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001055383036145,297.15185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,7.795022975187749e-05,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2398986816406,0.0,0.0,0.0001055383036145,297.240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2403564453125,0.0,0.0,0.0005006282590329,293.2494812011719,294.1499938964844,295.95001220703125,293.71905517578125,295.7268981933594,295.9436950683594,293.3589782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678499238565,1.3798127973529972e-08,0.0010678361868485,-0.0351862087845802,0.0,0.0,0.0,-0.0116531318053603,60.0,1.9056622982025144,0.0,-7.774637822421937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.0001002549033728,295.079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.000105573242763,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,7.7976037573535e-05,297.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.240234375,0.0,0.0,0.000105573242763,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2406921386719,0.0,0.0,0.0005007940344512,293.2498779296875,294.1499938964844,295.95263671875,293.7182922363281,295.7290344238281,295.9457702636719,293.3596496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682034771889,1.3839469126253334e-08,0.0010681896237656,-0.0352943427860736,0.0,0.0,0.0,-0.0116736264899373,60.0,1.90779197216034,0.0,-7.779786415085256e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001002807694021,295.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001056004766724,297.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,7.799615559633821e-05,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405700683594,0.0,0.0,0.0001056004766724,297.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2409973144531,0.0,0.0,0.0005009231972508,293.250244140625,294.1499938964844,295.9549865722656,293.7171936035156,295.7311706542969,295.9479064941406,293.3603210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068479148671,1.3871689574784796e-08,0.0010684651788324,-0.035378623753786,0.0,0.0,0.0,-0.0116896005347371,60.0,1.9097877740859983,0.0,-7.783800981542299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001002994831651,295.0804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001056201872415,297.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,7.801070751156658e-05,297.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24090576171875,0.0,0.0,0.0001056201872415,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2413330078125,0.0,0.0,0.0005010166787542,293.2506408691406,294.1499938964844,295.9571228027344,293.7157592773437,295.7333068847656,295.9500732421875,293.3609924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686785681173,1.3895009587372442e-08,0.0010686645982787,-0.0354396179318428,0.0,0.0,0.0,-0.0117011610418558,60.0,1.9115233421325684,0.0,-7.786706390788822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001003109282464,295.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001056322362273,297.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,7.801961328368634e-05,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2412414550781,0.0,0.0,0.0001056322362273,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2416687011719,0.0,0.0,0.0005010738386772,293.25103759765625,294.1499938964844,295.958984375,293.71405029296875,295.7354431152344,295.9521789550781,293.36163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688005713745,1.3909267515543888e-08,0.0010687866015359,-0.0354769118130207,0.0,0.0,0.0,-0.0117082297801971,60.0,1.9129897356033323,0.0,-7.788483458170958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.000100314951851,295.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0001056364708347,297.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,7.802274194546044e-05,297.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2415771484375,0.0,0.0,0.0001056364708347,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24200439453125,0.0,0.0,0.0005010939203202,293.2514038085937,294.1499938964844,295.960693359375,293.71209716796875,295.7375793457031,295.9542236328125,293.3623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068843412213,1.3914278618187836e-08,0.0010688294423744,-0.0354900173842906,0.0,0.0,0.0,-0.0117107136175036,60.0,1.9141093492507928,0.0,-7.789108025235691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.0001003124561975,295.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.000105633844214,297.15435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,7.802079926477745e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2419128417969,0.0,0.0,0.000105633844214,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,0.0005010814638808,293.2518005371094,294.1499938964844,295.9621887207031,293.7098693847656,295.7397155761719,295.95611572265625,293.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688168695196,1.3911168217362048e-08,0.0010688030160963,-0.0354818813502788,0.0,0.0,0.0,-0.0117091722786426,60.0,1.9149832725524905,0.0,-7.788720068901966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.1660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001003033175948,295.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001056242181221,297.15484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,7.80136906541884e-05,297.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24224853515625,0.0,0.0,0.0001056242181221,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0005010358290746,293.252197265625,294.1499938964844,295.96356201171875,293.7073974609375,295.7418212890625,295.9579162597656,293.3636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687195463106,1.3899779105486232e-08,0.0010687055764719,-0.0354520939290523,0.0,0.0,0.0,-0.0117035266011953,60.0,1.915594458580017,0.0,-7.787300404515919e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001002880526357,295.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001056081455317,297.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.800181629136205e-05,297.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001056081455317,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0005009595770388,293.2525939941406,294.1499938964844,295.9647827148437,293.7047424316406,295.7439270019531,295.9595642089844,293.36431884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068556914106,1.3880760540985191e-08,0.0010685430606827,-0.0354023464024066,0.0,0.0,0.0,-0.0116940978914499,60.0,1.9159908294677728,0.0,-7.784930744492159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.16827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0001002660574158,295.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,0.0001055849861586,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,7.79847105150111e-05,297.1551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0001055849861586,297.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0005008497391827,293.25299072265625,294.1499938964844,295.9659118652344,293.701904296875,295.7460327148437,295.9610900878906,293.364990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683225700631,1.3853356684023764e-08,0.0010683087166398,-0.0353306680917739,0.0,0.0,0.0,-0.011680512689054,60.0,1.9161162376403809,0.0,-7.78151658664683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001002386488835,295.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001055561297107,297.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,7.796339195920154e-05,297.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001055561297107,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0005007128347642,293.2533874511719,294.1499938964844,295.96697998046875,293.6988830566406,295.7481384277344,295.9624938964844,293.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068030600436,1.3819208888321556e-08,0.0010680167470127,-0.035241350531578,0.0,0.0,0.0,-0.0116635849699378,60.0,1.916081428527832,0.0,-7.77726327783057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001002049830276,295.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001055206739692,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,7.793721306370571e-05,297.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001055206739692,297.2431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0005005446728318,293.2537841796875,294.1499938964844,295.96795654296875,293.6957397460937,295.7502136230469,295.9638061523437,293.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676719248294,1.3777261109737536e-08,0.0010676581878215,-0.0351316295564174,0.0,0.0,0.0,-0.0116427894681692,60.0,1.915844440460205,0.0,-7.772040078179998e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001001663476927,295.0841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001054799868143,297.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,7.790715608280152e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001054799868143,297.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0005003516562283,293.2541809082031,294.1499938964844,295.96893310546875,293.6924743652344,295.7522888183594,295.96502685546875,293.36700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672602802515,1.3729116510319272e-08,0.0010672465432435,-0.0350056961178779,0.0,0.0,0.0,-0.0116189224645495,60.0,1.9154810905456543,0.0,-7.766046650203864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001001219206955,295.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001054332024068,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,7.787260256009176e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001054332024068,297.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0005001297104172,293.25457763671875,294.1499938964844,295.9698791503906,293.6890869140625,295.7543334960937,295.9661560058594,293.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667869355529,1.367376523120356e-08,0.0010667733149603,-0.0348609089851379,0.0,0.0,0.0,-0.0115914829075336,60.0,1.9149630069732664,0.0,-7.759160070008876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001000730408122,295.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001053817322826,297.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,7.783458568155766e-05,297.1593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001053817322826,297.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0004998855874873,293.2549743652344,294.1499938964844,295.9708557128906,293.6856384277344,295.7563781738281,295.9672546386719,293.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662662098184,1.3612861948786305e-08,0.0010662525892257,-0.0347016006708145,0.0,0.0,0.0,-0.0115612912923097,60.0,1.914356231689453,0.0,-7.751585684445672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001000188785837,295.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001053246960509,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,7.779246516292915e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001053246960509,297.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24542236328125,0.0,0.0,0.0004996150382794,293.25537109375,294.1499938964844,295.97186279296875,293.68212890625,295.7584228515625,295.96832275390625,293.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656891390681,1.3545377264279068e-08,0.0010656755184754,-0.0345250740647316,0.0,0.0,0.0,-0.0115278363227844,60.0,1.913647174835205,0.0,-7.743197016907288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,9.996072185458615e-05,295.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0001052634543157,297.15997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,7.774723053444177e-05,297.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0001052634543157,297.244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24578857421875,0.0,0.0,0.0004993245238438,293.2557678222656,294.1499938964844,295.97296142578125,293.6785583496094,295.76043701171875,295.9693908691406,293.36968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106506946031,1.3472914339729414e-08,0.0010650559561327,-0.0343355163931846,0.0,0.0,0.0,-0.0114919133484363,60.0,1.9128798246383667,0.0,-7.734195150987946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1788024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,9.989813406718896e-05,295.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0001051975486916,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,7.769854710204527e-05,297.1622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0001051975486916,297.2452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.000499011890497,293.2561950683594,294.1499938964844,295.97412109375,293.67498779296875,295.762451171875,295.970458984375,293.370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644026333466,1.3394932274479744e-08,0.0010643892455846,-0.0341315232217311,0.0,0.0,0.0,-0.0114532550796866,60.0,1.9120746850967407,0.0,-7.724512585127742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.18023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,9.98318791971542e-05,295.0876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.000105127779534,297.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,7.764701877022162e-05,297.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.000105127779534,297.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0004986809217371,293.256591796875,294.1499938964844,295.97540283203125,293.6714172363281,295.76446533203125,295.9715881347656,293.3710632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063696690835,1.3312380531260716e-08,0.0010636834194883,-0.033915564417839,0.0,0.0,0.0,-0.0114123299717903,60.0,1.911254644393921,0.0,-7.71427011159176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,9.976147703127936e-05,295.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001050536375259,297.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,7.759225991321728e-05,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464294433594,0.0,0.0,0.0001050536375259,297.2460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0004983292310498,293.2569885253906,294.1499938964844,295.976806640625,293.6678771972656,295.7664794921875,295.9727478027344,293.3717346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629466269165,1.3224661365995873e-08,0.0010629333555698,-0.033686090260744,0.0,0.0,0.0,-0.0113688446581363,60.0,1.9104416370391848,0.0,-7.703393123392743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1832580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.968815720640124e-05,295.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001049764323397,297.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.75352309574373e-05,297.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0001049764323397,297.2464904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471923828125,0.0,0.0,0.0004979629884473,293.2574157714844,294.1499938964844,295.9783935546875,293.66436767578125,295.7684631347656,295.9740295410156,293.3724060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621653636917,1.3133306886459197e-08,0.0010621523251757,-0.0334470942616462,0.0,0.0,0.0,-0.0113235563039779,60.0,1.9096587896347048,0.0,-7.692074177612086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,9.961228352040052e-05,295.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001048965277732,297.1634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,7.747621566522866e-05,297.1662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001048965277732,297.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0004975839983671,293.2578125,294.1499938964844,295.98016357421875,293.66094970703125,295.7704467773437,295.9753723144531,293.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613569756969,1.3038766510931056e-08,0.0010613439371809,-0.0331997610628604,0.0,0.0,0.0,-0.0112766893580555,60.0,1.9089109897613523,0.0,-7.68036940712591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.1863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,9.953315748134628e-05,295.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0001048132035066,297.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,7.74146756157279e-05,297.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2475280761719,0.0,0.0,0.0001048132035066,297.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0004971887101419,293.2582397460937,294.1499938964844,295.98211669921875,293.6575927734375,295.7724304199219,295.97686767578125,293.3737487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605138959363,1.2940176041809082e-08,0.0010605009738355,-0.0329418256878852,0.0,0.0,0.0,-0.0112278135493397,60.0,1.9082554578781128,0.0,-7.668172230523852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,9.945212514139712e-05,295.0912170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001047278710757,297.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,7.735165127087384e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001047278710757,297.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0004967839340679,293.2586364746094,294.1499938964844,295.9843444824219,293.65435791015625,295.7744445800781,295.9784851074219,293.3744201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010596505599096,1.2839214136306513e-08,0.0010596377542242,-0.0326776802539825,0.0,0.0,0.0,-0.0111777633428573,60.0,1.90767788887024,0.0,-7.655691547370226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,9.936888818629086e-05,295.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001046402248903,297.165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,7.728690980002284e-05,297.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0001046402248903,297.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486267089844,0.0,0.0,0.000496368156746,293.2590637207031,294.1499938964844,295.9867858886719,293.6512145996094,295.77642822265625,295.980224609375,293.3750915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587637079879,1.2735505983130224e-08,0.0010587509023025,-0.0324063412845134,0.0,0.0,0.0,-0.0111263506114482,60.0,1.9072105884552,0.0,-7.642881882929944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,9.92839050013572e-05,295.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.0001045507306116,297.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,7.72208150010556e-05,297.1706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24859619140625,0.0,0.0,0.0001045507306116,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0004959436482749,293.25946044921875,294.1499938964844,295.9895324707031,293.64825439453125,295.7784118652344,295.98223876953125,293.37579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578582296147,1.2629618240111997e-08,0.0010578455403447,-0.0321292914450168,0.0,0.0,0.0,-0.0110738584771752,60.0,1.90692675113678,0.0,-7.629815002019313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,9.919773583533242e-05,295.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001044599921442,297.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,7.715379615547135e-05,297.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489624023437,0.0,0.0,0.0001044599921442,297.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0004955132026225,293.2598876953125,294.1499938964844,295.9925842285156,293.6454772949219,295.7804260253906,295.98443603515625,293.37646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569400619715,1.2522254344560224e-08,0.0010569276055321,-0.0318483747541904,0.0,0.0,0.0,-0.0110206333920359,60.0,1.906793236732483,0.0,-7.616576169766631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,9.911048982758076e-05,295.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0001043681186274,297.1677551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,7.708594057476148e-05,297.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.0001043681186274,297.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0004950774600729,293.26031494140625,294.1499938964844,295.9959716796875,293.6428527832031,295.7824401855469,295.9868469238281,293.37713623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010560104856267,1.2413556405022064e-08,0.0010559981456026,-0.0315639562904834,0.0,0.0,0.0,-0.0109667470678687,60.0,1.9068543910980225,0.0,-7.603185281368496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
