time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.902261808747426e-05,295.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001042755902744,297.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.701759750489146e-05,297.1740417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001042755902744,297.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0004946385161019,293.2607116699219,294.1499938964844,295.99969482421875,293.6404724121094,295.7844543457031,295.989501953125,293.3778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550742736086,1.2304070651225633e-08,0.0010550619335845,-0.0312774740159511,0.0,0.0,0.0,-0.0109124705195426,60.0,1.907114863395691,0.0,-7.58970912784207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.1983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,9.893442620523274e-05,295.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001041827126755,297.1688842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,7.694899977650493e-05,297.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001041827126755,297.2506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0004941979423165,293.2611389160156,294.1499938964844,296.0038146972656,293.6383056640625,295.7864990234375,295.9924621582031,293.37847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541345691308,1.219418255260507e-08,0.001054122345522,-0.0309899263083934,0.0,0.0,0.0,-0.0108579946681857,60.0,1.90763258934021,0.0,-7.57619531555065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,9.884624159894884e-05,295.0974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0001040898496285,297.16943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,7.688040932407603e-05,297.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0001040898496285,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0004937574267387,293.2615661621094,294.1499938964844,296.0083312988281,293.6363830566406,295.7885437011719,295.9956970214844,293.3791809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053194864653,1.2084307776660808e-08,0.0010531828738749,-0.030702406540513,0.0,0.0,0.0,-0.0108035253360867,60.0,1.9083813428878784,0.0,-7.562695003571207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,9.875838441075756e-05,295.09844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001039973358274,297.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.681207353016362e-05,297.1776428222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001039973358274,297.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0004933185991831,293.2619934082031,294.1499938964844,296.0132751464844,293.6347351074219,295.7906494140625,295.999267578125,293.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522587690502,1.1974841562789608e-08,0.001052246778272,-0.0304159503430128,0.0,0.0,0.0,-0.0107492581009864,60.0,1.9094525575637813,0.0,-7.549257219352512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,9.867118205875158e-05,295.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001039055059663,297.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,7.67442470532842e-05,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001039055059663,297.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0004928829730488,293.2624206542969,294.1499938964844,296.0186767578125,293.6333923339844,295.7927551269531,296.003173828125,293.3805236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513296583667,1.186618980852927e-08,0.0010513177840039,-0.0301316175609827,0.0,0.0,0.0,-0.0106953950598835,60.0,1.9107935428619385,0.0,-7.535930990343331e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,9.858498378889637e-05,295.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0001038147311192,297.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,7.667720637982711e-05,297.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0001038147311192,297.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.000492452410981,293.2628173828125,294.1499938964844,296.0245361328125,293.6323547363281,295.7948913574219,296.0074462890625,293.3811950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010504112578928,1.175879393855439e-08,0.0010503994999453,-0.0298505630344152,0.0,0.0,0.0,-0.0106421541422605,60.0,1.912505865097046,0.0,-7.522770317791584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,9.850002243183552e-05,295.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001037252659443,297.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,7.661113340873271e-05,297.1813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518920898437,0.0,0.0,0.0001037252659443,297.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0004920280189253,293.26324462890625,294.1499938964844,296.0308837890625,293.63165283203125,295.7970886230469,296.0120849609375,293.38189697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495060123503,1.1652939946316112e-08,0.0010494943708181,-0.0295735392719507,0.0,0.0,0.0,-0.0105896778404712,60.0,1.914528489112854,0.0,-7.50981001829132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,9.841671999311076e-05,295.102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,0.0001036375469993,297.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25225830078125,0.0,0.0,7.654634100617841e-05,297.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522888183594,0.0,0.0,0.0001036375469993,297.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25262451171875,0.0,0.0,0.0004916118923574,293.263671875,294.1499938964844,296.03778076171875,293.6313171386719,295.7992858886719,296.01715087890625,293.382568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486184619367,1.1549149192546793e-08,0.0010486068204045,-0.0293019078671932,0.0,0.0,0.0,-0.0105382250621914,60.0,1.916972517967224,0.0,-7.497113330146021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,9.833524381974712e-05,295.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.0001035517489071,297.17242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,7.648296741535887e-05,297.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2526550292969,0.0,0.0,0.0001035517489071,297.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25299072265625,0.0,0.0,0.0004912049043923,293.2640991210937,294.1499938964844,296.0451965332031,293.63134765625,295.80157470703125,296.02264404296875,293.3832397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477502364665,1.1447635728245588e-08,0.0010477388277649,-0.0290362276136875,0.0,0.0,0.0,-0.0104879001155495,60.0,1.9197990894317627,0.0,-7.484705122351444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,9.825595770962536e-05,295.1051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0001034682572935,297.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,7.642130367457867e-05,297.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,0.0001034682572935,297.2547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0004908088594675,293.2645263671875,294.1499938964844,296.0531921386719,293.6317443847656,295.80389404296875,296.0285949707031,293.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469055268913,1.134884897169286e-08,0.0010468941181898,-0.0287776812911033,0.0,0.0,0.0,-0.0104389274492859,60.0,1.9230430126190183,0.0,-7.472640106698236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,9.817906538955869e-05,295.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001033872831612,297.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,7.636149530299008e-05,297.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2533874511719,0.0,0.0,0.0001033872831612,297.2553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,0.0004904247471131,293.26495361328125,294.1499938964844,296.0617980957031,293.6325988769531,295.8062438964844,296.03497314453125,293.3846130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460861958563,1.1253045606451906e-08,0.0010460749035701,-0.028526933863759,0.0,0.0,0.0,-0.0103914337232708,60.0,1.926689863204956,0.0,-7.46094883652404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.2196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,9.8104945209343e-05,295.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0001033092266879,297.1739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,7.630384061485529e-05,297.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537841796875,0.0,0.0,0.0001033092266879,297.2558898925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.000490054488182,293.265380859375,294.1499938964844,296.0710144042969,293.6338806152344,295.8086853027344,296.0418701171875,293.3852844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045296434313,1.1160689261657808e-08,0.0010452852584421,-0.0282852053642272,0.0,0.0,0.0,-0.0103456489741802,60.0,1.930853486061096,0.0,-7.449687444704979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,9.803373541217296e-05,295.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.0001032342479447,297.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,7.624846330145374e-05,297.1895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.254150390625,0.0,0.0,0.0001032342479447,297.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0004896988393738,293.26580810546875,294.1499938964844,296.08087158203125,293.6355895996094,295.8111572265625,296.0492553710937,293.3859558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445376392453,1.1071972672027641e-08,0.0010445265797898,-0.0280530005693435,0.0,0.0,0.0,-0.0103016681969165,60.0,1.9354654550552368,0.0,-7.438877247523126e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,9.796575614018366e-05,295.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,0.0001031626597978,297.1751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,7.619558891747147e-05,297.1910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545471191406,0.0,0.0,0.0001031626597978,297.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548828125,0.0,0.0,0.0004893592558801,293.2662658691406,294.1499938964844,296.0914001464844,293.6378173828125,295.813720703125,296.0572204589844,293.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438133031129,1.0987273313389778e-08,0.0010438023600727,-0.0278313029557466,0.0,0.0,0.0,-0.0102596785873174,60.0,1.9406296014785769,0.0,-7.428563719713567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,9.790121839614584e-05,295.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001030947023537,297.1757507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,7.614539208589122e-05,297.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001030947023537,297.25762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552490234375,0.0,0.0,0.0004890368436463,293.2666931152344,294.1499938964844,296.10260009765625,293.6405029296875,295.8163452148437,296.0657043457031,293.3873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431256378069,1.0906863856519068e-08,0.001043114811182,-0.0276208333671093,0.0,0.0,0.0,-0.0102198161184787,60.0,1.9462857246398928,0.0,-7.418779546242149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,9.784039139049128e-05,295.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001030306375469,297.1763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,7.60980838094838e-05,297.1942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.0001030306375469,297.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.255615234375,0.0,0.0,0.0004887329996563,293.2671203613281,294.1499938964844,296.1145324707031,293.64373779296875,295.8190612792969,296.0748596191406,293.38800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424775537103,1.0831072039252376e-08,0.0010424667270854,-0.0274224448949098,0.0,0.0,0.0,-0.0101822428405284,60.0,1.9525521993637085,0.0,-7.409563096416606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.25567626953125,0.0,0.0,9.778336971066892e-05,295.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25567626953125,0.0,0.0,0.0001029706036206,297.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25567626953125,0.0,0.0,7.605373684782535e-05,297.1959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25567626953125,0.0,0.0,0.0001029706036206,297.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560119628906,0.0,0.0,0.0004884481895714,293.2675476074219,294.1499938964844,296.127197265625,293.6474914550781,295.8218688964844,296.0845642089844,293.3887023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418699821457,1.07600328647095e-08,0.0010418592719361,-0.0272364951670169,0.0,0.0,0.0,-0.0101470258086919,60.0,1.9593324661254885,0.0,-7.40093000217712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,9.773056081030518e-05,295.1159362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,0.0001029149862006,297.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25604248046875,0.0,0.0,7.601265679113567e-05,297.1976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0001029149862006,297.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0004881843633484,293.2679748535156,294.1499938964844,296.140625,293.6517944335937,295.82476806640625,296.0949401855469,293.3893737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104130723048,1.069422861377234e-08,0.0010412965202704,-0.0270642451941967,0.0,0.0,0.0,-0.0101144043728709,60.0,1.9667716026306152,0.0,-7.392937106942554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2419738769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,9.768197196535766e-05,295.117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001028638216666,297.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,7.59748654672876e-05,297.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0001028638216666,297.2601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0004879416665062,293.2684326171875,294.1499938964844,296.15484619140625,293.6566772460937,295.8277893066406,296.1059875488281,293.3900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407895315438,1.0633694813577677e-08,0.0010407789377495,-0.0269057899713516,0.0,0.0,0.0,-0.010084394365549,60.0,1.9748032093048096,0.0,-7.385588673969323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,9.763793786987662e-05,295.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,0.0001028174519888,297.1793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568054199219,0.0,0.0,7.594061753479764e-05,297.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2568359375,0.0,0.0,0.0001028174519888,297.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25714111328125,0.0,0.0,0.0004877217288594,293.26885986328125,294.1499938964844,296.1698608398437,293.66217041015625,295.8309020996094,296.11773681640625,293.3907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403203777968,1.0578833808949641e-08,0.0010403097840026,-0.026762181892991,0.0,0.0,0.0,-0.0100571978837251,60.0,1.983468532562256,0.0,-7.378931599077988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,9.759861859492958e-05,295.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.000102776044514,297.1801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,7.591003668494523e-05,297.2031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.000102776044514,297.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575378417969,0.0,0.0,0.0004875253071077,293.2693176269531,294.1499938964844,296.18572998046875,293.66827392578125,295.8341064453125,296.130126953125,293.39141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399012826383,1.052984188731898e-08,0.0010398908052593,-0.026633933186531,0.0,0.0,0.0,-0.0100329099223017,60.0,1.99275004863739,0.0,-7.372989330178825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,9.75642542471178e-05,295.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001027398539008,297.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,7.588330481667072e-05,297.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2575988769531,0.0,0.0,0.0001027398539008,297.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579345703125,0.0,0.0,0.0004873536527156,293.2697448730469,294.1499938964844,296.20245361328125,293.6750183105469,295.8374328613281,296.1432189941406,293.3921203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395351564511,1.0487024582062077e-08,0.0010395246790722,-0.0265218503773212,0.0,0.0,0.0,-0.0100116841495037,60.0,2.002725124359131,0.0,-7.367798104951363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.25860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,9.753504127729684e-05,295.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.000102709091152,297.1819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2579650878906,0.0,0.0,7.586058200104162e-05,297.2070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.25799560546875,0.0,0.0,0.000102709091152,297.26275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25830078125,0.0,0.0,0.0004872077261097,293.2701721191406,294.1499938964844,296.2200622558594,293.68243408203125,295.8409118652344,296.1571044921875,293.3927917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392238618806,1.0450625254065926e-08,0.0010392133845016,-0.0264265649020671,0.0,0.0,0.0,-0.0099936388432979,60.0,2.013424158096313,0.0,-7.363386345105027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,9.751118341227992e-05,295.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,0.0001026839745463,297.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25836181640625,0.0,0.0,7.584203558508307e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2583923339844,0.0,0.0,0.0001026839745463,297.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2586975097656,0.0,0.0,0.0004870885750278,293.2706298828125,294.1499938964844,296.23858642578125,293.69049072265625,295.844482421875,296.1718139648437,293.3934936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389696108177,1.0420906804142762e-08,0.001038959249854,-0.0263487678021192,0.0,0.0,0.0,-0.0099789062514901,60.0,2.024864673614502,0.0,-7.359785314520195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,9.749292075866832e-05,295.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0001026647441904,297.183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,7.582783291582018e-05,297.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2587585449219,0.0,0.0,0.0001026647441904,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.0004869973345194,293.27105712890625,294.1499938964844,296.2580261230469,293.69927978515625,295.84820556640625,296.18731689453125,293.3941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387750808149,1.0398153449386882e-08,0.0010387646034359,-0.0262892059981822,0.0,0.0,0.0,-0.0099676260724663,60.0,2.0370583534240723,0.0,-7.357028408705446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,9.74804861471057e-05,295.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,0.0001026516474667,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,7.581815589219332e-05,297.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591552734375,0.0,0.0,0.0001026516474667,297.26483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25946044921875,0.0,0.0,0.0004869352269452,293.2715148925781,294.1499938964844,296.2784118652344,293.708740234375,295.85211181640625,296.2037353515625,293.3948669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386424837633,1.0382658288676794e-08,0.0010386321227997,-0.0262486431747674,0.0,0.0,0.0,-0.0099599445238709,60.0,2.050032377243042,0.0,-7.355151865340306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,9.74741269601509e-05,295.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0001026449535856,297.1859436035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,7.581321551697329e-05,297.215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2595520019531,0.0,0.0,0.0001026449535856,297.2655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2598571777344,0.0,0.0,0.0004869034746661,293.27197265625,294.1499938964844,296.2998046875,293.7189636230469,295.85614013671875,296.22100830078125,293.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038574730046,1.0374737513529908e-08,0.0010385643690824,-0.0262279063463211,0.0,0.0,0.0,-0.0099560171365737,60.0,2.063803672790528,0.0,-7.354192632647027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,9.74741269601509e-05,295.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001026449463097,297.18707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,7.581320824101567e-05,297.2171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25994873046875,0.0,0.0,0.0001026449463097,297.2662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26025390625,0.0,0.0,0.0004869034455623,293.2723999023437,294.1499938964844,296.3221740722656,293.7299499511719,295.8603515625,296.2392272949219,293.396240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385746136307,1.037473040810255e-08,0.0010385642526671,-0.0262278877198696,0.0,0.0,0.0,-0.0099560134112834,60.0,2.078403949737549,0.0,-7.354191922104293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,9.748076263349505e-05,295.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.000102651938505,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,7.581836689496413e-05,297.2193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2603454589844,0.0,0.0,0.000102651938505,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0004869365948252,293.2728576660156,294.1499938964844,296.3455810546875,293.74169921875,295.8647155761719,296.2583923339844,293.3969116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386452777311,1.0383000237368378e-08,0.0010386349167674,-0.0262495372444391,0.0,0.0,0.0,-0.0099601130932569,60.0,2.0938541889190674,0.0,-7.355193076818979e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,9.749436867423356e-05,295.13677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001026662648655,297.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,7.582895341329277e-05,297.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2607421875,0.0,0.0,0.0001026662648655,297.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26104736328125,0.0,0.0,0.0004870045522693,293.2733154296875,294.1499938964844,296.3700561523437,293.7542419433594,295.8692626953125,296.2785339355469,293.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387902148067,1.0399948457973096e-08,0.0010387797374278,-0.0262939054518938,0.0,0.0,0.0,-0.0099685145542025,60.0,2.1101815700531006,0.0,-7.357246545325324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,9.751528705237432e-05,295.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001026882891892,297.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,7.584522245451808e-05,297.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001026882891892,297.2684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2614440917969,0.0,0.0,0.0004871090350206,293.2737731933594,294.1499938964844,296.3955993652344,293.7676086425781,295.8740234375,296.2997131347656,293.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390130337327,1.0426013830056036e-08,0.0010390026727691,-0.0263621397316455,0.0,0.0,0.0,-0.0099814366549253,60.0,2.127410888671875,0.0,-7.360404197243042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,9.754391066962852e-05,295.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,0.0001027184334816,297.19256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,7.586748688481748e-05,297.2262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.26153564453125,0.0,0.0,0.0001027184334816,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2618408203125,0.0,0.0,0.0004872520221397,293.2742004394531,294.1499938964844,296.4222412109375,293.78179931640625,295.87896728515625,296.32196044921875,293.39898681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393180418759,1.0461679522677514e-08,0.0010393075644969,-0.0264555029571056,0.0,0.0,0.0,-0.0099991168826818,60.0,2.145579099655152,0.0,-7.364725718161935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.050000000745058,9.758061059983449e-05,295.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.050000000745058,0.0001027570833684,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.050000000745058,7.589603046653792e-05,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.050000000745058,0.0001027570833684,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.050000000745058,0.0004874353762716,293.274658203125,284.95001220703125,296.45001220703125,293.7968444824219,295.8841247558594,296.3453063964844,293.3996887207031,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397089645266,1.0507408276794196e-08,0.0010396984871476,-0.0265752095729112,0.0,0.0,0.0,-0.0100217862054705,60.0,2.1647045612335205,0.0,-7.370269372586338e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550720214844,0.6371915340423584,0.050000000745058,0.0408315733075141,295.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550720214844,0.6371915340423584,0.050000000745058,0.0429976135492324,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550720214844,0.6371915340423584,0.050000000745058,0.0317578911781311,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3550720214844,0.6371915340423584,0.050000000745058,0.0429976135492324,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.3551330566406,0.6371915340423584,0.050000000745058,0.2039621621370315,293.3717041015625,284.95001220703125,296.47833251953125,293.81231689453125,296.9351501464844,297.0825500488281,293.4654541015625,1.0,0.1097053438425064,0.2000000029802322,0.2000000029802322,0.9901722073554992,1.0,-0.4350370764732361,0.0186622235924005,0.4163748621940613,-0.0876618325710296,0.0,0.0,0.0,10.198318481445312,60.0,452.1663818359375,0.0,12.274979591369627,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,293.6372375488281,0.6340115666389465,0.050000000745058,0.0452259816229343,295.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6372375488281,0.6340115666389465,0.050000000745058,0.0476251356303691,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,293.6372375488281,0.6340115666389465,0.050000000745058,0.0351757630705833,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.6372375488281,0.6340115666389465,0.050000000745058,0.0476251356303691,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6372375488281,0.6340115666389465,0.050000000745058,0.2259131520986557,293.6719665527344,284.95001220703125,296.50665283203125,293.8277587890625,297.0688781738281,297.2447814941406,293.7823181152344,1.0,0.1210757195949554,0.4000000059604645,0.4000000059604645,0.9803444147109984,1.0,-0.4818907976150512,0.0870882719755172,0.3948025107383728,-0.0282796863466501,1.0,1.0,0.0,12.537574768066406,60.0,2318.979248046875,0.0,16.673259735107422,1.0,292.2999267578125,293.9141540527344,293.43438720703125,294.2193298339844,293.1499938964844,293.1499938964844,283.1499938964844,1546.2916259765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7772880792617798,0.7773002982139587,1.0339405065451501e-07,4.127245903015137,4.127235412597656,1.0807458238559777e-05,0.0,0.0,-0.0,5818.2109375,0.0,16.624591827392578,1861.906494140625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.6007804870605469,0.050000000745058,0.045525524765253,295.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.6007804870605469,0.050000000745058,0.0479405708611011,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.6007804870605469,0.050000000745058,0.0354087427258491,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.6007804870605469,0.050000000745058,0.0479405708611011,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,293.2268371582031,0.6007804870605469,0.050000000745058,0.2274094223976135,293.1385498046875,284.95001220703125,296.5350036621094,293.8432006835937,297.0094299316406,297.2367858886719,292.2976379394531,1.0,0.1312770545482635,0.6000000238418579,0.6000000238418579,0.9705166220664978,1.0,-0.4850848913192749,0.1700704246759414,0.3150144517421722,0.053813524544239,1.0,1.0,0.0,16.304304122924805,60.0,4980.74072265625,0.0,19.95116424560547,1.0,289.2072448730469,292.52362060546875,295.3646240234375,296.59393310546875,293.1499938964844,293.1499938964844,283.1499938964844,1916.46044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.9220437407493592,0.9220457077026368,5.8735096786222136e-08,4.262893199920654,4.26288366317749,9.811770723899826e-06,0.0,0.0,-0.0,6436.44482421875,0.0,24.165424346923828,1895.0223388671875,0.0,0.0,0.2361571788787841,1.0,0.0,3.0,1.0,0.0
17647440,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.5726622939109802,0.050000000745058,0.0456710793077945,295.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.5726622939109802,0.050000000745058,0.0480938479304313,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.5726622939109802,0.050000000745058,0.0355219505727291,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.5726622939109802,0.050000000745058,0.0480938479304313,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4344177246094,0.5726622939109802,0.050000000745058,0.2281365096569061,291.24127197265625,284.95001220703125,296.5633239746094,293.8586120605469,296.9516296386719,297.21661376953125,290.1813049316406,1.0,0.1405530571937561,0.800000011920929,0.800000011920929,0.9606888294219972,1.0,-0.4866358339786529,0.1985602080821991,0.2880756258964538,0.0819179713726043,1.0,1.0,0.0,20.075925827026367,60.0,8753.6474609375,0.0,23.16983985900879,1.0,286.7143859863281,289.7317199707031,297.3382263183594,298.6234130859375,293.1499938964844,293.1499938964844,283.1499938964844,3204.463623046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1023895367980003,1.0,0.0,0.0,1.1923441886901855,1.192346692085266,9.496679354015217e-08,4.2658305168151855,4.265820503234863,9.78672869678121e-06,0.0,0.0,-0.0,6705.123046875,0.0,51.8925895690918,1895.42431640625,0.0,0.0,0.3044781386852264,1.0,0.0,3.0,1.0,0.0
17647500,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0458080843091011,295.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0482381209731102,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0356285125017166,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.0482381209731102,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.38427734375,0.5506278872489929,0.050000000745058,0.2288208752870559,289.18536376953125,284.95001220703125,296.5916748046875,293.8739929199219,296.93438720703125,297.1874694824219,288.21124267578125,1.0,0.1489480435848236,1.0,1.0,0.9508610367774964,1.0,-0.4880957007408142,0.2046250998973846,0.2834706306457519,0.0876868292689323,1.0,1.0,0.0,23.738000869750977,60.0,11372.8466796875,0.0,26.317291259765625,1.0,284.9795227050781,287.642578125,298.62213134765625,300.1236572265625,293.1499938964844,293.1499938964844,283.1499938964844,4813.0791015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3562591075897217,1.0,0.0,0.0,1.4612869024276731,1.4612905979156494,1.4248777802094994e-07,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,6559.7763671875,0.0,95.51516723632812,1895.436767578125,0.0,204.0726013183593,0.3672740161418915,1.0,0.0,3.0,1.0,0.0
17647560,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.5336256623268127,0.050000000745058,0.0459389872848987,295.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.5336256623268127,0.050000000745058,0.0483759678900241,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.5336256623268127,0.050000000745058,0.0357303246855735,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.5336256623268127,0.050000000745058,0.0483759678900241,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.576904296875,0.5336256623268127,0.050000000745058,0.2294747531414032,287.4110412597656,284.95001220703125,296.6199951171875,293.88934326171875,296.92315673828125,297.1499328613281,286.672607421875,1.0,0.1565077006816864,0.9999722838401794,0.9999722838401794,0.9606888294219972,1.0,-0.4894905686378479,0.2051673680543899,0.2843232154846191,0.0879589840769767,1.0,1.0,0.0,27.23929023742676,60.0,11994.0029296875,0.0,29.34524917602539,1.0,283.9800720214844,286.0975952148437,298.4639892578125,300.2200622558594,293.1499938964844,293.1499938964844,283.1499938964844,6456.283203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115553736686707,1.0,0.0,0.0,1.6924476623535156,1.6924526691436768,1.911279809974077e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.40966796875,0.0,148.3921661376953,1895.4371337890625,0.0,543.6697998046875,0.4262447655200958,1.0,0.0,3.0,1.0,0.0
