time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.045916773378849,294.75457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0483525767922401,296.7041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0357130467891693,296.8063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.0483525767922401,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5362650752067566,0.050000000745058,0.2293637990951538,284.951171875,284.95001220703125,297.52667236328125,294.3702392578125,297.14959716796875,296.8782043457031,284.951171875,1.0,0.1541877835988998,1.0,1.0,0.946982443332672,1.0,-0.4892542064189911,0.2064200490713119,0.2828341424465179,0.0858003497123718,0.7151044607162476,0.7151044607162476,0.0,26.610301971435547,25.0,11242.2041015625,0.0,28.80143165588379,1.0,283.1499938964844,284.6213684082031,297.3695373535156,298.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,17918.96484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729173839092254,1.0,0.0,0.0,1.8264559507369995,1.8264635801315308,2.225931439170381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.41845703125,0.0,225.44317626953125,1895.4371337890625,0.0,230.359619140625,0.475592702627182,1.0,0.0,3.0,1.0,0.0
17649540,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0459109432995319,294.7565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0483464337885379,296.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0357085093855857,296.8076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.0483464337885379,296.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5369735956192017,0.050000000745058,0.2293346673250198,284.9512023925781,284.95001220703125,297.55499267578125,294.3849182128906,297.1640319824219,296.8822326660156,284.95123291015625,1.0,0.1538532078266143,1.0,1.0,0.9450819492340088,1.0,-0.4891920387744903,0.2064812332391739,0.2827108204364776,0.0857249647378921,0.7155238389968872,0.7155238389968872,0.0,26.45281219482422,25.0,11245.1123046875,0.0,28.665063858032227,1.0,283.1499938964844,284.620361328125,297.384033203125,298.26226806640625,293.1499938964844,293.1499938964844,283.1499938964844,17915.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728160858154297,1.0,0.0,0.0,1.8281912803649905,1.8281989097595213,2.2301634317045682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4567.5068359375,0.0,225.9439392089844,1895.4371337890625,0.0,230.197021484375,0.475949764251709,1.0,0.0,3.0,1.0,0.0
17649600,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0459056869149208,294.7585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0483409017324447,296.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0357044227421283,296.8090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.0483409017324447,296.72076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5376176834106445,0.050000000745058,0.2293084114789962,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.1784973144531,296.8863220214844,284.9512634277344,1.0,0.1535508334636688,1.0,1.0,0.9431815147399902,1.0,-0.4891360402107239,0.2065441012382507,0.2825919389724731,0.0856545493006706,0.7159526944160461,0.7159526944160461,0.0,26.31081199645996,25.0,11248.263671875,0.0,28.54214096069336,1.0,283.1499938964844,284.61932373046875,297.3985595703125,298.2771301269531,293.1499938964844,293.1499938964844,283.1499938964844,17911.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727051913738251,1.0,0.0,0.0,1.82999050617218,1.829998135566712,2.2345551542457545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.69970703125,0.0,226.4659881591797,1895.4371337890625,0.0,230.01904296875,0.476321130990982,1.0,0.0,3.0,1.0,0.0
17649660,297.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.0459009632468223,294.7607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.048335924744606,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.035700749605894,296.8104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.048335924744606,296.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5382013916969299,0.050000000745058,0.2292848229408264,284.9512634277344,284.95001220703125,297.6116638183594,294.41424560546875,297.1929931640625,296.89044189453125,284.9512939453125,1.0,0.1532782763242721,1.0,1.0,0.9412829279899596,1.0,-0.489085704088211,0.206608384847641,0.28247731924057,0.0855890810489654,0.7163905501365662,0.7163905501365662,0.0,26.183074951171875,25.0,11251.6416015625,0.0,28.431591033935547,1.0,283.1499938964844,284.6182861328125,297.41314697265625,298.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,17908.244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725918233394623,1.0,0.0,0.0,1.831849217414856,1.8318568468093872,2.239096801304186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4573.9921875,0.0,227.0079803466797,1895.4371337890625,0.0,229.837158203125,0.4767058491706848,1.0,0.0,3.0,1.0,0.0
17649720,297.0168151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0458967052400112,294.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0483314432203769,296.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0356974378228187,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.0483314432203769,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5387314558029175,0.050000000745058,0.2292635440826416,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.2074890136719,296.89459228515625,284.9512939453125,1.0,0.153031900525093,1.0,1.0,0.939384400844574,1.0,-0.4890403151512146,0.2066738456487655,0.2823664844036102,0.0855284333229065,0.71683669090271,0.71683669090271,0.0,26.06781768798828,25.0,11255.2216796875,0.0,28.33186721801757,1.0,283.1499938964844,284.6172180175781,297.4277648925781,298.3070373535156,293.1499938964844,293.1499938964844,283.1499938964844,17905.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724828660488128,1.0,0.0,0.0,1.833761096000672,1.8337687253952024,2.2437727409396762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.373046875,0.0,227.5678558349609,1895.4371337890625,0.0,229.6624298095703,0.4771024286746979,1.0,0.0,3.0,1.0,0.0
17649780,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0458928756415843,294.7651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0483274087309837,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0356944613158702,296.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.0483274087309837,296.721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5392112135887146,0.050000000745058,0.2292444258928299,284.9513244628906,284.95001220703125,297.6683349609375,294.4434509277344,297.2220458984375,296.8987731933594,284.9513244628906,1.0,0.1528098136186599,1.0,1.0,0.9374858736991882,1.0,-0.4889995157718658,0.2067403644323349,0.2822591662406921,0.0854725018143653,0.7172908186912537,0.7172908186912537,0.0,25.96410179138184,25.0,11258.9912109375,0.0,28.24214744567871,1.0,283.1499938964844,284.6161499023437,297.4424133300781,298.32208251953125,293.1499938964844,293.1499938964844,283.1499938964844,17902.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723817765712738,1.0,0.0,0.0,1.835722804069519,1.8357304334640503,2.248576151941961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4580.8349609375,0.0,228.1446685791016,1895.4371337890625,0.0,229.5003356933593,0.4775101840496063,1.0,0.0,3.0,1.0,0.0
17649840,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0458894222974777,294.76739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0483237728476524,296.7121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0356917716562747,296.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.0483237728476524,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5396466851234436,0.050000000745058,0.2292271703481674,284.95135498046875,284.95001220703125,297.6966552734375,294.4580383300781,297.2366027832031,296.9029846191406,284.95135498046875,1.0,0.1526088863611221,1.0,1.0,0.9355872869491576,1.0,-0.4889626801013946,0.2068077325820922,0.2821549475193023,0.0854210779070854,0.71775221824646,0.71775221824646,0.0,25.87041282653809,25.0,11262.9306640625,0.0,28.16111946105957,1.0,283.1499938964844,284.61505126953125,297.45709228515625,298.3371276855469,293.1499938964844,293.1499938964844,283.1499938964844,17900.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722904324531555,1.0,0.0,0.0,1.837729215621948,1.8377368450164795,2.2534942445417985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.36767578125,0.0,228.7367553710937,1895.4371337890625,0.0,229.35389709472656,0.4779278934001922,1.0,0.0,3.0,1.0,0.0
17649900,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.0458863154053688,294.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.04832049831748,296.7137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.0356893576681613,296.8163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.04832049831748,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5400404334068298,0.050000000745058,0.2292116433382034,284.9513854980469,284.95001220703125,297.7250061035156,294.4725952148437,297.2511901855469,296.9071960449219,284.9513854980469,1.0,0.1524278223514557,1.0,1.0,0.933688759803772,1.0,-0.4889295697212219,0.2068759053945541,0.282053679227829,0.0853740200400352,0.7182207703590393,0.7182207703590393,0.0,25.786088943481445,25.0,11267.033203125,0.0,28.08820343017578,1.0,283.1499938964844,284.6139831542969,297.47174072265625,298.35223388671875,293.1499938964844,293.1499938964844,283.1499938964844,17897.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722089529037475,1.0,0.0,0.0,1.8397784233093264,1.8397860527038568,2.2585226133742253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.9658203125,0.0,229.3435516357422,1895.4371337890625,0.0,229.2233123779297,0.4783551394939422,1.0,0.0,3.0,1.0,0.0
17649960,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.0458835139870643,294.7720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.048317551612854,296.7153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.0356871783733367,296.81793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.048317551612854,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5403969883918762,0.050000000745058,0.2291976511478424,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2657775878906,296.9114685058594,284.951416015625,1.0,0.1522642225027084,1.0,1.0,0.9317915439605712,1.0,-0.4888997375965118,0.2069447338581085,0.2819550037384033,0.0853310897946357,0.7186959385871887,0.7186959385871887,0.0,25.71000099182129,25.0,11271.2841796875,0.0,28.022422790527344,1.0,283.1499938964844,284.61285400390625,297.4863586425781,298.3673095703125,293.1499938964844,293.1499938964844,283.1499938964844,17895.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721363246440887,1.0,0.0,0.0,1.8418666124343872,1.841874361038208,2.263652589817866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.6220703125,0.0,229.96389770507807,1895.4371337890625,0.0,229.10690307617188,0.4787910580635071,1.0,0.0,3.0,1.0,0.0
17650020,297.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0458809919655323,294.7745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0483148917555809,296.7170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0356852151453495,296.8194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.0483148917555809,296.7242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407196879386902,0.050000000745058,0.2291850447654724,284.951416015625,284.95001220703125,297.7816772460937,294.50164794921875,297.2803955078125,296.91571044921875,284.951416015625,1.0,0.1521164923906326,1.0,1.0,0.9298943877220154,1.0,-0.4888728260993957,0.2070141732692718,0.2818586528301239,0.0852921232581138,0.7191774249076843,0.7191774249076843,0.0,25.64136505126953,25.0,11275.6728515625,0.0,27.96309471130371,1.0,283.1499938964844,284.6117553710937,297.5009460449219,298.3823547363281,293.1499938964844,293.1499938964844,283.1499938964844,17893.791015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720709979534149,1.0,0.0,0.0,1.8439913988113403,1.843999147415161,2.2688782053137402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4595.33203125,0.0,230.59706115722656,1895.4371337890625,0.0,229.0022735595703,0.4792351126670837,1.0,0.0,3.0,1.0,0.0
17650080,297.056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0458787083625793,294.7770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0483124889433383,296.7187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0356834419071674,296.8210754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.0483124889433383,296.7249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5410124659538269,0.050000000745058,0.2291736602783203,284.9514465332031,284.95001220703125,297.8099975585937,294.5161437988281,297.2950134277344,296.9200134277344,284.9514465332031,1.0,0.151982694864273,1.0,1.0,0.9279971718788148,1.0,-0.4888485372066498,0.2070841640233993,0.2817643582820892,0.0852568969130516,0.7196647524833679,0.7196647524833679,0.0,25.579259872436523,25.0,11280.189453125,0.0,27.90942001342773,1.0,283.1499938964844,284.6106262207031,297.5155029296875,298.3973999023437,293.1499938964844,293.1499938964844,283.1499938964844,17891.94140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3720112144947052,1.0,0.0,0.0,1.8461496829986568,1.846157431602478,2.274192496543037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.08984375,0.0,231.2420959472656,1895.4371337890625,0.0,228.906494140625,0.4796865880489349,1.0,0.0,3.0,1.0,0.0
17650140,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0458766594529151,294.7795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0483103320002555,296.720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0356818474829196,296.8226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.0483103320002555,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5412765741348267,0.050000000745058,0.2291634082794189,284.9514465332031,284.95001220703125,297.8383483886719,294.5306091308594,297.3096618652344,296.9242858886719,284.9514465332031,1.0,0.1518621444702148,1.0,1.0,0.926099956035614,1.0,-0.4888266623020172,0.2071547210216522,0.281671941280365,0.0852252691984176,0.7201579809188843,0.7201579809188843,0.0,25.523361206054688,25.0,11284.830078125,0.0,27.86111831665039,1.0,283.1499938964844,284.6094970703125,297.530029296875,298.41241455078125,293.1499938964844,293.1499938964844,283.1499938964844,17890.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719560503959656,1.0,0.0,0.0,1.84834086894989,1.8483484983444207,2.2795940424202854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.8955078125,0.0,231.8988647460937,1895.4371337890625,0.0,228.818099975586,0.4801453948020935,1.0,0.0,3.0,1.0,0.0
17650200,297.070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0458748079836368,294.78204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0483083799481391,296.72222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0356804057955741,296.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.0483083799481391,296.7265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.541516125202179,0.050000000745058,0.2291541546583175,284.95147705078125,284.95001220703125,297.8666687011719,294.5450744628906,297.3243103027344,296.9285888671875,284.95147705078125,1.0,0.1517529338598251,1.0,1.0,0.924202799797058,1.0,-0.4888069033622741,0.2072257995605468,0.2815811038017273,0.0851969942450523,0.7206566333770752,0.7206566333770752,0.0,25.47275352478028,25.0,11289.583984375,0.0,27.8173942565918,1.0,283.1499938964844,284.6083679199219,297.5445251464844,298.4273986816406,293.1499938964844,293.1499938964844,283.1499938964844,17888.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719040751457214,1.0,0.0,0.0,1.850561618804932,1.8505693674087524,2.285075311192486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.744140625,0.0,232.56637573242188,1895.4371337890625,0.0,228.73486328125,0.4806107878684997,1.0,0.0,3.0,1.0,0.0
17650260,297.0767822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417316555976868,0.050000000745058,0.0458731427788734,294.7846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417316555976868,0.050000000745058,0.0483066290616989,296.7240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417316555976868,0.050000000745058,0.0356791131198406,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417316555976868,0.050000000745058,0.0483066290616989,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417316555976868,0.050000000745058,0.2291458547115326,284.95147705078125,284.95001220703125,297.8949890136719,294.5595092773437,297.3389892578125,296.93292236328125,284.9515075683594,1.0,0.1516547054052353,1.0,1.0,0.9223067760467528,1.0,-0.4887892007827759,0.2072973996400833,0.2814917862415313,0.0851719304919242,0.7211607098579407,0.7211607098579407,0.0,25.4272689819336,25.0,11294.451171875,0.0,27.77810478210449,1.0,283.1499938964844,284.6072082519531,297.5589904785156,298.4423522949219,293.1499938964844,293.1499938964844,283.1499938964844,17887.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718548417091369,1.0,0.0,0.0,1.85281240940094,1.8528200387954712,2.2906370134023746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4610.63671875,0.0,233.2447204589844,1895.4371337890625,0.0,228.65603637695312,0.4810828268527984,1.0,0.0,3.0,1.0,0.0
17650320,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419276356697083,0.050000000745058,0.0458716340363025,294.7872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419276356697083,0.050000000745058,0.0483050420880317,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419276356697083,0.050000000745058,0.0356779396533966,296.8276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419276356697083,0.050000000745058,0.0483050420880317,296.7281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5419276356697083,0.050000000745058,0.2291383147239685,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3536682128906,296.9372253417969,284.9515075683594,1.0,0.1515654176473617,1.0,1.0,0.9204108119010924,1.0,-0.4887731075286865,0.2073694765567779,0.2814036309719085,0.0851498842239379,0.7216697335243225,0.7216697335243225,0.0,25.385957717895508,25.0,11299.4169921875,0.0,27.74242401123047,1.0,283.1499938964844,284.6060791015625,297.57342529296875,298.4573059082031,293.1499938964844,293.1499938964844,283.1499938964844,17885.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718078136444092,1.0,0.0,0.0,1.8550891876220703,1.8550969362258911,2.296270196211481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.56787109375,0.0,233.9327850341797,1895.4371337890625,0.0,228.58074951171875,0.4815606772899627,1.0,0.0,3.0,1.0,0.0
17650380,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421039462089539,0.050000000745058,0.0458702817559242,294.7898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421039462089539,0.050000000745058,0.0483036153018474,296.72784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421039462089539,0.050000000745058,0.0356768853962421,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421039462089539,0.050000000745058,0.0483036153018474,296.72906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5421039462089539,0.050000000745058,0.2291315495967865,284.9515075683594,284.95001220703125,297.95166015625,294.5882873535156,297.3683776855469,296.9415588378906,284.9515380859375,1.0,0.1514851003885269,1.0,1.0,0.9185147881507874,1.0,-0.4887586832046509,0.207442045211792,0.2813166379928589,0.085130825638771,0.7221837639808655,0.7221837639808655,0.0,25.34881019592285,25.0,11304.4853515625,0.0,27.710344314575195,1.0,283.1499938964844,284.6049194335937,297.5878295898437,298.47222900390625,293.1499938964844,293.1499938964844,283.1499938964844,17884.15234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717629313468933,1.0,0.0,0.0,1.8573927879333496,1.8574005365371704,2.301976707030917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.5390625,0.0,234.6307830810547,1895.4371337890625,0.0,228.5088806152344,0.4820444881916046,1.0,0.0,3.0,1.0,0.0
17650440,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422638654708862,0.050000000745058,0.045869056135416,294.79254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422638654708862,0.050000000745058,0.0483023263514041,296.7297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422638654708862,0.050000000745058,0.0356759317219257,296.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422638654708862,0.050000000745058,0.0483023263514041,296.72998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422638654708862,0.050000000745058,0.2291254252195358,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.38311767578125,296.9459228515625,284.9515380859375,1.0,0.1514122188091278,1.0,1.0,0.916618824005127,1.0,-0.488745629787445,0.2075149863958358,0.281230628490448,0.0851147547364234,0.72270268201828,0.72270268201828,0.0,25.31511878967285,25.0,11309.6474609375,0.0,27.681257247924805,1.0,283.1499938964844,284.603759765625,297.60223388671875,298.4871520996094,293.1499938964844,293.1499938964844,283.1499938964844,17882.8046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717201054096222,1.0,0.0,0.0,1.8597209453582764,1.8597286939620967,2.307751003627345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.546875,0.0,235.3380126953125,1895.4371337890625,0.0,228.4403533935547,0.4825336933135986,1.0,0.0,3.0,1.0,0.0
17650500,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424076914787292,0.050000000745058,0.0458679571747779,294.7952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424076914787292,0.050000000745058,0.0483011677861213,296.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424076914787292,0.050000000745058,0.0356750786304473,296.8326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424076914787292,0.050000000745058,0.0483011677861213,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5424076914787292,0.050000000745058,0.2291199415922165,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3978576660156,296.9503479003906,284.9515686035156,1.0,0.1513466387987136,1.0,1.0,0.9147228598594666,1.0,-0.4887338876724243,0.207588255405426,0.2811456322669983,0.0851017534732818,0.7232266664505005,0.7232266664505005,0.0,25.28481674194336,25.0,11314.90625,0.0,27.65509796142578,1.0,283.1499938964844,284.60260009765625,297.6165771484375,298.5020446777344,293.1499938964844,293.1499938964844,283.1499938964844,17881.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371679425239563,1.0,0.0,0.0,1.8620741367340088,1.8620818853378296,2.3135949334118777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.59375,0.0,236.05465698242188,1895.4371337890625,0.0,228.375228881836,0.4830284714698791,1.0,0.0,3.0,1.0,0.0
17650560,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425373315811157,0.050000000745058,0.0458669662475585,294.7980041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425373315811157,0.050000000745058,0.0483001247048378,296.7337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425373315811157,0.050000000745058,0.0356743074953556,296.8344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425373315811157,0.050000000745058,0.0483001247048378,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5425373315811157,0.050000000745058,0.2291149944067001,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4126892089844,296.9548645019531,284.9515686035156,1.0,0.1512874811887741,1.0,1.0,0.912827968597412,1.0,-0.4887233376502991,0.2076617330312729,0.2810616195201874,0.0850919038057327,0.723756730556488,0.723756730556488,0.0,25.25749015808105,25.0,11320.2685546875,0.0,27.631511688232425,1.0,283.1499938964844,284.6014404296875,297.6309509277344,298.51690673828125,293.1499938964844,293.1499938964844,283.1499938964844,17880.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716410100460052,1.0,0.0,0.0,1.864452838897705,1.8644605875015257,2.319509633252892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.681640625,0.0,236.78073120117188,1895.4371337890625,0.0,228.31375122070312,0.4835287928581238,1.0,0.0,3.0,1.0,0.0
17650620,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426546931266785,0.050000000745058,0.0458660721778869,294.80078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426546931266785,0.050000000745058,0.0482991822063922,296.73583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426546931266785,0.050000000745058,0.0356736108660697,296.83624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426546931266785,0.050000000745058,0.0482991822063922,296.7329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5426546931266785,0.050000000745058,0.2291105240583419,284.9515991210937,284.95001220703125,298.06500244140625,294.6456298828125,297.4276428222656,296.9595947265625,284.9515991210937,1.0,0.151233896613121,1.0,1.0,0.9109331369400024,1.0,-0.488713800907135,0.2077353447675705,0.2809784710407257,0.0850853025913238,0.7242947220802307,0.7242947220802307,0.0,25.23274803161621,25.0,11325.7421875,0.0,27.61016082763672,1.0,283.1499938964844,284.60028076171875,297.645263671875,298.53179931640625,293.1499938964844,293.1499938964844,283.1499938964844,17878.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716050684452057,1.0,0.0,0.0,1.8668591976165767,1.866866946220398,2.325500929600821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.81591796875,0.0,237.51657104492188,1895.4371337890625,0.0,228.25621032714844,0.4840349555015564,1.0,0.0,3.0,1.0,0.0
17650680,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427610278129578,0.050000000745058,0.0458652637898922,294.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427610278129578,0.050000000745058,0.0482983291149139,296.7379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427610278129578,0.050000000745058,0.0356729812920093,296.83807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427610278129578,0.050000000745058,0.0482983291149139,296.7340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5427610278129578,0.050000000745058,0.2291064858436584,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.44268798828125,296.9644470214844,284.9516296386719,1.0,0.1511853039264679,1.0,1.0,0.909038245677948,1.0,-0.4887051880359649,0.2078089863061905,0.2808961868286133,0.085082046687603,0.7248422503471375,0.7248422503471375,0.0,25.2103214263916,25.0,11331.3291015625,0.0,27.59081077575684,1.0,283.1499938964844,284.5990905761719,297.6595764160156,298.5466613769531,293.1499938964844,293.1499938964844,283.1499938964844,17877.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715718686580658,1.0,0.0,0.0,1.869298338890076,1.869306206703186,2.331581754333456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.9990234375,0.0,238.26353454589844,1895.4371337890625,0.0,228.20309448242188,0.484547883272171,1.0,0.0,3.0,1.0,0.0
17650740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428566336631775,0.050000000745058,0.0458645336329937,294.80645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428566336631775,0.050000000745058,0.0482975654304027,296.7400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428566336631775,0.050000000745058,0.0356724150478839,296.8399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428566336631775,0.050000000745058,0.0482975654304027,296.735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428566336631775,0.050000000745058,0.2291028499603271,284.9516296386719,284.95001220703125,298.1216735839844,294.6741638183594,297.4577941894531,296.9693908691406,284.95166015625,1.0,0.1511415541172027,1.0,1.0,0.9071434140205384,1.0,-0.4886974394321441,0.2078826278448104,0.2808147966861725,0.0850822553038597,0.7253992557525635,0.7253992557525635,0.0,25.19013214111328,25.0,11337.025390625,0.0,27.573392868041992,1.0,283.1499938964844,284.597900390625,297.6738586425781,298.5614929199219,293.1499938964844,293.1499938964844,283.1499938964844,17875.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715416193008423,1.0,0.0,0.0,1.8717738389968872,1.871781587600708,2.337761060289268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.228515625,0.0,239.02284240722656,1895.4371337890625,0.0,228.15467834472656,0.4850683212280273,1.0,0.0,3.0,1.0,0.0
17650800,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429432988166809,0.050000000745058,0.0458638779819011,294.809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429432988166809,0.050000000745058,0.0482968725264072,296.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429432988166809,0.050000000745058,0.0356719046831131,296.8418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429432988166809,0.050000000745058,0.0482968725264072,296.7362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429432988166809,0.050000000745058,0.2290995717048645,284.95166015625,284.95001220703125,298.1499938964844,294.6884155273437,297.472900390625,296.974365234375,284.95166015625,1.0,0.1511019021272659,1.0,1.0,0.905248522758484,1.0,-0.4886904060840606,0.2079561650753021,0.2807342410087585,0.0850860178470611,0.7259626984596252,0.7259626984596252,0.0,25.17183303833008,25.0,11342.810546875,0.0,27.55760765075684,1.0,283.1499938964844,284.5967102050781,297.6881103515625,298.57635498046875,293.1499938964844,293.1499938964844,283.1499938964844,17873.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715144097805023,1.0,0.0,0.0,1.8742821216583248,1.8742899894714355,2.344030889389615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4647.4931640625,0.0,239.794189453125,1895.4371337890625,0.0,228.1111297607422,0.4855958521366119,1.0,0.0,3.0,1.0,0.0
17650860,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430210828781128,0.050000000745058,0.045863289386034,294.812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430210828781128,0.050000000745058,0.0482962504029274,296.7444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430210828781128,0.050000000745058,0.0356714464724063,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430210828781128,0.050000000745058,0.0482962504029274,296.73748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430210828781128,0.050000000745058,0.2290966212749481,284.95166015625,284.95001220703125,298.1783447265625,294.7025756835937,297.488037109375,296.9793701171875,284.9516906738281,1.0,0.1510662138462066,1.0,1.0,0.9033548831939696,1.0,-0.4886841177940368,0.208029955625534,0.2806541621685028,0.0850924924015998,0.7265302538871765,0.7265302538871765,0.0,25.15536880493164,25.0,11348.6630859375,0.0,27.54341125488281,1.0,283.1499938964844,284.5954895019531,297.7023620605469,298.5911560058594,293.1499938964844,293.1499938964844,283.1499938964844,17872.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714964091777801,1.0,0.0,0.0,1.8768203258514404,1.8768281936645508,2.350383994098593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.7822265625,0.0,240.5772857666016,1895.4371337890625,0.0,228.08233642578125,0.4861301779747009,1.0,0.0,3.0,1.0,0.0
17650920,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915355682373,0.050000000745058,0.045862752944231,294.815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915355682373,0.050000000745058,0.0482956878840923,296.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915355682373,0.050000000745058,0.0356710292398929,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915355682373,0.050000000745058,0.0482956878840923,296.7387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430915355682373,0.050000000745058,0.2290939539670944,284.9516906738281,284.95001220703125,298.2066650390625,294.7165832519531,297.5032043457031,296.9844055175781,284.9516906738281,1.0,0.15103380382061,1.0,1.0,0.9014611840248108,1.0,-0.4886784255504608,0.2081044465303421,0.2805739939212799,0.0851007029414177,0.7270992994308472,0.7270992994308472,0.0,25.14042091369629,25.0,11354.5302734375,0.0,27.5305233001709,1.0,283.1499938964844,284.5942687988281,297.71649169921875,298.6059265136719,293.1499938964844,293.1499938964844,283.1499938964844,17870.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714937269687652,1.0,0.0,0.0,1.879379749298096,1.879387617111206,2.3567986318084882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4656.06884765625,0.0,241.3697662353516,1895.4371337890625,0.0,228.0780792236328,0.4866696000099182,1.0,0.0,3.0,1.0,0.0
17650980,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548357009888,0.050000000745058,0.0458622723817825,294.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548357009888,0.050000000745058,0.048295184969902,296.7490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548357009888,0.050000000745058,0.0356706567108631,296.8478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548357009888,0.050000000745058,0.048295184969902,296.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431548357009888,0.050000000745058,0.2290915548801422,284.9516906738281,284.95001220703125,298.2349853515625,294.7304992675781,297.51837158203125,296.9893798828125,284.9516906738281,1.0,0.1510045826435089,1.0,1.0,0.8995674848556519,1.0,-0.4886733293533325,0.2081796377897262,0.280493676662445,0.0851106867194175,0.7276682257652283,0.7276682257652283,0.0,25.12693977355957,25.0,11360.3974609375,0.0,27.518903732299805,1.0,283.1499938964844,284.5930480957031,297.73052978515625,298.6205749511719,293.1499938964844,293.1499938964844,283.1499938964844,17869.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715048730373382,1.0,0.0,0.0,1.8819557428359983,1.8819636106491089,2.3632637180526217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.33935546875,0.0,242.1705017089844,1895.4371337890625,0.0,228.09588623046875,0.4872132837772369,1.0,0.0,3.0,1.0,0.0
17651040,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432120561599731,0.050000000745058,0.0458618402481079,294.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432120561599731,0.050000000745058,0.0482947267591953,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432120561599731,0.050000000745058,0.0356703214347362,296.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432120561599731,0.050000000745058,0.0482947267591953,296.7413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432120561599731,0.050000000745058,0.2290893942117691,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.53350830078125,296.994384765625,284.9516906738281,1.0,0.1509780883789062,1.0,1.0,0.8976738452911377,1.0,-0.4886687099933624,0.2082554996013641,0.2804132103919983,0.0851224511861801,0.7282354831695557,0.7282354831695557,0.0,25.114721298217773,25.0,11366.2568359375,0.0,27.50837516784668,1.0,283.1499938964844,284.5918273925781,297.7444152832031,298.6351013183594,293.1499938964844,293.1499938964844,283.1499938964844,17869.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715259134769439,1.0,0.0,0.0,1.8845404386520384,1.884548306465149,2.369759783960035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.58642578125,0.0,242.9771270751953,1895.4371337890625,0.0,228.1295623779297,0.4877595901489258,1.0,0.0,3.0,1.0,0.0
17651100,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432633757591248,0.050000000745058,0.0458614528179168,294.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432633757591248,0.050000000745058,0.0482943169772625,296.7536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432633757591248,0.050000000745058,0.035670019686222,296.85186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432633757591248,0.050000000745058,0.0482943169772625,296.7426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432633757591248,0.050000000745058,0.2290874570608139,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5486755371094,296.9993591308594,284.9516906738281,1.0,0.1509542018175125,1.0,1.0,0.8957801461219788,1.0,-0.4886645674705505,0.2083320319652557,0.2803325355052948,0.0851359963417053,0.7288011908531189,0.7288011908531189,0.0,25.10370826721192,25.0,11372.107421875,0.0,27.498889923095703,1.0,283.1499938964844,284.590576171875,297.7581481933594,298.64947509765625,293.1499938964844,293.1499938964844,283.1499938964844,17868.53515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715531229972839,1.0,0.0,0.0,1.8871307373046875,1.8871386051177976,2.3762787293435402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.80908203125,0.0,243.7884521484375,1895.4371337890625,0.0,228.17306518554688,0.488307774066925,1.0,0.0,3.0,1.0,0.0
17651160,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095097541809,0.050000000745058,0.0458611063659191,294.8272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095097541809,0.050000000745058,0.0482939518988132,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095097541809,0.050000000745058,0.0356697477400302,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095097541809,0.050000000745058,0.0482939518988132,296.7439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433095097541809,0.050000000745058,0.2290857136249542,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5638122558594,297.0043334960937,284.9516906738281,1.0,0.1509326547384262,1.0,1.0,0.8938876390457153,1.0,-0.4886608421802521,0.2084092050790786,0.2802516520023346,0.0851513221859932,0.7293663024902344,0.7293663024902344,0.0,25.093769073486328,25.0,11377.955078125,0.0,27.49033164978028,1.0,283.1499938964844,284.5893249511719,297.771728515625,298.6636962890625,293.1499938964844,293.1499938964844,283.1499938964844,17868.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715821504592895,1.0,0.0,0.0,1.8897242546081543,1.8897322416305544,2.3828147277527026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.01171875,0.0,244.6033630371093,1895.4371337890625,0.0,228.2195281982422,0.4888571500778198,1.0,0.0,3.0,1.0,0.0
17651220,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433510541915894,0.050000000745058,0.0458607897162437,294.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433510541915894,0.050000000745058,0.0482936203479766,296.7585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433510541915894,0.050000000745058,0.0356695055961608,296.8559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433510541915894,0.050000000745058,0.0482936203479766,296.745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433510541915894,0.050000000745058,0.2290841490030288,284.9516906738281,284.95001220703125,298.34832763671875,294.7848815917969,297.5789794921875,297.00927734375,284.9516906738281,1.0,0.1509131491184234,1.0,1.0,0.8919950723648071,1.0,-0.4886575043201446,0.2084870189428329,0.2801705002784729,0.0851684510707855,0.7299318313598633,0.7299318313598633,0.0,25.084766387939453,25.0,11383.7998046875,0.0,27.48258209228516,1.0,283.1499938964844,284.5881042480469,297.78515625,298.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,17867.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716107010841369,1.0,0.0,0.0,1.892320990562439,1.892328858375549,2.389367637078976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.19775390625,0.0,245.4214782714844,1895.4371337890625,0.0,228.26524353027344,0.4894075095653534,1.0,0.0,3.0,1.0,0.0
17651280,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.045860506594181,294.8334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0482933223247528,296.760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0356692858040332,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.0482933223247528,296.74676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433886051177979,0.050000000745058,0.2290827333927154,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5941467285156,297.0141906738281,284.9516906738281,1.0,0.1508954614400863,1.0,1.0,0.8901025652885437,1.0,-0.4886544942855835,0.2085654735565185,0.2800890207290649,0.0851873978972435,0.7304983735084534,0.7304983735084534,0.0,25.07660484313965,25.0,11389.6455078125,0.0,27.47555923461914,1.0,283.1499938964844,284.5868530273437,297.7984924316406,298.6917419433594,293.1499938964844,293.1499938964844,283.1499938964844,17867.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371637225151062,1.0,0.0,0.0,1.8949213027954104,1.89492928981781,2.39593902051638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.36962890625,0.0,246.2427978515625,1895.4371337890625,0.0,228.3076934814453,0.4899588525295257,1.0,0.0,3.0,1.0,0.0
