time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0458582006394863,294.943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0482908934354782,296.85504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0356674902141094,296.9364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.0482908934354782,296.8004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436952710151672,0.050000000745058,0.2290712147951126,284.9519958496094,284.95001220703125,299.2833251953125,295.2068176269531,298.07891845703125,297.16162109375,284.9519958496094,1.0,0.1507366299629211,1.0,1.0,0.8296880722045898,1.0,-0.4886298477649688,0.211463376879692,0.277166485786438,0.086847074329853,0.7500330805778503,0.7500330805778503,0.0,25.002872467041016,25.0,11592.8896484375,0.0,27.41267204284668,1.0,283.1499938964844,284.54736328125,298.2065734863281,299.11895751953125,293.1499938964844,293.1499938964844,283.1499938964844,17847.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715879023075104,1.0,0.0,0.0,1.9832239151000977,1.9832322597503664,2.624441606258188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4820.22802734375,0.0,275.28515625,1895.4371337890625,0.0,228.22872924804688,0.5087559223175049,1.0,0.0,3.0,1.0,0.0
17653260,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.045858196914196,294.9474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0482908897101879,296.8583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0356674864888191,296.93927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.0482908897101879,296.8023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.5436959266662598,0.050000000745058,0.2290711849927902,284.9519958496094,284.95001220703125,299.3116760253906,295.2201538085937,298.0940246582031,297.1658020019531,284.9520263671875,1.0,0.1507360488176345,1.0,1.0,0.8278059363365173,1.0,-0.4886297881603241,0.2115687876939773,0.2770610153675079,0.0869355276226997,0.7507123351097107,0.7507123351097107,0.0,25.00257873535156,25.0,11600.3505859375,0.0,27.41244125366211,1.0,283.1499938964844,284.5461730957031,298.2199401855469,299.1329650878906,293.1499938964844,293.1499938964844,283.1499938964844,17845.9140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715637326240539,1.0,0.0,0.0,1.986234426498413,1.9862428903579712,2.632415316838888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.14404296875,0.0,276.3148498535156,1895.4371337890625,0.0,228.19004821777344,0.5093990564346313,1.0,0.0,3.0,1.0,0.0
17653320,297.4437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0458581931889057,294.95123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.86163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0356674827635288,296.942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.0482908859848976,296.8043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5436965823173523,0.050000000745058,0.229071170091629,284.9520263671875,284.95001220703125,299.3399963378906,295.233642578125,298.1091613769531,297.1699523925781,284.9520263671875,1.0,0.1507355123758316,1.0,1.0,0.8259238004684448,1.0,-0.4886297583580017,0.2116753309965133,0.2769544124603271,0.0870264992117881,0.7513980269432068,0.7513980269432068,0.0,25.0023136138916,25.0,11607.931640625,0.0,27.4122314453125,1.0,283.1499938964844,284.5449523925781,298.2333679199219,299.14703369140625,293.1499938964844,293.1499938964844,283.1499938964844,17844.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715381622314453,1.0,0.0,0.0,1.989268898963928,1.9892773628234863,2.6404649133837665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4830.126953125,0.0,277.3554077148437,1895.4371337890625,0.0,228.149169921875,0.5100473761558533,1.0,0.0,3.0,1.0,0.0
17653380,297.45037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.0458581857383251,294.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.048290878534317,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.0356674790382385,296.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.048290878534317,296.8062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.5436971783638,0.050000000745058,0.2290711402893066,284.9520568847656,284.95001220703125,299.36834716796875,295.2472229003906,298.1242980957031,297.1741027832031,284.9520568847656,1.0,0.1507350355386734,1.0,1.0,0.8240416646003723,1.0,-0.4886296987533569,0.2117830365896225,0.2768466770648956,0.0871200338006019,0.7520909309387207,0.7520909309387207,0.0,25.002073287963867,25.0,11615.6484375,0.0,27.412044525146484,1.0,283.1499938964844,284.5437316894531,298.2469482421875,299.1612548828125,293.1499938964844,293.1499938964844,283.1499938964844,17843.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715119361877441,1.0,0.0,0.0,1.9923301935195925,1.9923386573791504,2.648597785537277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4835.1845703125,0.0,278.4078674316406,1895.4371337890625,0.0,228.107177734375,0.5107015371322632,1.0,0.0,3.0,1.0,0.0
17653440,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.709296703338623,0.1202163249254226,0.0904225334525108,294.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5565289855003357,0.050000000745058,0.0481962636113166,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5565289855003357,0.050000000745058,0.0355975963175296,296.9483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5565289855003357,0.050000000745058,0.0481962636113166,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573669433594,0.5565289855003357,0.050000000745058,0.2286223173141479,284.9592590332031,284.95001220703125,299.39666748046875,295.2608947753906,298.1347351074219,297.1767272949219,284.98956298828125,1.0,0.1513528227806091,1.0,1.0,0.8221595287322998,1.0,-0.5412389039993286,0.2333129346370697,0.3079259693622589,0.1012298911809921,0.7578485012054443,0.7578485012054443,0.0,23.06421661376953,28.0,12339.8486328125,0.0,30.244558334350582,1.0,283.1499938964844,284.5960388183594,298.26226806640625,299.18560791015625,293.1499938964844,293.1499938964844,283.1499938964844,17769.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716672956943512,1.0,0.0,0.0,1.9965636730194087,1.9965721368789675,2.6598658564580546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.123046875,0.0,279.5729675292969,1895.4371337890625,0.0,228.35581970214844,0.5115886330604553,1.0,0.0,3.0,1.0,0.0
17653500,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.7473080158233643,0.1150343492627143,0.1055368483066558,294.96307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.5589107871055603,0.050000000745058,0.0481799617409706,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.5589107871055603,0.050000000745058,0.035585556179285,296.9517517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.5589107871055603,0.050000000745058,0.0481799617409706,296.8088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.5589107871055603,0.050000000745058,0.228544995188713,285.0622253417969,284.95001220703125,299.42498779296875,295.2747497558594,298.124267578125,297.1448669433594,285.1025695800781,1.0,0.1525133103132248,1.0,1.0,0.8202773928642273,1.0,-0.5592542886734009,0.2406504899263382,0.3186038136482239,0.1065438389778137,0.845054030418396,0.845054030418396,0.0,22.82122230529785,28.0,13067.001953125,0.0,31.647878646850582,1.0,283.1499938964844,284.65838623046875,298.3104553222656,299.2894287109375,293.1499938964844,293.1499938964844,283.1499938964844,14873.0087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3766038715839386,1.0,0.0,0.0,2.0786943435668945,2.078702688217163,2.883199385905755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.20068359375,0.0,296.8144836425781,1895.4371337890625,0.0,236.3056030273437,0.5254353284835815,1.0,0.0,3.0,1.0,0.0
17653560,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1022644042969,0.7373835444450378,0.112539991736412,0.1029650345444679,294.9668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549007654190063,0.050000000745058,0.0482073575258255,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549007654190063,0.050000000745058,0.0356057919561862,296.9550170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549007654190063,0.050000000745058,0.0482073575258255,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.10015869140625,0.5549007654190063,0.050000000745058,0.2286749631166458,285.1023864746094,284.95001220703125,299.4533386230469,295.2886962890625,298.1221618652344,297.11785888671875,285.091552734375,1.0,0.1537167280912399,1.0,1.0,0.8187482953071594,1.0,-0.5564143061637878,0.2395908385515213,0.3168234527111053,0.1058735027909278,0.9193894863128662,0.9193894863128662,0.0,23.489511489868164,25.0,13191.6328125,0.0,32.01959991455078,1.0,283.1499938964844,284.5944519042969,298.3701477050781,299.38946533203125,293.1499938964844,293.1499938964844,283.1499938964844,12929.8076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3871991336345672,1.0,0.0,0.0,2.2034714221954346,2.2034802436828613,3.239725572257157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5558.57470703125,0.0,336.45318603515625,1895.4371337890625,0.0,253.7471618652344,0.5520715713500977,1.0,0.0,3.0,1.0,0.0
17653620,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.7326087355613708,0.1119304150342941,0.1016711890697479,294.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530381798744202,0.050000000745058,0.0482204928994178,296.8796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530381798744202,0.050000000745058,0.0356154926121234,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530381798744202,0.050000000745058,0.0482204928994178,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.5530381798744202,0.050000000745058,0.2287372648715973,285.06268310546875,284.95001220703125,299.4816589355469,295.30279541015625,298.1279296875,297.10467529296875,285.0401916503906,1.0,0.1541427820920944,1.0,1.0,0.8172192573547363,1.0,-0.5549788475036621,0.2391094416379928,0.3158694207668304,0.1055739820003509,0.938035786151886,0.938035786151886,0.0,23.80883026123047,25.0,13207.4345703125,0.0,32.18824005126953,1.0,283.1499938964844,284.5229187011719,298.40020751953125,299.4421691894531,293.1499938964844,293.1499938964844,283.1499938964844,13419.7529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3980093002319336,1.0,0.0,0.0,2.317509889602661,2.317519426345825,3.583740522117296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.43212890625,0.0,387.2469177246094,1895.4371337890625,0.0,272.1965026855469,0.5755082368850708,1.0,0.0,3.0,1.0,0.0
17653680,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.7319124341011047,0.1121641248464584,0.1015239283442497,294.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526748299598694,0.050000000745058,0.0482230857014656,296.8824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526748299598694,0.050000000745058,0.0356174074113369,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526748299598694,0.050000000745058,0.0482230857014656,296.8038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.5526748299598694,0.050000000745058,0.2287495583295822,285.01629638671875,284.95001220703125,299.510009765625,295.3170471191406,298.1372375488281,297.0982971191406,284.99932861328125,1.0,0.1542229503393173,1.0,1.0,0.8156901597976685,1.0,-0.5548250675201416,0.2391507923603058,0.3156742751598358,0.1056296974420547,0.9366140961647034,0.9366140961647034,0.0,23.87299919128418,25.0,13210.6630859375,0.0,32.23453903198242,1.0,283.1499938964844,284.4739685058594,298.40313720703125,299.45733642578125,293.1499938964844,293.1499938964844,283.1499938964844,14322.03125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062191843986511,1.0,0.0,0.0,2.397934436798096,2.397944688796997,3.836789517208672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.099609375,0.0,428.7555541992188,1895.4371337890625,0.0,286.74102783203125,0.5977520942687988,1.0,0.0,3.0,1.0,0.0
17653740,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.7323803305625916,0.1127835884690284,0.1019171178340911,294.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522769093513489,0.050000000745058,0.0482259355485439,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522769093513489,0.050000000745058,0.0356195122003555,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522769093513489,0.050000000745058,0.0482259355485439,296.8021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.5522769093513489,0.050000000745058,0.228763073682785,284.9813842773437,284.95001220703125,299.538330078125,295.3314819335937,298.148193359375,297.0951538085937,284.9679870605469,1.0,0.1544709503650665,1.0,1.0,0.8141610622406006,1.0,-0.5553223490715027,0.2394584566354751,0.3158639073371887,0.105867251753807,0.9293956756591796,0.9293956756591796,0.0,23.949615478515625,25.0,13249.8056640625,0.0,32.353214263916016,1.0,283.1499938964844,284.43115234375,298.3944702148437,299.4559631347656,293.1499938964844,293.1499938964844,283.1499938964844,15533.1123046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4114088416099548,1.0,0.0,0.0,2.483177661895752,2.4831883907318115,4.114422722523159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.51513671875,0.0,477.0147399902344,1895.4371337890625,0.0,296.2056884765625,0.6160081028938293,1.0,0.0,3.0,1.0,0.0
17653800,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7334368228912354,0.1135876551270484,0.1025619804859161,294.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.551914393901825,0.050000000745058,0.0482285395264625,296.88690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.551914393901825,0.050000000745058,0.0356214344501495,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.551914393901825,0.050000000745058,0.0482285395264625,296.8006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580078125,0.551914393901825,0.050000000745058,0.2287754267454147,284.95489501953125,284.95001220703125,299.5666809082031,295.3460388183594,298.15997314453125,297.09356689453125,284.9457397460937,1.0,0.1547000408172607,1.0,1.0,0.8126319646835327,1.0,-0.5561195611953735,0.2398893684148788,0.3162301778793335,0.1061905920505523,0.9175111651420592,0.9175111651420592,0.0,24.02281188964844,25.0,13272.2451171875,0.0,32.49687194824219,1.0,283.1499938964844,284.4029235839844,298.3838806152344,299.44659423828125,293.1499938964844,293.1499938964844,283.1499938964844,16617.021484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139261543750763,1.0,0.0,0.0,2.539447069168091,2.539458513259888,4.303003322547738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.9423828125,0.0,512.1193237304688,1895.4371337890625,0.0,300.8782653808594,0.6330026388168335,1.0,0.0,3.0,1.0,0.0
17653860,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.73483806848526,0.1144889816641807,0.1033309921622276,294.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.551628589630127,0.050000000745058,0.0482305996119976,296.88885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.551628589630127,0.050000000745058,0.0356229543685913,296.96533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.551628589630127,0.050000000745058,0.0482305996119976,296.799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.551628589630127,0.050000000745058,0.2287851870059967,284.9357604980469,284.95001220703125,299.5950012207031,295.3607788085937,298.1723327636719,297.09283447265625,284.9283752441406,1.0,0.1549159437417984,1.0,1.0,0.8108164668083191,1.0,-0.5570608973503113,0.2403991818428039,0.3166617155075073,0.1065753027796745,0.9031148552894592,0.9031148552894592,0.0,24.083559036254883,25.0,13313.9443359375,0.0,32.642578125,1.0,283.1499938964844,284.3771667480469,298.3778991699219,299.4400634765625,293.1499938964844,293.1499938964844,283.1499938964844,17942.81640625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4145484268665313,1.0,0.0,0.0,2.599519968032837,2.599532127380371,4.508994493335194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.775390625,0.0,552.1558837890625,1895.4371337890625,0.0,302.0418701171875,0.6456100940704346,1.0,0.0,3.0,1.0,0.0
17653920,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.7364344000816345,0.1154462993144989,0.1041676625609397,294.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513955950737,0.050000000745058,0.0482322797179222,296.89068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513955950737,0.050000000745058,0.0356241986155509,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513955950737,0.050000000745058,0.0482322797179222,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92333984375,0.5513955950737,0.050000000745058,0.2287931740283966,284.9217224121094,284.95001220703125,299.6233215332031,295.3757019042969,298.1849975585937,297.0926818847656,284.9174499511719,1.0,0.155120313167572,1.0,1.0,0.8090009689331055,1.0,-0.5580800771713257,0.2409440279006958,0.3171360194683075,0.1069862246513366,0.8864601850509644,0.8864601850509644,0.0,24.1354923248291,25.0,13334.3271484375,0.0,32.78760528564453,1.0,283.1499938964844,284.36346435546875,298.3778686523437,299.4372863769531,293.1499938964844,293.1499938964844,283.1499938964844,19095.2265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4139671325683594,1.0,0.0,0.0,2.629530191421509,2.629542827606201,4.613703765699029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.890625,0.0,575.4664916992188,1895.4371337890625,0.0,300.9548034667969,0.6507143974304199,1.0,0.0,3.0,1.0,0.0
17653980,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.7381588220596313,0.1164451166987419,0.1050470173358917,294.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033104896545,0.050000000745058,0.0482336692512035,296.8925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033104896545,0.050000000745058,0.035625223070383,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033104896545,0.050000000745058,0.0482336692512035,296.7982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.5512033104896545,0.050000000745058,0.2287997603416443,284.91632080078125,284.95001220703125,299.65167236328125,295.39080810546875,298.1978759765625,297.0928955078125,284.9166259765625,1.0,0.155314564704895,1.0,1.0,0.8071854710578918,1.0,-0.559147834777832,0.2415108233690261,0.317637026309967,0.1074140667915344,0.8722392320632935,0.8722392320632935,0.0,24.18052673339844,25.0,13336.5126953125,0.0,32.931034088134766,1.0,283.1499938964844,284.3656616210937,298.3831481933594,299.43865966796875,293.1499938964844,293.1499938964844,283.1499938964844,19741.615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126704037189483,1.0,0.0,0.0,2.6209609508514404,2.620973587036133,4.583681914027693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.88330078125,0.0,573.9991455078125,1895.4371337890625,0.0,298.5404968261719,0.6521278619766235,1.0,0.0,3.0,1.0,0.0
17654040,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91900634765625,0.7399909496307373,0.1174815669655799,0.1059620305895805,294.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510457754135132,0.050000000745058,0.0482348091900348,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510457754135132,0.050000000745058,0.0356260649859905,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510457754135132,0.050000000745058,0.0482348091900348,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.5510457754135132,0.050000000745058,0.2288051694631576,284.9187927246094,284.95001220703125,299.67999267578125,295.4060974121094,298.21099853515625,297.093505859375,284.9207763671875,1.0,0.1555000245571136,1.0,1.0,0.805370032787323,1.0,-0.5602561831474304,0.2420963644981384,0.318159818649292,0.1078566461801529,0.862946093082428,0.862946093082428,0.0,24.21961212158203,25.0,13358.9111328125,0.0,33.07301330566406,1.0,283.1499938964844,284.3701477050781,298.3941345214844,299.4474182128906,293.1499938964844,293.1499938964844,283.1499938964844,20225.6015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112148582935333,1.0,0.0,0.0,2.6148221492767334,2.614834785461426,4.5622354605256987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5563.291015625,0.0,573.0646362304688,1895.4371337890625,0.0,295.8478698730469,0.6484247446060181,1.0,0.0,3.0,1.0,0.0
17654100,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7419158816337585,0.1185493394732475,0.1069076061248779,294.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509183406829834,0.050000000745058,0.0482357330620288,296.8964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509183406829834,0.050000000745058,0.0356267467141151,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509183406829834,0.050000000745058,0.0482357330620288,296.7979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.5509183406829834,0.050000000745058,0.2288095504045486,284.9256286621094,284.95001220703125,299.7083435058594,295.42156982421875,298.22430419921875,297.0943908691406,284.92999267578125,1.0,0.155677855014801,1.0,1.0,0.8035545349121094,1.0,-0.5613992214202881,0.2426983267068863,0.318700909614563,0.1083124727010726,0.8580636382102966,0.8580636382102966,0.0,24.2535400390625,25.0,13365.75390625,0.0,33.2137451171875,1.0,283.1499938964844,284.38385009765625,298.4087829589844,299.4599304199219,293.1499938964844,293.1499938964844,283.1499938964844,20129.16015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098736047744751,1.0,0.0,0.0,2.585070371627808,2.585082769393921,4.459006106571906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.35791015625,0.0,555.6390380859375,1895.4371337890625,0.0,293.3825988769531,0.6442573070526123,1.0,0.0,3.0,1.0,0.0
17654160,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9363098144531,0.7439225912094116,0.1196450889110565,0.10787995159626,294.9944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508171916007996,0.050000000745058,0.0482364669442176,296.8985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508171916007996,0.050000000745058,0.0356272906064987,296.9745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508171916007996,0.050000000745058,0.0482364669442176,296.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.5508171916007996,0.050000000745058,0.2288130223751068,284.9356994628906,284.95001220703125,299.7366638183594,295.437255859375,298.2377319335937,297.09552001953125,284.9399719238281,1.0,0.1558490544557571,1.0,1.0,0.801785945892334,1.0,-0.562572717666626,0.243311658501625,0.3192610740661621,0.1087770760059356,0.858353316783905,0.858353316783905,0.0,24.28295516967773,25.0,13395.4443359375,0.0,33.35343933105469,1.0,283.1499938964844,284.39422607421875,298.4266052246094,299.47784423828125,293.1499938964844,293.1499938964844,283.1499938964844,19942.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4088946282863617,1.0,0.0,0.0,2.5700483322143555,2.5700607299804688,4.407333733524865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.8037109375,0.0,546.2540893554688,1895.4371337890625,0.0,291.5927124023437,0.6377466320991516,1.0,0.0,3.0,1.0,0.0
17654220,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7459974884986877,0.1207626909017562,0.1088742166757583,294.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507382750511169,0.050000000745058,0.0482370369136333,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507382750511169,0.050000000745058,0.0356277115643024,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507382750511169,0.050000000745058,0.0482370369136333,296.7987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.5507382750511169,0.050000000745058,0.2288157343864441,284.94647216796875,284.95001220703125,299.7650146484375,295.4531555175781,298.2513122558594,297.0968933105469,284.95172119140625,1.0,0.1560145020484924,1.0,1.0,0.8000173568725586,1.0,-0.5637710690498352,0.243937149643898,0.3198339343070984,0.1092520356178283,0.862471342086792,0.862471342086792,0.0,24.308523178100582,25.0,13409.9345703125,0.0,33.49219512939453,1.0,283.1499938964844,284.4096984863281,298.4454650878906,299.496826171875,293.1499938964844,293.1499938964844,283.1499938964844,19316.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082711637020111,1.0,0.0,0.0,2.54038143157959,2.540393352508545,4.306170069412474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5573.24267578125,0.0,526.6776733398438,1895.4371337890625,0.0,290.4569091796875,0.6328903436660767,1.0,0.0,3.0,1.0,0.0
17654280,297.3026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.748131275177002,0.1218994706869125,0.1098870709538459,295.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787300109863,0.050000000745058,0.0482374653220176,296.9030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787300109863,0.050000000745058,0.0356280282139778,296.9791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787300109863,0.050000000745058,0.0482374653220176,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.5506787300109863,0.050000000745058,0.2288177758455276,284.9576416015625,284.95001220703125,299.7933349609375,295.46929931640625,298.2650146484375,297.0984191894531,284.9617614746094,1.0,0.1561749726533889,1.0,1.0,0.7982487678527832,1.0,-0.5649904608726501,0.2445735186338424,0.3204169273376465,0.1097365841269493,0.870680570602417,0.870680570602417,0.0,24.330745697021484,25.0,13447.662109375,0.0,33.63013458251953,1.0,283.1499938964844,284.4188232421875,298.4652709960937,299.5187072753906,293.1499938964844,293.1499938964844,283.1499938964844,18767.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080506563186645,1.0,0.0,0.0,2.5308213233947754,2.5308332443237305,4.273821332390071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.93798828125,0.0,518.6583251953125,1895.4371337890625,0.0,290.0559997558594,0.6300779581069946,1.0,0.0,3.0,1.0,0.0
17654340,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.7503120303153992,0.1230489090085029,0.1109141185879707,295.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506354570388794,0.050000000745058,0.0482377745211124,296.90545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506354570388794,0.050000000745058,0.035628255456686,296.9815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506354570388794,0.050000000745058,0.0482377745211124,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.5506354570388794,0.050000000745058,0.2288192361593246,284.9657287597656,284.95001220703125,299.8216552734375,295.4856262207031,298.27880859375,297.10009765625,284.96844482421875,1.0,0.1563310474157333,1.0,1.0,0.7964801788330078,1.0,-0.5662258267402649,0.2452187240123748,0.3210070729255676,0.110229417681694,0.8800587058067322,0.8800587058067322,0.0,24.350135803222656,25.0,13487.4736328125,0.0,33.76725387573242,1.0,283.1499938964844,284.42364501953125,298.4853210449219,299.54150390625,293.1499938964844,293.1499938964844,283.1499938964844,18287.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4082075953483581,1.0,0.0,0.0,2.529947280883789,2.529958963394165,4.270869169431535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5584.27783203125,0.0,515.69873046875,1895.4371337890625,0.0,290.34130859375,0.6292519569396973,1.0,0.0,3.0,1.0,0.0
17654400,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.7525257468223572,0.1242062076926231,0.1119501739740371,295.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0482379905879497,296.9078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0356284156441688,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.0482379905879497,296.80108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.5506054162979126,0.050000000745058,0.228820264339447,284.9709777832031,284.95001220703125,299.8500061035156,295.502197265625,298.29266357421875,297.1018371582031,284.9726257324219,1.0,0.1564832776784896,1.0,1.0,0.7947115898132324,1.0,-0.5674710869789124,0.2458703517913818,0.3216007649898529,0.1107289716601371,0.8897162675857544,0.8897162675857544,0.0,24.3672103881836,25.0,13528.771484375,0.0,33.90347671508789,1.0,283.1499938964844,284.42535400390625,298.5048522949219,299.5641784667969,293.1499938964844,293.1499938964844,283.1499938964844,17907.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086261987686157,1.0,0.0,0.0,2.535221815109253,2.535233497619629,4.288696118237567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.513671875,0.0,516.560791015625,1895.4371337890625,0.0,291.1033020019531,0.6299242377281189,1.0,0.0,3.0,1.0,0.0
17654460,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7548408508300781,0.1254604905843734,0.1130226850509643,295.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505961775779724,0.050000000745058,0.0482380539178848,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505961775779724,0.050000000745058,0.0356284603476524,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505961775779724,0.050000000745058,0.0482380539178848,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.5505961775779724,0.050000000745058,0.2288205474615097,284.9740600585937,284.95001220703125,299.8775939941406,295.5183410644531,298.30670166015625,297.104248046875,284.9749755859375,1.0,0.1566324830055236,1.0,1.0,0.7929559946060181,1.0,-0.5687587261199951,0.2465398907661438,0.3222188353538513,0.111245296895504,0.8993306159973145,0.8993306159973145,0.0,24.3808650970459,25.0,13571.71875,0.0,34.04085159301758,1.0,283.1499938964844,284.4247436523437,298.52349853515625,299.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17619.498046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4092682301998138,1.0,0.0,0.0,2.5450761318206787,2.5450878143310547,4.32210072176531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.615234375,0.0,520.377685546875,1895.4371337890625,0.0,292.2748718261719,0.6317430138587952,1.0,0.0,3.0,1.0,0.0
17654520,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.7574748992919922,0.1268702447414398,0.1142190918326377,295.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.048237781971693,296.91656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.0356282591819763,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.048237781971693,296.806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755249023437,0.5506325364112854,0.050000000745058,0.228819265961647,284.9757385253906,284.95001220703125,299.9037170410156,295.5334167480469,298.3210754394531,297.1083068847656,284.9761962890625,1.0,0.1567809581756591,1.0,1.0,0.7912003993988037,1.0,-0.5701920390129089,0.2472697496414184,0.3229223191738128,0.1118109598755836,0.9087629318237304,0.9087629318237304,0.0,24.38752555847168,25.0,13617.7265625,0.0,34.18593215942383,1.0,283.1499938964844,284.4227294921875,298.5407409667969,299.6070556640625,293.1499938964844,293.1499938964844,283.1499938964844,17406.736328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4101130664348602,1.0,0.0,0.0,2.558119297027588,2.558130979537964,4.3665147586580133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.5849609375,0.0,526.3543090820312,1895.4371337890625,0.0,293.8216247558594,0.6373794674873352,1.0,0.0,3.0,1.0,0.0
17654580,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.760424792766571,0.1284013092517852,0.1155394092202186,295.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0482372008264064,296.9232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0356278344988822,296.9999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.0482372008264064,296.8122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.5507107973098755,0.050000000745058,0.2288165241479873,284.9747619628906,284.95001220703125,299.92840576171875,295.5473937988281,298.3356018066406,297.1138000488281,284.97314453125,1.0,0.1569301038980484,1.0,1.0,0.7894448041915894,1.0,-0.5717713236808777,0.2480600178241729,0.3237113058567047,0.1124269738793373,0.9166707396507264,0.9166707396507264,0.0,24.38788795471192,25.0,13686.2548828125,0.0,34.339500427246094,1.0,283.1499938964844,284.4118347167969,298.5571594238281,299.6285705566406,293.1499938964844,293.1499938964844,283.1499938964844,17572.08203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4112090170383453,1.0,0.0,0.0,2.595190525054932,2.5952024459838867,4.493987262321753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.9921875,0.0,547.7469482421875,1895.4371337890625,0.0,295.8370666503906,0.6433798670768738,1.0,0.0,3.0,1.0,0.0
17654640,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707946777344,0.7636184692382812,0.1300286650657653,0.1169561818242073,295.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0482363998889923,296.9312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0356272421777248,297.00811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.0482363998889923,296.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.5508195757865906,0.050000000745058,0.2288127243518829,284.9710388183594,284.95001220703125,299.95172119140625,295.56036376953125,298.35015869140625,297.1203918457031,284.9696960449219,1.0,0.1570808142423629,1.0,1.0,0.7876892685890198,1.0,-0.5734643936157227,0.2488974928855896,0.3245668709278106,0.1130848675966262,0.921813428401947,0.921813428401947,0.0,24.383792877197266,25.0,13736.82421875,0.0,34.50029373168945,1.0,283.1499938964844,284.4042053222656,298.5715637207031,299.6470947265625,293.1499938964844,293.1499938964844,283.1499938964844,17694.8671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4124113619327545,1.0,0.0,0.0,2.6200203895568848,2.620032548904419,4.580392385378218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.49853515625,0.0,562.4647827148438,1895.4371337890625,0.0,298.0599670410156,0.6520794630050659,1.0,0.0,3.0,1.0,0.0
17654700,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.7670156955718994,0.1317421197891235,0.1184546649456024,295.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.0482354238629341,296.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.0356265194714069,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.0482354238629341,296.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96728515625,0.5509523749351501,0.050000000745058,0.2288080900907516,284.96661376953125,284.95001220703125,299.97369384765625,295.5723571777344,298.3646545410156,297.1279602050781,284.9640808105469,1.0,0.157233789563179,1.0,1.0,0.7859336733818054,1.0,-0.5752539038658142,0.2497750669717788,0.3254788517951965,0.1137803196907043,0.9252474308013916,0.9252474308013916,0.0,24.37630653381348,25.0,13808.0537109375,0.0,34.66774368286133,1.0,283.1499938964844,284.39044189453125,298.58477783203125,299.6654968261719,293.1499938964844,293.1499938964844,283.1499938964844,18138.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4137152135372162,1.0,0.0,0.0,2.664109706878662,2.6641223430633545,4.735846346193284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.3544921875,0.0,590.4838256835938,1895.4371337890625,0.0,300.4845886230469,0.6600034832954407,1.0,0.0,3.0,1.0,0.0
17654760,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.770591676235199,0.1335332244634628,0.1200264543294906,295.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0482343062758445,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0356256924569606,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.0482343062758445,296.8359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.5511051416397095,0.050000000745058,0.2288027703762054,284.9612121582031,284.95001220703125,299.994384765625,295.5833740234375,298.3789978027344,297.1363220214844,284.95947265625,1.0,0.1573895961046219,1.0,1.0,0.7841963171958923,1.0,-0.577130138874054,0.2506871223449707,0.3264430463314056,0.114509642124176,0.9262341260910034,0.9262341260910034,0.0,24.36612701416016,25.0,13860.9931640625,0.0,34.841644287109375,1.0,283.1499938964844,284.38153076171875,298.5960388183594,299.6807861328125,293.1499938964844,293.1499938964844,283.1499938964844,18475.68359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4150011539459228,1.0,0.0,0.0,2.69254469871521,2.692557573318481,4.837480673813843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5620.384765625,0.0,609.3062133789062,1895.4371337890625,0.0,302.8905944824219,0.6697728633880615,1.0,0.0,3.0,1.0,0.0
17654820,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.7743273377418518,0.1353977471590042,0.1216656863689422,295.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0482330620288848,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0356247760355472,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.0482330620288848,296.8457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.5512749552726746,0.050000000745058,0.2287968844175338,284.95623779296875,284.95001220703125,300.0137939453125,295.5934753417969,298.3931884765625,297.1453857421875,284.9537353515625,1.0,0.1575486958026886,1.0,1.0,0.7824589610099792,1.0,-0.5790862441062927,0.2516321539878845,0.3274540603160858,0.1152729392051696,0.925891935825348,0.925891935825348,0.0,24.353748321533203,25.0,13932.9580078125,0.0,35.02186965942383,1.0,283.1499938964844,284.3679504394531,298.6063842773437,299.69610595703125,293.1499938964844,293.1499938964844,283.1499938964844,19090.462890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4163016676902771,1.0,0.0,0.0,2.7375636100769043,2.737576961517334,5.000596274840063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.74560546875,0.0,640.3366088867188,1895.4371337890625,0.0,305.33892822265625,0.6780926585197449,1.0,0.0,3.0,1.0,0.0
17654880,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7782079577445984,0.1373307108879089,0.1233684718608856,295.08282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514596700668335,0.050000000745058,0.0482317134737968,296.9725036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514596700668335,0.050000000745058,0.0356237813830375,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514596700668335,0.050000000745058,0.0482317134737968,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5514596700668335,0.050000000745058,0.2287904918193817,284.9511413574219,284.95001220703125,300.0320129394531,295.6026916503906,298.4071350097656,297.1549987792969,284.9496765136719,1.0,0.1577114760875702,1.0,1.0,0.7807216048240662,1.0,-0.5811176300048828,0.2526083290576935,0.3285093009471893,0.1160697638988494,0.923649787902832,0.923649787902832,0.0,24.339555740356445,25.0,13986.96484375,0.0,35.20841979980469,1.0,283.1499938964844,284.3599853515625,298.6151733398437,299.70867919921875,293.1499938964844,293.1499938964844,283.1499938964844,19555.791015625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4175356030464172,1.0,0.0,0.0,2.764967679977417,2.764981269836426,5.101212536828825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.41357421875,0.0,660.2200317382812,1895.4371337890625,0.0,307.6761779785156,0.6877676844596863,1.0,0.0,3.0,1.0,0.0
17654940,297.3583374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.7822210192680359,0.1393307596445083,0.125132143497467,295.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0482302717864513,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0356227122247219,297.06280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.0482302717864513,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.5516578555107117,0.050000000745058,0.2287836372852325,284.9470520019531,284.95001220703125,300.049072265625,295.6110534667969,298.4208984375,297.1651611328125,284.9450378417969,1.0,0.1578782796859741,1.0,1.0,0.7789842486381531,1.0,-0.5832212567329407,0.2536142468452453,0.3296069800853729,0.1168999820947647,0.9206649661064148,0.9206649661064148,0.0,24.323823928833008,25.0,14059.009765625,0.0,35.40133285522461,1.0,283.1499938964844,284.3481140136719,298.6234130859375,299.7216186523437,293.1499938964844,293.1499938964844,283.1499938964844,20269.77734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4187619388103485,1.0,0.0,0.0,2.80737829208374,2.8073923587799072,5.258904138827347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.4091796875,0.0,691.6990356445312,1895.4371337890625,0.0,310.012939453125,0.6955878138542175,1.0,0.0,3.0,1.0,0.0
17655000,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7863528728485107,0.1413936465978622,0.1269538104534149,295.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0482287444174289,296.9972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0356215871870517,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.0482287444174289,296.87945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.5518679022789001,0.050000000745058,0.2287763953208923,284.9432067871094,284.95001220703125,300.0649719238281,295.6185607910156,298.43438720703125,297.1758117675781,284.9423522949219,1.0,0.1580494046211242,1.0,1.0,0.77724689245224,1.0,-0.5853937268257141,0.2546484172344208,0.3307453095912933,0.1177634745836258,0.9164223670959472,0.9164223670959472,0.0,24.306825637817383,25.0,14113.755859375,0.0,35.600616455078125,1.0,283.1499938964844,284.3420715332031,298.6304016113281,299.73223876953125,293.1499938964844,293.1499938964844,283.1499938964844,20800.2421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4199241399765014,1.0,0.0,0.0,2.831228256225586,2.831242561340332,5.34863659140683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.8408203125,0.0,710.5494384765625,1895.4371337890625,0.0,312.24053955078125,0.704521656036377,1.0,0.0,3.0,1.0,0.0
