time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403686523437,0.7905919551849365,0.1435188055038452,0.1288317143917083,295.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0356204025447368,297.0892639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.0482271425426006,296.8918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.5520889163017273,0.050000000745058,0.2287688106298446,284.94061279296875,284.95001220703125,300.0798034667969,295.62530517578125,298.4476013183594,297.1868591308594,284.9393005371094,1.0,0.1582250595092773,1.0,1.0,0.7755332589149475,1.0,-0.5876330137252808,0.2557076215744018,0.3319253623485565,0.1186582818627357,0.912029266357422,0.912029266357422,0.0,24.28874588012696,25.0,14185.9169921875,0.0,35.80632019042969,1.0,283.1499938964844,284.3324584960937,298.6370544433594,299.7434387207031,293.1499938964844,293.1499938964844,283.1499938964844,21559.947265625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4210925102233886,1.0,0.0,0.0,2.869427442550659,2.8694422245025635,5.493939170264639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5642.5966796875,0.0,740.8446655273438,1895.4371337890625,0.0,314.4930114746094,0.7114179134368896,1.0,0.0,3.0,1.0,0.0
17655120,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.7949250936508179,0.1457026153802871,0.1307635605335235,295.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.035619169473648,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.0482254736125469,296.90478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.5523198246955872,0.050000000745058,0.2287608832120895,284.9383850097656,284.95001220703125,300.0935974121094,295.6312561035156,298.4605712890625,297.1982727050781,284.9382019042969,1.0,0.15840545296669,1.0,1.0,0.773819625377655,1.0,-0.5899364352226257,0.2567926049232483,0.3331438302993774,0.1195865273475647,0.9069772362709044,0.9069772362709044,0.0,24.26978302001953,25.0,14241.5537109375,0.0,36.01845169067383,1.0,283.1499938964844,284.3285217285156,298.6426696777344,299.7525939941406,293.1499938964844,293.1499938964844,283.1499938964844,22107.341796875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4222171008586883,1.0,0.0,0.0,2.88895034790039,2.888965129852295,5.568952019530116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.884765625,0.0,757.5676879882812,1895.4371337890625,0.0,316.6734924316406,0.7193847894668579,1.0,0.0,3.0,1.0,0.0
17655180,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.7993412017822266,0.1479449272155761,0.1327480673789978,295.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0356178916990757,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.0482237413525581,296.9181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375305175781,0.552560031414032,0.050000000745058,0.2287526726722717,284.93731689453125,284.95001220703125,300.1063537597656,295.6365051269531,298.4732666015625,297.2100524902344,284.9366760253906,1.0,0.1585907638072967,1.0,1.0,0.7721060514450073,1.0,-0.5923025012016296,0.2579026818275451,0.3343998193740845,0.1205488443374633,0.9022718667984008,0.9022718667984008,0.0,24.25006484985352,25.0,14314.322265625,0.0,36.237064361572266,1.0,283.1499938964844,284.321044921875,298.64801025390625,299.762451171875,293.1499938964844,293.1499938964844,283.1499938964844,22870.35546875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4233674705028534,1.0,0.0,0.0,2.922891855239868,2.9229071140289307,5.700576934941637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5650.490234375,0.0,786.0250854492188,1895.4371337890625,0.0,318.9167785644531,0.7253037095069885,1.0,0.0,3.0,1.0,0.0
17655240,297.3973083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.8038270473480225,0.1502424478530883,0.1347832828760147,295.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,297.0526733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0356165692210197,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.0482219532132148,296.9320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.5528087019920349,0.050000000745058,0.2287441790103912,284.93658447265625,284.95001220703125,300.1181640625,295.6410522460937,298.4857177734375,297.2221374511719,284.9369812011719,1.0,0.1587810963392257,1.0,1.0,0.7703924179077148,1.0,-0.5947288870811462,0.2590367197990417,0.3356921970844269,0.121545560657978,0.897367537021637,0.897367537021637,0.0,24.2297420501709,25.0,14371.3720703125,0.0,36.462158203125,1.0,283.1499938964844,284.31890869140625,298.65234375,299.7704467773437,293.1499938964844,293.1499938964844,283.1499938964844,23398.193359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.424492210149765,1.0,0.0,0.0,2.938666343688965,2.9386818408966064,5.762273644904781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.701171875,0.0,800.5088500976562,1895.4371337890625,0.0,321.12286376953125,0.7263986468315125,1.0,0.0,3.0,1.0,0.0
17655300,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403991699219,0.8083412051200867,0.1525981426239013,0.1368688493967056,295.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0356152094900608,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.0482201091945171,296.9462280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.5530657172203064,0.050000000745058,0.2287354469299316,284.9399719238281,284.95001220703125,300.12908935546875,295.6449279785156,298.4978942871094,297.2345275878906,284.9426574707031,1.0,0.1589765846729278,1.0,1.0,0.7686787843704224,1.0,-0.5972152352333069,0.2601943910121918,0.3370208740234375,0.1225775107741355,0.8955303430557251,0.8955303430557251,0.0,24.208873748779297,25.0,14415.21875,0.0,36.693824768066406,1.0,283.1499938964844,284.32586669921875,298.6552124023437,299.77593994140625,293.1499938964844,293.1499938964844,283.1499938964844,23394.857421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42547607421875,1.0,0.0,0.0,2.928053617477417,2.9280691146850586,5.72072906379617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.791015625,0.0,792.8596801757812,1895.4371337890625,0.0,323.0630798339844,0.7265748977661133,1.0,0.0,3.0,1.0,0.0
17655360,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8127845525741577,0.1550159007310867,0.1390089243650436,295.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0356138013303279,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.0482182018458843,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457397460937,0.5533322691917419,0.050000000745058,0.2287264019250869,284.9466857910156,284.95001220703125,300.1390991210937,295.6481628417969,298.5098876953125,297.24725341796875,284.9494323730469,1.0,0.1591774523258209,1.0,1.0,0.76698899269104,1.0,-0.5997664928436279,0.2613751292228699,0.3383913338184356,0.1236446872353553,0.8977888226509094,0.8977888226509094,0.0,24.187314987182617,25.0,14478.2939453125,0.0,36.93251037597656,1.0,283.1499938964844,284.3306579589844,298.657958984375,299.7823181152344,293.1499938964844,293.1499938964844,283.1499938964844,23333.900390625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4264254868030548,1.0,0.0,0.0,2.9293699264526367,2.9293854236602783,5.725873393203074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.4833984375,0.0,793.4370727539062,1895.4371337890625,0.0,324.9447021484375,0.7238531112670898,1.0,0.0,3.0,1.0,0.0
17655420,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8171838521957397,0.1574916541576385,0.1412022560834884,295.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.0356123484671115,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.048216238617897,296.9759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.5536080002784729,0.050000000745058,0.2287170737981796,284.95458984375,284.95001220703125,300.1482849121094,295.6507873535156,298.5216369628906,297.2602844238281,284.9584350585937,1.0,0.1593837589025497,1.0,1.0,0.7652992010116577,1.0,-0.6023810505867004,0.2625801265239715,0.3398009240627289,0.1247502639889717,0.9031715989112854,0.9031715989112854,0.0,24.165157318115234,25.0,14527.6455078125,0.0,37.17824172973633,1.0,283.1499938964844,284.3408203125,298.6600952148437,299.787353515625,293.1499938964844,293.1499938964844,283.1499938964844,22836.578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4273315668106079,1.0,0.0,0.0,2.913203954696656,2.9132192134857178,5.662850526277907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5662.01318359375,0.0,778.9373168945312,1895.4371337890625,0.0,326.74908447265625,0.7222476601600647,1.0,0.0,3.0,1.0,0.0
17655480,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.8215744495391846,0.1600246429443359,0.143447607755661,295.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0356108546257019,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.0482142120599746,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.5538927316665649,0.050000000745058,0.2287074625492096,284.96337890625,284.95001220703125,300.1566772460937,295.6528625488281,298.5331726074219,297.27362060546875,284.9664611816406,1.0,0.1595956534147262,1.0,1.0,0.7636094093322754,1.0,-0.6050575375556946,0.2638073563575744,0.3412501811981201,0.1258982419967651,0.912064015865326,0.912064015865326,0.0,24.14251136779785,25.0,14596.39453125,0.0,37.43107604980469,1.0,283.1499938964844,284.3464050292969,298.6624450683594,299.79376220703125,293.1499938964844,293.1499938964844,283.1499938964844,22424.05859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282967150211334,1.0,0.0,0.0,2.914402484893799,2.9144177436828613,5.667511118190305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5666.11083984375,0.0,777.3223266601562,1895.4371337890625,0.0,328.6805114746094,0.7251026630401611,1.0,0.0,3.0,1.0,0.0
17655540,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686279296875,0.8259803652763367,0.1626069694757461,0.1457410454750061,295.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0356093198060989,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.0482121370732784,297.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678649902344,0.5541854500770569,0.050000000745058,0.2286976277828216,284.9684143066406,284.95001220703125,300.164306640625,295.6543884277344,298.54449462890625,297.2872314453125,284.9692077636719,1.0,0.159813180565834,1.0,1.0,0.7619196772575378,1.0,-0.6077913045883179,0.2650526165962219,0.3427386879920959,0.1270933151245117,0.9209009408950806,0.9209009408950806,0.0,24.11960220336914,25.0,14682.96484375,0.0,37.69085693359375,1.0,283.1499938964844,284.3426513671875,298.6654968261719,299.8022155761719,293.1499938964844,293.1499938964844,283.1499938964844,22412.20703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4294735193252563,1.0,0.0,0.0,2.943243265151977,2.943258762359619,5.780237302133173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.5419921875,0.0,797.8661499023438,1895.4371337890625,0.0,331.048828125,0.7290410399436951,1.0,0.0,3.0,1.0,0.0
17655600,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8304115533828735,0.1652305424213409,0.1480744034051895,295.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.0482100248336792,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.0356077626347541,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.0482100248336792,297.02349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697265625,0.5544841885566711,0.050000000745058,0.2286876142024994,284.969970703125,284.95001220703125,300.1712646484375,295.6554260253906,298.5556030273437,297.30108642578125,284.9705810546875,1.0,0.1600362509489059,1.0,1.0,0.7602298855781555,1.0,-0.6105726361274719,0.2663094103336334,0.3442632257938385,0.1283390372991562,0.9283475279808044,0.9283475279808044,0.0,24.096830368041992,25.0,14754.087890625,0.0,37.95708084106445,1.0,283.1499938964844,284.3403625488281,298.6677551269531,299.8091735839844,293.1499938964844,293.1499938964844,283.1499938964844,22358.07421875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.430773913860321,1.0,0.0,0.0,2.96314001083374,2.963155508041382,5.858651093149092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.470703125,0.0,811.9811401367188,1895.4371337890625,0.0,333.6830444335937,0.7364358305931091,1.0,0.0,3.0,1.0,0.0
17655660,297.45440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.8348843455314636,0.1678954362869262,0.1504448354244232,295.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.035606175661087,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.0482078790664672,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9699401855469,0.5547887682914734,0.050000000745058,0.2286774218082428,284.9698181152344,284.95001220703125,300.1775207519531,295.6559753417969,298.56646728515625,297.3151550292969,284.9690246582031,1.0,0.1602647751569748,1.0,1.0,0.7585626244544983,1.0,-0.6133981943130493,0.2675713002681732,0.3458268642425537,0.1296383440494537,0.9349982142448424,0.9349982142448424,0.0,24.07430076599121,25.0,14842.814453125,0.0,38.22958755493164,1.0,283.1499938964844,284.33154296875,298.669677734375,299.81689453125,293.1499938964844,293.1499938964844,283.1499938964844,22664.283203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4322112202644348,1.0,0.0,0.0,3.004744052886963,3.0047600269317627,6.024323511155671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5680.6474609375,0.0,844.657470703125,1895.4371337890625,0.0,336.61590576171875,0.7435817122459412,1.0,0.0,3.0,1.0,0.0
17655720,297.4623107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.8394131064414978,0.1705999374389648,0.1528511792421341,295.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0356045626103878,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.0482056960463523,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.5550995469093323,0.050000000745058,0.2286670804023742,284.9680480957031,284.95001220703125,300.18316650390625,295.6560974121094,298.5771179199219,297.3294372558594,284.9676208496094,1.0,0.1604987382888794,1.0,1.0,0.7568953037261963,1.0,-0.6162664890289307,0.2688376307487488,0.3474288582801819,0.130999356508255,0.9400972723960876,0.9400972723960876,0.0,24.052047729492188,25.0,14915.8271484375,0.0,38.50834655761719,1.0,283.1499938964844,284.3259582519531,298.6703796386719,299.82244873046875,293.1499938964844,293.1499938964844,283.1499938964844,22861.66015625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4336758852005005,1.0,0.0,0.0,3.0332534313201904,3.0332696437835693,6.139184733910952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.30810546875,0.0,867.4694213867188,1895.4371337890625,0.0,339.6280212402344,0.7531775236129761,1.0,0.0,3.0,1.0,0.0
17655780,297.4701232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96551513671875,0.8440112471580505,0.1733458489179611,0.1552937626838684,295.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0356029197573661,297.28192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.0482034720480442,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.5554176568984985,0.050000000745058,0.2286565154790878,284.9657897949219,284.95001220703125,300.188232421875,295.6557922363281,298.5875244140625,297.3439025878906,284.96441650390625,1.0,0.1607380211353302,1.0,1.0,0.7552280426025391,1.0,-0.6191779375076294,0.2701064646244049,0.3490714430809021,0.1324281841516494,0.9443250894546508,0.9443250894546508,0.0,24.029993057250977,25.0,15005.265625,0.0,38.79339599609375,1.0,283.1499938964844,284.3153381347656,298.6706237792969,299.82843017578125,293.1499938964844,293.1499938964844,283.1499938964844,23368.509765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4351873993873596,1.0,0.0,0.0,3.080228090286255,3.080244779586792,6.330807309495867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.16943359375,0.0,907.0940551757812,1895.4371337890625,0.0,342.7615661621094,0.7617322206497192,1.0,0.0,3.0,1.0,0.0
17655840,297.4778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8486872315406799,0.1761323511600494,0.1577727198600769,295.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557437539100647,0.050000000745058,0.0482011958956718,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557437539100647,0.050000000745058,0.0356012396514415,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557437539100647,0.050000000745058,0.0482011958956718,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.5557437539100647,0.050000000745058,0.2286457121372223,284.962890625,284.95001220703125,300.1927490234375,295.6551208496094,298.59771728515625,297.3585510253906,284.96221923828125,1.0,0.160982608795166,1.0,1.0,0.7535607814788818,1.0,-0.6221325397491455,0.2713760435581207,0.3507564961910248,0.1339299827814102,0.9471227526664734,0.9471227526664734,0.0,24.008115768432617,25.0,15079.1630859375,0.0,39.084808349609375,1.0,283.1499938964844,284.3089294433594,298.6698303222656,299.8323669433594,293.1499938964844,293.1499938964844,283.1499938964844,23719.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4366580545902252,1.0,0.0,0.0,3.111654996871948,3.1116719245910645,6.460649615291914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.59228515625,0.0,934.3270263671876,1895.4371337890625,0.0,345.8352966308594,0.772135853767395,1.0,0.0,3.0,1.0,0.0
17655900,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.8534490466117859,0.178962305188179,0.160289466381073,295.3742370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.0355995148420333,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.048198863863945,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.960693359375,0.5560789704322815,0.050000000745058,0.2286346554756164,284.960205078125,284.95001220703125,300.19677734375,295.6540832519531,298.6076965332031,297.3734130859375,284.9588317871094,1.0,0.161232516169548,1.0,1.0,0.7518935203552246,1.0,-0.6251320242881775,0.2726455926895141,0.3524864315986633,0.1355094015598297,0.9492562413215636,0.9492562413215636,0.0,23.986316680908203,25.0,15168.7333984375,0.0,39.38274383544922,1.0,283.1499938964844,284.2983703613281,298.6688232421875,299.8368835449219,293.1499938964844,293.1499938964844,283.1499938964844,24345.52734375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4381301701068878,1.0,0.0,0.0,3.159645795822144,3.159663438796997,6.661471161351074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.21435546875,0.0,977.50439453125,1895.4371337890625,0.0,348.9370422363281,0.7810224890708923,1.0,0.0,3.0,1.0,0.0
17655960,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8582999110221863,0.1818354576826095,0.1628446727991104,295.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0355977490544319,297.3377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.0481964722275733,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.5564240217208862,0.050000000745058,0.2286233156919479,284.9574279785156,284.95001220703125,300.2003479003906,295.6527404785156,298.6175537109375,297.3885192871094,284.95684814453125,1.0,0.1614877581596374,1.0,1.0,0.7502482533454895,1.0,-0.6281771659851074,0.2739118039608001,0.3542653322219848,0.1371669769287109,0.9502701163291932,0.9502701163291932,0.0,23.964570999145508,25.0,15243.3212890625,0.0,39.68735122680664,1.0,283.1499938964844,284.2924194335937,298.6670227050781,299.8396911621094,293.1499938964844,293.1499938964844,283.1499938964844,24779.96484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4395403265953064,1.0,0.0,0.0,3.1907529830932617,3.1907708644866943,6.793282523176458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.5068359375,0.0,1006.3512573242188,1895.4371337890625,0.0,351.9320678710937,0.7914258241653442,1.0,0.0,3.0,1.0,0.0
17656020,297.5007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8632422089576721,0.1847544610500335,0.1654395461082458,295.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0355959348380565,297.3572692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.0481940135359764,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555358886719,0.5567799210548401,0.050000000745058,0.2286116480827331,284.95513916015625,284.95001220703125,300.2034912109375,295.651123046875,298.62725830078125,297.4039001464844,284.9539794921875,1.0,0.1617482751607895,1.0,1.0,0.7486029267311096,1.0,-0.6312692761421204,0.2751773595809936,0.3560919165611267,0.1389071643352508,0.9509000778198242,0.9509000778198242,0.0,23.942760467529297,25.0,15333.080078125,0.0,39.99874114990234,1.0,283.1499938964844,284.28277587890625,298.665283203125,299.84332275390625,293.1499938964844,293.1499938964844,283.1499938964844,25468.873046875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4409494996070862,1.0,0.0,0.0,3.237504482269287,3.237522840499878,6.99381359936524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.01318359375,0.0,1050.955810546875,1895.4371337890625,0.0,354.9485168457031,0.8000751733779907,1.0,0.0,3.0,1.0,0.0
17656080,297.5083312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8682763576507568,0.1877206414937973,0.1680755466222763,295.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.0481914840638637,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.035594068467617,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.0481914840638637,297.16778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5571473240852356,0.050000000745058,0.2285996526479721,284.9529724121094,284.95001220703125,300.2062683105469,295.64923095703125,298.6368713378906,297.4195556640625,284.95269775390625,1.0,0.1620141565799713,1.0,1.0,0.7469576597213745,1.0,-0.6344101428985596,0.2764434218406677,0.3579667508602142,0.1407309025526046,0.95075261592865,0.95075261592865,0.0,23.92083168029785,25.0,15408.6416015625,0.0,40.31714630126953,1.0,283.1499938964844,284.2777404785156,298.6629943847656,299.8454895019531,293.1499938964844,293.1499938964844,283.1499938964844,25941.857421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4423062205314636,1.0,0.0,0.0,3.2668943405151367,3.2669131755828857,7.121369094420515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5708.2841796875,0.0,1079.89501953125,1895.4371337890625,0.0,357.8753356933594,0.810117244720459,1.0,0.0,3.0,1.0,0.0
17656140,297.5159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8734070062637329,0.1907402426004409,0.1707568764686584,295.45587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0481888763606548,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0355921387672424,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.0481888763606548,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5575277805328369,0.050000000745058,0.2285872846841812,284.9514465332031,284.95001220703125,300.2087097167969,295.64715576171875,298.646484375,297.43560791015625,284.9506225585937,1.0,0.1622855067253112,1.0,1.0,0.7453123331069946,1.0,-0.6376047134399414,0.2777130305767059,0.3598917126655578,0.1426382213830948,0.950526237487793,0.950526237487793,0.0,23.898571014404297,25.0,15499.21875,0.0,40.64298248291016,1.0,283.1499938964844,284.269287109375,298.6608581542969,299.8486633300781,293.1499938964844,293.1499938964844,283.1499938964844,26655.5390625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4436737895011902,1.0,0.0,0.0,3.311535596847534,3.3115546703338623,7.317321433220059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.77587890625,0.0,1124.771240234375,1895.4371337890625,0.0,360.8482666015625,0.8182944655418396,1.0,0.0,3.0,1.0,0.0
17656200,297.52362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.878629207611084,0.1938090175390243,0.17348413169384,295.4770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0355901569128036,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.0481861904263496,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.557921290397644,0.050000000745058,0.2285745441913604,284.9501342773437,284.95001220703125,300.2108764648437,295.6448669433594,298.65606689453125,297.45196533203125,284.9501647949219,1.0,0.1625624150037765,1.0,1.0,0.7436670660972595,1.0,-0.6408537030220032,0.2789880335330963,0.3618656396865845,0.1446266025304794,0.9498507976531982,0.9498507976531982,0.0,23.87597846984864,25.0,15576.4765625,0.0,40.9764404296875,1.0,283.1499938964844,284.2653503417969,298.6582946777344,299.8506164550781,293.1499938964844,293.1499938964844,283.1499938964844,27134.7265625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4450049102306366,1.0,0.0,0.0,3.3388149738311768,3.338834524154663,7.438374041157658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5716.11474609375,0.0,1153.05908203125,1895.4371337890625,0.0,363.76416015625,0.8278566002845764,1.0,0.0,3.0,1.0,0.0
17656260,297.5312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94927978515625,0.8839263319969177,0.1969212144613266,0.1762531399726867,295.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.558326244354248,0.050000000745058,0.0481834337115287,297.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.558326244354248,0.050000000745058,0.0355881229043006,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.558326244354248,0.050000000745058,0.0481834337115287,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.558326244354248,0.050000000745058,0.2285614758729934,284.9494323730469,284.95001220703125,300.2127685546875,295.64239501953125,298.6656188964844,297.4685974121094,284.94891357421875,1.0,0.1628448665142059,1.0,1.0,0.7420386075973511,1.0,-0.6441522240638733,0.2802661657333374,0.3638860285282135,0.1466883271932602,0.949353814125061,0.949353814125061,0.0,23.853275299072266,25.0,15668.4794921875,0.0,41.31732940673828,1.0,283.1499938964844,284.25799560546875,298.65594482421875,299.8536376953125,293.1499938964844,293.1499938964844,283.1499938964844,27848.21484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4463609457015991,1.0,0.0,0.0,3.381417751312256,3.3814377784729004,7.62940999265993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.66455078125,0.0,1197.87841796875,1895.4371337890625,0.0,366.7574157714844,0.8355558514595032,1.0,0.0,3.0,1.0,0.0
17656320,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.889272928237915,0.2000670582056045,0.1790561527013778,295.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.035586055368185,297.4598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.0481806360185146,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.558739423751831,0.050000000745058,0.2285481989383697,284.9488830566406,284.95001220703125,300.2144775390625,295.63983154296875,298.6751708984375,297.48541259765625,284.9491882324219,1.0,0.1631327867507934,1.0,1.0,0.7404101490974426,1.0,-0.6474910974502563,0.2815480232238769,0.3659431040287018,0.1488176435232162,0.9486550092697144,0.9486550092697144,0.0,23.830846786499023,25.0,15747.5712890625,0.0,41.6651725769043,1.0,283.1499938964844,284.25494384765625,298.6531982421875,299.8554992675781,293.1499938964844,293.1499938964844,283.1499938964844,28314.505859375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476922750473022,1.0,0.0,0.0,3.4069483280181885,3.406968832015991,7.745053380858735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.10693359375,0.0,1225.5255126953125,1895.4371337890625,0.0,369.7188720703125,0.8447034955024719,1.0,0.0,3.0,1.0,0.0
17656380,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8946472406387329,0.2032414078712463,0.181887149810791,295.54205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0355839654803276,297.4811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.0481778085231781,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.5591585636138916,0.050000000745058,0.2285347878932953,284.9488525390625,284.95001220703125,300.2160339355469,295.6371765136719,298.6846923828125,297.5024108886719,284.9485778808594,1.0,0.1634259819984436,1.0,1.0,0.7387816905975342,1.0,-0.6508634090423584,0.2828337550163269,0.3680296242237091,0.1510061919689178,0.9482982754707336,0.9482982754707336,0.0,23.80893898010254,25.0,15840.935546875,0.0,42.01954650878906,1.0,283.1499938964844,284.2484741210937,298.6507263183594,299.85845947265625,293.1499938964844,293.1499938964844,283.1499938964844,29014.638671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4490551352500915,1.0,0.0,0.0,3.4480769634246826,3.448097944259644,7.933178380881145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.73291015625,0.0,1270.5345458984375,1895.4371337890625,0.0,372.7739562988281,0.8520428538322449,1.0,0.0,3.0,1.0,0.0
17656440,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9000264406204224,0.2064366042613983,0.1847396939992904,295.56414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.0481749698519706,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.0355818681418895,297.5026550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.0481749698519706,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5595811009407043,0.050000000745058,0.228521317243576,284.9488525390625,284.95001220703125,300.21746826171875,295.6344299316406,298.6942138671875,297.5195617675781,284.9493103027344,1.0,0.1637242287397384,1.0,1.0,0.737153172492981,1.0,-0.6542614102363586,0.2841234505176544,0.3701379597187042,0.1532445251941681,0.9478611946105956,0.9478611946105956,0.0,23.787811279296875,25.0,15921.8037109375,0.0,42.379974365234375,1.0,283.1499938964844,284.2460021972656,298.6478881835937,299.8603515625,293.1499938964844,293.1499938964844,283.1499938964844,29461.9296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4503968954086303,1.0,0.0,0.0,3.472566843032837,3.472588062286377,8.046268362704723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5732.27685546875,0.0,1298.0389404296875,1895.4371337890625,0.0,375.805419921875,0.8609293103218079,1.0,0.0,3.0,1.0,0.0
17656500,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9054391384124756,0.209649920463562,0.1876099109649658,295.5863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.4374389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0355797708034515,297.52423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.0481721311807632,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.5600054264068604,0.050000000745058,0.2285078465938568,284.94921875,284.95001220703125,300.21881103515625,295.63165283203125,298.70379638671875,297.536865234375,284.9491271972656,1.0,0.1640273034572601,1.0,1.0,0.7355247139930725,1.0,-0.6576806306838989,0.285418838262558,0.3722618222236633,0.1555230915546417,0.9478574991226196,0.9478574991226196,0.0,23.7675724029541,25.0,16016.6689453125,0.0,42.74613952636719,1.0,283.1499938964844,284.2400817871094,298.64532470703125,299.8633117675781,293.1499938964844,293.1499938964844,283.1499938964844,30145.537109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517695009708404,1.0,0.0,0.0,3.512933254241944,3.5129549503326416,8.234421784436563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5736.9853515625,0.0,1343.795654296875,1895.4371337890625,0.0,378.9310607910156,0.8680657744407654,1.0,0.0,3.0,1.0,0.0
17656560,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9111107587814332,0.2128758728504181,0.1904933154582977,295.6087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604295134544373,0.050000000745058,0.0481693036854267,297.4588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604295134544373,0.050000000745058,0.0355776846408844,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604295134544373,0.050000000745058,0.0481693036854267,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.5604295134544373,0.050000000745058,0.2284944355487823,284.9496459960937,284.95001220703125,300.2201232910156,295.62890625,298.71343994140625,297.5543212890625,284.9502258300781,1.0,0.1643349677324295,1.0,1.0,0.7339178323745728,1.0,-0.6611158847808838,0.2867183089256286,0.3743975460529327,0.1578283607959747,0.9478893280029296,0.9478893280029296,0.0,23.748363494873047,25.0,16099.4814453125,0.0,43.11767578125,1.0,283.1499938964844,284.2380065917969,298.6424255371094,299.865234375,293.1499938964844,293.1499938964844,283.1499938964844,30570.740234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531196057796478,1.0,0.0,0.0,3.537016153335572,3.5370380878448486,8.347710149791965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.66015625,0.0,1371.6986083984375,1895.4371337890625,0.0,382.0299377441406,0.8768356442451477,1.0,0.0,3.0,1.0,0.0
17656620,297.5722351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.916977047920227,0.2161133736371994,0.1933877319097519,295.6311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.4803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0355756096541881,297.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.0481664985418319,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5608522295951843,0.050000000745058,0.2284811288118362,284.9502868652344,284.95001220703125,300.221435546875,295.62615966796875,298.7232360839844,297.5719909667969,284.9502868652344,1.0,0.1646469384431839,1.0,1.0,0.7323108911514282,1.0,-0.6645644903182983,0.288027673959732,0.3765368163585663,0.1601532101631164,0.9483782649040222,0.9483782649040222,0.0,23.730188369750977,25.0,16196.2373046875,0.0,43.49435806274414,1.0,283.1499938964844,284.2324523925781,298.639892578125,299.8683166503906,293.1499938964844,293.1499938964844,283.1499938964844,31238.138671875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544987380504608,1.0,0.0,0.0,3.57727313041687,3.5772955417633057,8.538812608094304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5745.49267578125,0.0,1418.832275390625,1895.4371337890625,0.0,385.2208862304688,0.8839201331138611,1.0,0.0,3.0,1.0,0.0
17656680,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.922935664653778,0.2193580567836761,0.196289986371994,295.6537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.0481637232005596,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.035573560744524,297.5895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.0481637232005596,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5612719058990479,0.050000000745058,0.228467971086502,284.9508972167969,284.95001220703125,300.2228088378906,295.6235046386719,298.7332763671875,297.5899353027344,284.9515380859375,1.0,0.1649629026651382,1.0,1.0,0.7307040095329285,1.0,-0.6680227518081665,0.2893495559692383,0.3786731958389282,0.1624874919652938,0.948938250541687,0.948938250541687,0.0,23.713153839111328,25.0,16281.72265625,0.0,43.87594223022461,1.0,283.1499938964844,284.2305603027344,298.6370849609375,299.8704528808594,293.1499938964844,293.1499938964844,283.1499938964844,31646.212890625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4558556675910949,1.0,0.0,0.0,3.6016526222229004,3.601675271987915,8.655594569972891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5749.3408203125,0.0,1447.8975830078125,1895.4371337890625,0.0,388.3857116699219,0.8927340507507324,1.0,0.0,3.0,1.0,0.0
17656740,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9289070963859558,0.2226091623306274,0.1991986483335495,295.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.5234680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0355715416371822,297.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.0481609851121902,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5616875290870667,0.050000000745058,0.228454977273941,284.95172119140625,284.95001220703125,300.2242736816406,295.62091064453125,298.74365234375,297.6083068847656,284.9517822265625,1.0,0.1652826219797134,1.0,1.0,0.7290970683097839,1.0,-0.6714890599250793,0.2906873226165771,0.3808017671108246,0.1648213416337967,0.949986457824707,0.949986457824707,0.0,23.697216033935547,25.0,16381.431640625,0.0,44.262237548828125,1.0,283.1499938964844,284.2252197265625,298.6347045898437,299.8738098144531,293.1499938964844,293.1499938964844,283.1499938964844,32300.7734375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572423696517944,1.0,0.0,0.0,3.6423938274383545,3.6424171924591056,8.852523478708463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5754.3642578125,0.0,1497.1021728515625,1895.4371337890625,0.0,391.6462707519531,0.8999027609825134,1.0,0.0,3.0,1.0,0.0
17656800,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.934822678565979,0.2258614897727966,0.2021101862192154,295.6994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.0481582954525947,297.5450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.0355695523321628,297.6334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.0481582954525947,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.5620976090431213,0.050000000745058,0.2284422218799591,284.9525146484375,284.95001220703125,300.2258605957031,295.61846923828125,298.75445556640625,297.62725830078125,284.9532165527344,1.0,0.1656057983636856,1.0,1.0,0.7274901866912842,1.0,-0.6749593019485474,0.2920429408550262,0.3829163610935211,0.1671446412801742,0.951181411743164,0.951181411743164,0.0,23.68244171142578,25.0,16470.861328125,0.0,44.65288925170898,1.0,283.1499938964844,284.2234802246094,298.6321716308594,299.8763427734375,293.1499938964844,293.1499938964844,283.1499938964844,32692.38671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4586105346679687,1.0,0.0,0.0,3.66749906539917,3.667522668838501,8.974976708486793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.48388671875,0.0,1527.857666015625,1895.4371337890625,0.0,394.8896789550781,0.9088623523712158,1.0,0.0,3.0,1.0,0.0
17656860,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.940629541873932,0.2291124761104583,0.2050221115350723,295.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.0481556616723537,297.566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.035567607730627,297.6555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.0481556616723537,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.5625007748603821,0.050000000745058,0.2284297198057174,284.9534912109375,284.95001220703125,300.22760009765625,295.6161499023437,298.7658386230469,297.6469116210937,284.95361328125,1.0,0.1659321784973144,1.0,1.0,0.7259023785591125,1.0,-0.6784304976463318,0.2934156060218811,0.3850148618221283,0.1694448441267013,0.9528892636299132,0.9528892636299132,0.0,23.66884422302246,25.0,16575.0546875,0.0,45.047607421875,1.0,283.1499938964844,284.21832275390625,298.6300964355469,299.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,33334.58203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4600146114826202,1.0,0.0,0.0,3.7091715335845934,3.709195613861084,9.180093343275076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5763.8154296875,0.0,1579.7349853515625,1895.4371337890625,0.0,398.2456665039063,0.9162192344665528,1.0,0.0,3.0,1.0,0.0
