time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.5979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546203613281,0.9462795853614808,0.2323540896177292,0.207928791642189,295.7453308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628948211669922,0.050000000745058,0.0481530949473381,297.5888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628948211669922,0.050000000745058,0.0355657115578651,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628948211669922,0.050000000745058,0.0481530949473381,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.5628948211669922,0.050000000745058,0.2284175604581833,284.9544372558594,284.95001220703125,300.2295837402344,295.6140441894531,298.7779235839844,297.66748046875,284.9552001953125,1.0,0.1662613600492477,1.0,1.0,0.7243145704269409,1.0,-0.6818959712982178,0.2948085367679596,0.3870874643325805,0.1717151552438736,0.9548066854476928,0.9548066854476928,0.0,23.65657615661621,25.0,16670.3359375,0.0,45.44581604003906,1.0,283.1499938964844,284.2166748046875,298.6279602050781,299.88348388671875,293.1499938964844,293.1499938964844,283.04998779296875,33711.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4614096283912658,1.0,0.0,0.0,3.7355294227600098,3.735553979873657,9.311028179581626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.99609375,0.0,1612.90185546875,1895.4371337890625,0.0,401.60791015625,0.9244437217712402,1.0,0.0,3.0,1.0,0.0
17656980,297.602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.9938811659812928,0.2356196194887161,0.2106692939996719,295.76837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5945991277694702,0.050000000745058,0.0479745380580425,297.6114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5945991277694702,0.050000000745058,0.0354338325560092,297.6708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417724609375,0.7997239828109741,0.1461500823497772,0.1160544753074646,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.5945991277694702,0.050000000745058,0.2275705635547638,284.9414367675781,284.95001220703125,300.2318115234375,295.6121520996094,298.7948303222656,297.6856384277344,284.9574584960937,1.0,0.1678024232387542,1.0,1.0,0.7227267622947693,1.0,-0.7652460932731628,0.3329744338989258,0.432271659374237,0.193361148238182,0.945595920085907,0.945595920085907,0.0,19.972389221191406,25.0,18365.958984375,0.0,51.44415664672852,1.0,283.0657958984375,284.2237548828125,298.656005859375,299.9730529785156,293.1499938964844,293.1499938964844,283.04998779296875,34651.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671744108200073,1.0,0.0,0.0,3.764132022857666,3.764157056808472,9.454161045141518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5860.95166015625,0.0,1653.4842529296875,1895.4371337890625,0.0,415.804443359375,0.929624319076538,1.0,0.0,3.0,1.0,0.0
17657040,297.6181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.989227533340454,0.2400317341089248,0.2041579335927963,295.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5975533127784729,0.050000000745058,0.0479598268866539,297.6332702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5975533127784729,0.050000000745058,0.0354229621589183,297.6000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8454466462135315,0.142494186758995,0.136218786239624,297.4959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.5975533127784729,0.050000000745058,0.2275007665157318,285.01470947265625,284.95001220703125,300.2343444824219,295.6105041503906,298.8003234863281,297.6903076171875,285.02685546875,1.0,0.1691395342350006,1.0,1.0,0.7211389541625977,1.0,-0.7815582752227783,0.3402886390686035,0.4412696361541748,0.199087381362915,1.0,1.0,0.0,19.79727363586425,25.0,19067.267578125,0.0,53.42384338378906,1.0,283.0523681640625,284.2490539550781,298.68829345703125,300.0578918457031,293.1499938964844,293.1499938964844,282.75,33322.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766980707645416,1.0,0.0,0.0,3.813225746154785,3.813250780105591,9.702380339149386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6179.2900390625,0.0,1701.5272216796875,1895.4371337890625,0.0,440.3721008300781,0.940748929977417,1.0,0.0,3.0,1.0,0.0
17657100,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.990412712097168,0.2444548457860946,0.2080303281545639,295.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944076776504517,0.050000000745058,0.0479752235114574,297.65478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944076776504517,0.050000000745058,0.0354343354701995,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.8374174237251282,0.1396492421627044,0.1340713649988174,297.5128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5944076776504517,0.050000000745058,0.227573812007904,284.9252319335937,284.95001220703125,300.2372131347656,295.609130859375,298.8162841796875,297.7156066894531,284.86865234375,1.0,0.1702506393194198,1.0,1.0,0.719551146030426,1.0,-0.7837503552436829,0.3412436842918396,0.4425066411495209,0.2009524554014206,0.955457329750061,0.955457329750061,0.0,20.22891998291016,25.0,19743.29296875,0.0,54.30155944824219,1.0,282.7957763671875,284.04058837890625,298.7732238769531,300.2791748046875,293.1499938964844,293.1499938964844,282.75,34285.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4978306889533996,1.0,0.0,0.0,3.8531882762908936,3.853214025497437,9.906808600135264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5982.53271484375,0.0,1757.65087890625,1895.4371337890625,0.0,500.3128356933594,0.9487974643707277,1.0,0.0,3.0,1.0,0.0
17657160,297.6372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.9917253255844116,0.2479377835988998,0.2117770314216613,295.832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.5915732979774475,0.050000000745058,0.0479894094169139,297.6753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.5915732979774475,0.050000000745058,0.0354448147118091,297.4979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8071594238281,0.8298282623291016,0.1377907246351242,0.1318936794996261,297.52850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243408203125,0.5915732979774475,0.050000000745058,0.2276410907506942,284.8084716796875,284.95001220703125,300.240478515625,295.6080627441406,298.8425598144531,297.7601013183594,284.7992553710937,1.0,0.1712678074836731,1.0,1.0,0.7185338139533997,1.0,-0.785743772983551,0.3420199751853943,0.4437238276004791,0.2026086598634719,0.8456213474273682,0.8456213474273682,0.0,20.62654495239257,25.0,19609.904296875,0.0,55.11055374145508,1.0,282.7568054199219,284.0095520019531,298.7406311035156,300.21893310546875,293.1499938964844,293.1499938964844,283.04998779296875,40822.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5102254748344421,1.0,0.0,0.0,3.73250675201416,3.732532501220703,9.295965810451888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.76318359375,0.0,1663.8116455078125,1895.4371337890625,0.0,539.304931640625,0.9249231219291688,1.0,0.0,3.0,1.0,0.0
17657220,297.6479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332580566406,0.9859881401062012,0.2520542442798614,0.1971717923879623,295.8526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6025315523147583,0.050000000745058,0.0479359403252601,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.7778152227401733,0.1460403501987457,0.0762208998203277,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8402979969978333,0.137102872133255,0.1305988281965255,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6025315523147583,0.050000000745058,0.2273874580860138,284.9189147949219,284.95001220703125,300.2441711425781,295.6073608398437,298.8664245605469,297.79638671875,284.9921569824219,1.0,0.1726266890764236,1.0,1.0,0.7175164818763733,1.0,-0.8152044415473938,0.3557418584823608,0.4594625830650329,0.2106404900550842,0.8815075755119324,0.8815075755119324,0.0,19.592748641967773,25.0,19564.064453125,0.0,57.92620086669922,1.0,283.0010681152344,284.2657470703125,298.6055603027344,299.9665832519531,293.1499938964844,293.1499938964844,283.04998779296875,39992.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5031232237815857,1.0,0.0,0.0,3.6102077960968018,3.61023211479187,8.69676398451702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5839.75390625,0.0,1518.8914794921875,1895.4371337890625,0.0,516.5958251953125,0.9020401239395142,1.0,0.0,3.0,1.0,0.0
17657280,297.6968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.982723593711853,0.2600126266479492,0.1903846859931945,295.87322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.607555091381073,0.050000000745058,0.0479125939309597,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1069030761719,0.8555474281311035,0.1412611305713653,0.099669799208641,297.4515991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1065368652344,0.8462280035018921,0.1374512463808059,0.1304423809051513,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.607555091381073,0.050000000745058,0.2272767126560211,285.1050109863281,284.95001220703125,300.2483215332031,295.60699462890625,298.90216064453125,297.8519592285156,285.1282043457031,1.0,0.1741199642419815,1.0,1.0,0.7164990901947021,1.0,-0.8348774313926697,0.364804059267044,0.470073401927948,0.2166554182767868,1.0,1.0,0.0,19.233278274536133,28.0,20405.57421875,0.0,60.34920501708984,1.0,283.042236328125,284.3396911621094,298.5937805175781,300.0211486816406,293.1499938964844,293.1499938964844,282.75,32223.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5003197193145752,1.0,0.0,0.0,3.752840757369995,3.752865076065064,9.397526241627928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.92431640625,0.0,1621.5692138671875,1895.4371337890625,0.0,507.9038391113281,0.926681637763977,1.0,0.0,3.0,1.0,0.0
17657340,297.73211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9854357838630676,0.2669450938701629,0.1959622055292129,295.8932189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6034290790557861,0.050000000745058,0.0479315370321273,297.5198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8443869352340698,0.1368362158536911,0.0975443199276924,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8426292538642883,0.1387218534946441,0.1312028020620346,297.5723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.6034290790557861,0.050000000745058,0.22736656665802,285.03790283203125,284.95001220703125,300.25299072265625,295.6070861816406,298.90362548828125,297.85498046875,284.98956298828125,1.0,0.1758777201175689,1.0,1.0,0.7154817581176758,1.0,-0.8400639891624451,0.367182046175003,0.472881942987442,0.218907743692398,1.0,1.0,0.0,19.78425407409668,28.0,21260.580078125,0.0,61.92542266845703,1.0,282.7955017089844,284.1486511230469,298.6995544433594,300.2723083496094,293.1499938964844,293.1499938964844,282.75,32803.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5150029063224792,1.0,0.0,0.0,3.81486749649048,3.814892530441284,9.710737458590302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.7890625,0.0,1699.4466552734375,1895.4371337890625,0.0,555.1536254882812,0.9399929642677308,1.0,0.0,3.0,1.0,0.0
17657400,297.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.988047182559967,0.2720474600791931,0.2019373476505279,295.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5989802479743958,0.050000000745058,0.0479525588452816,297.4729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.8326647877693176,0.1345567107200622,0.0952313244342804,297.4438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.8401539325714111,0.1404591351747512,0.1326764523983001,297.5846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5989802479743958,0.050000000745058,0.2274663001298904,284.9217529296875,284.95001220703125,300.2582092285156,295.6075744628906,298.8607788085937,297.7734069824219,284.9071960449219,1.0,0.1778400987386703,1.0,1.0,0.7144644260406494,1.0,-0.8463718891143799,0.3701266348361969,0.4762452840805053,0.2213575541973114,0.9405092000961304,0.9405092000961304,0.0,20.39860725402832,31.0,21198.265625,0.0,63.78573989868164,1.0,282.7567138671875,284.0843811035156,298.7024230957031,300.2568359375,293.1499938964844,293.1499938964844,282.45001220703125,35238.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5253215432167053,1.0,0.0,0.0,3.8224904537200928,3.8225159645080566,9.749584251039778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6293.32177734375,0.0,1727.704833984375,1895.4371337890625,0.0,591.0252685546875,0.9425273537635804,1.0,0.0,3.0,1.0,0.0
17657460,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7844543457031,0.9902787804603576,0.2759860157966614,0.2076626121997833,295.9297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.5946835875511169,0.050000000745058,0.0479734726250171,297.44732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7934875488281,0.8251204490661621,0.1340803503990173,0.0943113565444946,297.44451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7924499511719,0.8384672999382019,0.1423874199390411,0.1344383060932159,297.59625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.826171875,0.5946835875511169,0.050000000745058,0.2275654971599578,284.7948303222656,284.95001220703125,300.2640380859375,295.6085205078125,298.8337707519531,297.71875,284.7485046386719,1.0,0.1800131350755691,1.0,1.0,0.7133305072784424,1.0,-0.8543970584869385,0.3739470541477203,0.4804499745368957,0.2241776585578918,0.8301174640655518,0.8301174640655518,0.0,21.027915954589844,31.0,21766.73046875,0.0,65.966796875,1.0,282.4975280761719,283.9060974121094,298.7347106933594,300.3900146484375,293.1499938964844,293.1499938964844,282.45001220703125,40546.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5397374629974365,1.0,0.0,0.0,3.7295949459075928,3.7296204566955566,9.281466191168876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6060.8544921875,0.0,1658.3001708984375,1895.4371337890625,0.0,645.1055908203125,0.9230846166610718,1.0,0.0,3.0,1.0,0.0
17657520,297.74053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7317810058594,0.992257297039032,0.2790431678295135,0.2133863419294357,295.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.5903487801551819,0.050000000745058,0.0479952171444892,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7299499511719,0.8202664852142334,0.1346966177225113,0.0943742394447326,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7301330566406,0.8369632959365845,0.1444131880998611,0.1363147050142288,297.60723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7340087890625,0.5903487801551819,0.050000000745058,0.2276686578989029,284.7298278808594,284.95001220703125,300.2704772949219,295.6099853515625,298.80810546875,297.6659240722656,284.747314453125,1.0,0.1823861449956894,1.0,1.0,0.7121965885162354,1.0,-0.8637434244155884,0.3784383833408355,0.4853050410747528,0.2272446006536483,0.7178792357444763,0.7178792357444763,0.0,21.692094802856445,34.0,21386.28515625,0.0,68.45121765136719,1.0,282.4580993652344,283.9825439453125,298.6775817871094,300.2681579589844,293.1499938964844,293.1499938964844,282.75,52981.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5440781712532043,1.0,0.0,0.0,3.3071813583374023,3.3072052001953125,7.298091873053636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.578125,0.0,1299.293212890625,1895.4371337890625,0.0,662.3417358398438,0.841446578502655,1.0,0.0,3.0,1.0,0.0
17657580,297.7909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.8890991806983948,0.2875983417034149,0.0984482392668724,295.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.6883318424224854,0.050000000745058,0.0476548746228218,297.43328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.9620984196662904,0.1363749951124191,0.0948967561125755,297.4524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.9719781279563904,0.1468996405601501,0.1324926167726516,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.8717213869094849,0.1372848451137542,0.4640450477600097,284.9552307128906,284.95001220703125,300.277587890625,295.61199951171875,298.8126525878906,297.6380920410156,285.0765075683594,1.0,0.1873213797807693,1.0,1.0,0.7110626697540283,1.0,-1.0047775506973269,0.4470158815383911,0.5577616691589355,0.2592490017414093,0.8207372426986694,0.8207372426986694,0.0,14.661369323730469,34.0,23217.78125,0.0,82.65972900390625,1.0,282.6880187988281,284.3766784667969,298.553466796875,300.0335693359375,293.1499938964844,293.1499938964844,282.75,42390.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5314525961875916,1.0,0.0,0.0,3.15968656539917,3.159707307815552,6.661642828476033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5978.0693359375,0.0,1094.41552734375,1895.4371337890625,0.0,613.4440307617188,0.8100975155830383,1.0,0.0,3.0,1.0,0.0
17657640,297.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.28875732421875,0.8717243671417236,0.3109771907329559,0.087102860212326,295.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.246337890625,0.7041162848472595,0.050000000745058,0.0476268418133258,297.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2897644042969,0.8717243671417236,0.1417341381311416,0.0677466690540313,297.5113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28814697265625,0.8717243671417236,0.15459905564785,0.091723509132862,297.5423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.29718017578125,0.9663835763931274,0.1340374052524566,0.5789721012115479,285.3010559082031,284.95001220703125,300.2854309082031,295.6145324707031,299.0057373046875,297.9661865234375,285.3245544433594,1.0,0.1923388540744781,1.0,1.0,0.7099287509918213,1.0,-1.0471028089523315,0.4678257703781128,0.579276978969574,0.2696648240089416,1.0,1.0,0.0,14.485479354858398,54.0,25460.8984375,0.0,91.02659606933594,1.0,282.7384338378906,284.4735412597656,298.6125793457031,300.2591552734375,293.1499938964844,293.1499938964844,282.45001220703125,27897.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5327418446540833,1.0,0.0,0.0,3.504784107208252,3.504805326461792,8.196262228921114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6510.048828125,0.0,1319.31591796875,1895.4371337890625,0.0,618.2666015625,0.8668873906135559,1.0,0.0,3.0,1.0,0.0
17657700,298.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8812636137008667,0.3266158998012543,0.0931907445192337,295.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25994873046875,0.6954050660133362,0.050000000745058,0.0476412884891033,297.49725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8812636137008667,0.1464721709489822,0.0724816918373107,297.55157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.8812636137008667,0.1608452051877975,0.0981343388557434,297.4932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2387084960937,0.9651280045509338,0.1316946893930435,0.5975379943847656,285.2353515625,284.95001220703125,300.2940368652344,295.61767578125,299.03692626953125,298.0097961425781,285.20440673828125,1.0,0.2004524320363998,1.0,1.0,0.708794891834259,1.0,-1.0922900438308716,0.4907377660274505,0.6015523076057434,0.2791006863117218,1.0,1.0,0.0,15.392865180969238,54.0,26756.947265625,0.0,102.42789459228516,1.0,282.5000915527344,284.28839111328125,298.7711486816406,300.6195983886719,293.1499938964844,293.1499938964844,282.45001220703125,29495.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5563659071922302,1.0,0.0,0.0,3.6174237728118896,3.617446422576904,8.731565230846172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.1201171875,0.0,1448.992431640625,1895.4371337890625,0.0,713.6493530273438,0.8929548263549805,1.0,0.0,3.0,1.0,0.0
17657760,298.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.8988282680511475,0.3358445465564728,0.1053468734025955,295.96795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1798095703125,0.6796413064002991,0.050000000745058,0.0476708114147186,297.4744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1733093261719,0.9763936400413512,0.146473228931427,0.1029240190982818,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1734924316406,0.8988282680511475,0.1652366369962692,0.1109353378415107,297.4591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1732788085937,0.9381737112998962,0.1305067092180252,0.5899009704589844,285.17333984375,284.95001220703125,300.303466796875,295.6214294433594,299.0223999023437,297.9639892578125,285.1790466308594,1.0,0.2105805873870849,1.0,1.0,0.7090755701065063,1.0,-1.1480072736740112,0.5188390016555786,0.6291682720184326,0.2896634936332702,1.0,1.0,0.0,16.817895889282227,74.0,27901.994140625,0.0,118.72994995117188,1.0,282.4580383300781,284.2578125,298.80291748046875,300.7004699707031,293.1499938964844,293.1499938964844,282.1499938964844,30893.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767210721969604,1.0,0.0,0.0,3.702182054519653,3.702205657958984,9.145528565568384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6728.93798828125,0.0,1553.2484130859375,1895.4371337890625,0.0,807.3099365234375,0.913152515888214,1.0,0.0,3.0,1.0,0.0
17657820,298.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1026306152344,0.9197388887405396,0.3405285775661468,0.120859794318676,295.9600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1234130859375,0.6623530387878418,0.050000000745058,0.0477096252143383,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.9487752318382264,0.144499272108078,0.1019166186451911,297.5560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10064697265625,0.9849957227706908,0.166527435183525,0.1546210348606109,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9097806215286256,0.1300937235355377,0.5866303443908691,285.0989990234375,284.95001220703125,300.313720703125,295.6258544921875,299.02935791015625,297.9550170898437,285.08270263671875,1.0,0.2226236909627914,1.0,1.0,0.7093563079833984,1.0,-1.2142797708511353,0.5526688098907471,0.6616109013557434,0.3012975454330444,1.0,1.0,0.0,18.61875915527344,74.0,30015.916015625,0.0,140.05775451660156,1.0,282.1990661621094,284.1150207519531,298.8516845703125,300.93701171875,293.1499938964844,293.1499938964844,282.1499938964844,32008.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6017821431159973,1.0,0.0,0.0,3.7683823108673096,3.768406629562378,9.47552280194941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.61328125,0.0,1638.0704345703125,1895.4371337890625,0.0,938.7692260742188,0.9289212822914124,1.0,0.0,3.0,1.0,0.0
17657880,298.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.9675856232643129,0.3407558798789978,0.1663250476121902,295.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.085205078125,0.62470543384552,0.050000000745058,0.0478344000875949,297.4029235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0866394042969,0.8839386701583862,0.1432869285345077,0.10090883821249,297.5126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08709716796875,0.9299129843711852,0.1648396700620651,0.1571679562330246,297.41510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8546457886695862,0.1299450993537902,0.585985004901886,285.0874938964844,284.95001220703125,300.3248596191406,295.6309509277344,299.03350830078125,297.9422912597656,285.09600830078125,1.0,0.2359541207551956,1.0,1.0,0.7096369862556458,1.0,-1.269968867301941,0.5811377763748169,0.6888311505317688,0.3111111223697662,1.0,1.0,0.0,22.49791145324707,94.0,31281.607421875,0.0,164.8472442626953,1.0,282.1573486328125,284.1115417480469,298.8222961425781,300.9481811523437,293.1499938964844,293.1499938964844,281.8500061035156,32889.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6195900440216064,1.0,0.0,0.0,3.819928646087648,3.819953680038452,9.736520496517187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6973.64501953125,0.0,1706.214111328125,1895.4371337890625,0.0,1043.23974609375,0.9411951899528505,1.0,0.0,3.0,1.0,0.0
17657940,297.9365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.9926291704177856,0.3353597521781921,0.2145369946956634,295.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.5894631147384644,0.050000000745058,0.0479972213506698,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8352925777435303,0.1427497714757919,0.1004344001412391,297.48004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.873716413974762,0.1639275103807449,0.1561627686023712,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8105849623680115,0.1298405975103378,0.5862843990325928,285.0133361816406,284.95001220703125,300.3369445800781,295.6367492675781,299.02105712890625,297.89892578125,284.9969787597656,1.0,0.2504119575023651,1.0,1.0,0.7099177241325378,1.0,-1.3266159296035769,0.610239565372467,0.7163763046264648,0.3208408057689667,1.0,1.0,0.0,27.37360382080078,94.0,33241.98828125,0.0,194.28225708007807,1.0,281.8964538574219,283.9681396484375,298.8406677246094,301.1422424316406,293.1499938964844,293.1499938964844,281.8500061035156,33582.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407083868980408,1.0,0.0,0.0,3.859966993331909,3.859992742538452,9.941695680026896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.7939453125,0.0,1760.429443359375,1895.4371337890625,0.0,1177.9725341796875,0.9507262706756592,1.0,0.0,3.0,1.0,0.0
17658000,297.7950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.9990000128746032,0.3264594078063965,0.2592203617095947,295.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.5536297559738159,0.050000000745058,0.0482117235660553,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.7928924560546875,0.1426078528165817,0.1003466844558715,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8291995525360107,0.1635929346084594,0.1557806730270385,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.7678637504577637,0.1296022534370422,0.5864907503128052,284.9966125488281,284.95001220703125,300.3500061035156,295.643310546875,298.997314453125,297.8343200683594,285.0042724609375,1.0,0.2656521797180176,1.0,1.0,0.7101984024047852,1.0,-1.3801978826522827,0.637703001499176,0.7424948215484619,0.3303705155849457,1.0,1.0,0.0,33.55376434326172,97.0,34365.70703125,0.0,228.0073089599609,1.0,281.856689453125,283.9644775390625,298.7991027832031,301.1194763183594,293.1499938964844,293.1499938964844,281.54998779296875,34125.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.654133677482605,1.0,0.0,0.0,3.8910024166107178,3.89102840423584,1.0102206715600914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.6494140625,0.0,1803.2352294921875,1895.4371337890625,0.0,1269.3065185546875,0.9581125974655152,1.0,0.0,3.0,1.0,0.0
17658060,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9939364790916444,0.3161338567733764,0.2894496321678161,295.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5248692631721497,0.050000000745058,0.0484551042318344,297.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7580589652061462,0.1426932215690612,0.1005299910902977,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7936281561851501,0.1636013835668563,0.1559030264616012,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.7351950407028198,0.1291721910238266,0.5862694978713989,284.9073181152344,284.95001220703125,300.3638000488281,295.65045166015625,298.9705505371094,297.7667236328125,284.8885192871094,1.0,0.2785168290138244,1.0,1.0,0.7110767960548401,1.0,-1.4181150197982788,0.6567827463150024,0.7613322734832764,0.3373976051807403,0.9606530070304872,0.9606530070304872,0.0,40.27842330932617,97.0,35953.23828125,0.0,258.8167419433594,1.0,281.594970703125,283.8099060058594,298.8148803710937,301.29571533203125,293.1499938964844,293.1499938964844,281.54998779296875,35212.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6710610389709473,1.0,0.0,0.0,3.907091617584229,3.907118082046509,1.0185925702899112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.3564453125,0.0,1832.14404296875,1895.4371337890625,0.0,1390.2880859375,0.9616397619247437,1.0,0.0,3.0,1.0,0.0
17658120,297.5457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8450622558594,0.9343719482421876,0.30919149518013,0.2817356288433075,295.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.4956310987472534,0.050000000745058,0.048845887184143,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.7214047312736511,0.142702117562294,0.1008402481675148,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.7525275945663452,0.1636085510253906,0.15628582239151,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.6970778703689575,0.1284288763999939,0.5853906273841858,284.8455505371094,284.95001220703125,300.3780517578125,295.6579895019531,298.9530029296875,297.7233581542969,284.84375,1.0,0.2889247238636017,1.0,1.0,0.711955189704895,1.0,-1.407920479774475,0.6512463092803955,0.7566741704940796,0.335201233625412,0.8922026753425598,0.8922026753425598,0.0,50.02559661865234,85.0,35632.125,0.0,278.22125244140625,1.0,281.5564880371094,283.7796325683594,298.7666320800781,301.2098999023437,293.1499938964844,293.1499938964844,281.25,39013.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795213222503662,1.0,0.0,0.0,3.828244686126709,3.82827091217041,9.778959793038666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.17333984375,0.0,1764.31201171875,1895.4371337890625,0.0,1453.0396728515625,0.9461820721626282,1.0,0.0,3.0,1.0,0.0
17658180,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.72821044921875,0.8994762301445007,0.3060725927352905,0.2776563465595245,295.91070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7627868652344,0.4811871349811554,0.050000000745058,0.0491161160171031,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.701108992099762,0.1427411437034607,0.1010647416114807,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.733642578125,0.7327043414115906,0.1636943966150283,0.1566129326820373,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7372741699219,0.6749531030654907,0.1276276558637619,0.5832399725914001,284.7310485839844,284.95001220703125,300.3927307128906,295.6659545898437,298.94647216796875,297.7002868652344,284.7176818847656,1.0,0.2956604361534118,1.0,1.0,0.7128335237503052,1.0,-1.401426076889038,0.6476749777793884,0.7537511587142944,0.3335006833076477,0.7659974098205566,0.7659974098205566,0.0,56.76732635498047,85.0,35760.55078125,0.0,291.5648193359375,1.0,281.2984313964844,283.6608581542969,298.7605895996094,301.27935791015625,293.1499938964844,293.1499938964844,281.25,46945.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883935928344727,1.0,0.0,0.0,3.615295648574829,3.615321397781372,8.721294193492213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6940.14453125,0.0,1576.0206298828125,1895.4371337890625,0.0,1520.388916015625,0.9008703231811525,1.0,0.0,3.0,1.0,0.0
17658240,297.4552917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123779296875,0.88198322057724,0.3049367666244507,0.2758893668651581,295.9004211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.471745103597641,0.050000000745058,0.0492974519729614,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80279541015625,0.688962996006012,0.1428928673267364,0.1012425050139427,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050537109375,0.7216688990592957,0.1639040559530258,0.1569040566682815,297.2995910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8007202148437,0.6619676351547241,0.1268781423568725,0.5805045366287231,284.80828857421875,284.95001220703125,300.4078674316406,295.6742858886719,298.9431457519531,297.6827392578125,284.8347473144531,1.0,0.3001211881637573,1.0,1.0,0.7137119174003601,1.0,-1.396799921989441,0.645051896572113,0.7517480254173279,0.3321962058544159,0.7498348951339722,0.7498348951339722,0.0,61.28701400756836,73.0,35047.97265625,0.0,300.3193054199219,1.0,281.2588806152344,283.8313293457031,298.6924743652344,301.09716796875,293.1499938964844,293.1499938964844,281.54998779296875,49989.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6866103410720825,1.0,0.0,0.0,3.2362072467803955,3.23622989654541,6.988209975133941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6496.9013671875,0.0,1212.4951171875,1895.4371337890625,0.0,1506.72900390625,0.8290387392044067,1.0,0.0,3.0,1.0,0.0
17658300,297.44061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8736947178840637,0.3054220974445343,0.2757192850112915,295.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443664550781,0.4658685028553009,0.050000000745058,0.0494021922349929,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.6830737590789795,0.1434291899204254,0.1015576273202896,297.3777770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.716151773929596,0.16449536383152,0.1573840677738189,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9770812988281,0.654997706413269,0.1264245957136154,0.5782819986343384,284.9846496582031,284.95001220703125,300.42340087890625,295.6829833984375,298.9410095214844,297.6667175292969,285.0035400390625,1.0,0.3027134537696838,1.0,1.0,0.714590311050415,1.0,-1.3950048685073853,0.6438717246055603,0.751133143901825,0.3314567804336548,0.8493656516075134,0.8493656516075134,0.0,63.909629821777344,73.0,34716.9375,0.0,305.7629089355469,1.0,281.4905090332031,283.992431640625,298.6058349609375,300.8691101074219,293.1499938964844,293.1499938964844,281.54998779296875,37113.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6735692024230957,1.0,0.0,0.0,3.302016258239746,3.302037239074707,7.275313578247733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.6884765625,0.0,1186.919921875,1895.4371337890625,0.0,1408.73779296875,0.8327069282531738,1.0,0.0,3.0,1.0,0.0
17658360,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8716323375701904,0.306535929441452,0.2765324711799621,295.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.4635020196437835,0.050000000745058,0.0494419634342193,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6818342208862305,0.1441773474216461,0.1020514816045761,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.7148990631103516,0.1653041988611221,0.1581050455570221,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.6523154973983765,0.1261853873729705,0.5769761800765991,285.00732421875,284.95001220703125,300.4393310546875,295.6920166015625,298.9411315917969,297.6526184082031,285.00408935546875,1.0,0.3037979006767273,1.0,1.0,0.7140977382659912,1.0,-1.395917892456055,0.6444944739341736,0.7514234185218811,0.3316998481750488,0.8835373520851135,0.8835373520851135,0.0,64.92809295654297,61.0,34830.7265625,0.0,308.5848693847656,1.0,281.5389709472656,283.97674560546875,298.6230773925781,300.916259765625,293.1499938964844,293.1499938964844,281.8500061035156,33116.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6665301322937012,1.0,0.0,0.0,3.417135000228882,3.417156219482422,7.791437042214966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.90478515625,0.0,1268.9996337890625,1895.4371337890625,0.0,1357.294677734375,0.8512734770774841,1.0,0.0,3.0,1.0,0.0
17658420,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122436523437,0.8733435869216919,0.3078204393386841,0.2775528132915497,295.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.4640212059020996,0.050000000745058,0.0494333505630493,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1040954589844,0.6836043000221252,0.1449944376945495,0.1025782898068428,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.7165419459342957,0.1662067472934723,0.1588871777057647,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1017761230469,0.6524481773376465,0.1260803639888763,0.5760946869850159,285.1087951660156,284.95001220703125,300.4556579589844,295.701416015625,298.94305419921875,297.6410522460937,285.1283264160156,1.0,0.3036199510097503,1.0,1.0,0.7136052250862122,1.0,-1.3976446390151978,0.6455552577972412,0.7520894408226013,0.3321539759635925,0.9817649126052856,0.9817649126052856,0.0,64.7342300415039,61.0,34327.11328125,0.0,308.8886108398437,1.0,281.7929992675781,284.1102600097656,298.6117248535156,300.80548095703125,293.1499938964844,293.1499938964844,281.8500061035156,30405.294921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6564285159111023,1.0,0.0,0.0,3.521428108215332,3.5214500427246094,8.274294032162288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6701.0849609375,0.0,1354.3892822265625,1895.4371337890625,0.0,1285.3367919921875,0.8739597797393799,1.0,0.0,3.0,1.0,0.0
17658480,297.4256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400756835937,0.8784577250480652,0.3093450367450714,0.2788056433200836,295.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1380615234375,0.4669913053512573,0.050000000745058,0.0493827983736991,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1407165527344,0.6881113052368164,0.1459312438964843,0.1031652018427848,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7207263112068176,0.1672530621290207,0.1597729325294494,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.14080810546875,0.6551496982574463,0.1261546611785888,0.5758388042449951,285.1404113769531,284.95001220703125,300.47235107421875,295.71112060546875,298.9466247558594,297.6321105957031,285.13787841796875,1.0,0.3024114072322845,1.0,1.0,0.7131127119064331,1.0,-1.4005476236343384,0.6472116112709045,0.7533359527587891,0.332853764295578,1.0,1.0,0.0,63.49635696411133,49.0,34513.9765625,0.0,307.2261657714844,1.0,281.840576171875,284.1015014648437,298.6641540527344,300.9169616699219,293.1499938964844,293.1499938964844,281.54998779296875,30065.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6535553336143494,1.0,0.0,0.0,3.651776790618897,3.65179967880249,8.898190912987047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.05615234375,0.0,1490.718017578125,1895.4371337890625,0.0,1265.285400390625,0.9011703729629515,1.0,0.0,3.0,1.0,0.0
17658540,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8860547542572021,0.3104554116725921,0.2799496650695801,295.8690795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.4715164303779602,0.050000000745058,0.0493016429245471,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.6946568489074707,0.1467300355434417,0.1037258207798004,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7267205715179443,0.1681884229183197,0.1606474220752716,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6598638296127319,0.1261990517377853,0.5757964849472046,284.9899597167969,284.95001220703125,300.4893798828125,295.7211303710937,298.95147705078125,297.625244140625,284.95855712890625,1.0,0.3003307580947876,1.0,1.0,0.712620198726654,1.0,-1.4034963846206665,0.6488834023475647,0.7546130418777466,0.3335935175418854,0.9777248501777648,0.9777248501777648,0.0,61.48531723022461,49.0,35420.734375,0.0,303.7286071777344,1.0,281.5974426269531,283.8922424316406,298.7733764648437,301.1867370605469,293.1499938964844,293.1499938964844,281.54998779296875,31501.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.664061427116394,1.0,0.0,0.0,3.72787356376648,3.7278974056243896,9.272901024814928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6964.48046875,0.0,1587.1690673828125,1895.4371337890625,0.0,1339.502685546875,0.9191100597381592,1.0,0.0,3.0,1.0,0.0
17658600,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.895067572593689,0.3110566139221191,0.2805706560611725,295.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.4767857789993286,0.050000000745058,0.0492019169032573,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.7023528814315796,0.1472978442907333,0.104116715490818,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.733801543712616,0.1689146757125854,0.1613164097070694,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6658533215522766,0.1261028200387954,0.5751546621322632,284.8931579589844,284.95001220703125,300.5067749023437,295.7314453125,298.95703125,297.6197204589844,284.889892578125,1.0,0.2974621951580047,1.0,1.0,0.712127685546875,1.0,-1.4046257734298706,0.6496238708496094,0.7550018429756165,0.3339944183826446,0.9056544899940492,0.9056544899940492,0.0,58.97737884521485,37.0,35355.7578125,0.0,298.23077392578125,1.0,281.5573425292969,283.8358764648437,298.7872009277344,301.1784362792969,293.1499938964844,293.1499938964844,281.25,35683.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704205870628357,1.0,0.0,0.0,3.709603548049927,3.709628105163574,9.182232929560996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7259.30419921875,0.0,1598.0902099609375,1895.4371337890625,0.0,1385.59814453125,0.9173492193222046,1.0,0.0,3.0,1.0,0.0
17658660,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.906201183795929,0.3115815818309784,0.2809927761554718,295.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8052978515625,0.4828143715858459,0.050000000745058,0.0490842685103416,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7752990722656,0.7114951014518738,0.1477887630462646,0.1044078767299652,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732849121094,0.7424388527870178,0.1695750057697296,0.1618652194738388,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7780456542969,0.6734582781791687,0.1259622424840927,0.5741063356399536,284.7707824707031,284.95001220703125,300.5244445800781,295.7420349121094,298.9632568359375,297.6152648925781,284.75372314453125,1.0,0.2939136028289795,1.0,1.0,0.7116101980209351,1.0,-1.4047417640686035,0.6498556733131409,0.7548860907554626,0.3342091143131256,0.7890323400497437,0.7890323400497437,0.0,56.00064849853516,37.0,35782.30078125,0.0,291.16534423828125,1.0,281.3006591796875,283.6954345703125,298.8223876953125,301.31451416015625,293.1499938964844,293.1499938964844,281.25,42564.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6799092292785645,1.0,0.0,0.0,3.5777533054351807,3.577777862548828,8.54110510317696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6960.8291015625,0.0,1502.411865234375,1895.4371337890625,0.0,1455.95166015625,0.8899973034858704,1.0,0.0,3.0,1.0,0.0
17658720,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.9209083914756776,0.3121819496154785,0.2813003659248352,295.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948303222656,0.4897472858428955,0.050000000745058,0.048951331526041,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8124389648437,0.7216532826423645,0.1482679098844528,0.1046272739768028,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8142395019531,0.7530491948127747,0.1702282875776291,0.1623250544071197,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81005859375,0.6829182505607605,0.1258160471916198,0.5727316737174988,284.8165283203125,284.95001220703125,300.5424499511719,295.7528991699219,298.9700012207031,297.6117248535156,284.8395080566406,1.0,0.2897737622261047,1.0,1.0,0.7110927700996399,1.0,-1.4041167497634888,0.6497091054916382,0.7544075846672058,0.3342856764793396,0.7600252628326416,0.7600252628326416,0.0,52.62584686279297,25.0,35220.4140625,0.0,282.831787109375,1.0,281.2592468261719,283.8274230957031,298.78094482421875,301.1838684082031,293.1499938964844,293.1499938964844,281.54998779296875,47427.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804633140563965,1.0,0.0,0.0,3.2579169273376465,3.257939338684082,7.082283559611824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.25146484375,0.0,1215.4586181640625,1895.4371337890625,0.0,1460.1165771484375,0.8301451206207275,1.0,0.0,3.0,1.0,0.0
