time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.9408718943595886,0.313532680273056,0.2820207774639129,295.8581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.4984689056873321,0.050000000745058,0.0487984046339988,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.7342208623886108,0.1490435451269149,0.1049467325210571,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7671554088592529,0.1711758524179458,0.1629206836223602,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6954973936080933,0.1259128749370575,0.5718564987182617,284.99481201171875,284.95001220703125,300.56072998046875,295.7640075683594,298.977294921875,297.6087341308594,285.0145568847656,1.0,0.2851693332195282,1.0,1.0,0.7105752825737,1.0,-1.40484356880188,0.6502536535263062,0.7545899152755737,0.3346247375011444,0.8631224036216736,0.8631224036216736,0.0,48.76483154296875,25.0,34950.703125,0.0,273.9109191894531,1.0,281.4910888671875,283.9959411621094,298.7029113769531,300.9730834960937,293.1499938964844,293.1499938964844,281.54998779296875,36064.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694280505180359,1.0,0.0,0.0,3.3205907344818115,3.3206117153167725,7.357393769780174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.4033203125,0.0,1197.0758056640625,1895.4371337890625,0.0,1378.3466796875,0.8357860445976257,1.0,0.0,3.0,1.0,0.0
17658840,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9654319286346436,0.3151434659957886,0.2832403481006622,295.8582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.5101701617240906,0.050000000745058,0.0486260950565338,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7509376406669617,0.149985983967781,0.1054358184337616,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.7861307859420776,0.1722937226295471,0.1637459248304367,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7120853066444397,0.1261856704950332,0.5719430446624756,285.0187683105469,284.95001220703125,300.57928466796875,295.7753601074219,298.985595703125,297.60693359375,285.01544189453125,1.0,0.2802142798900604,1.0,1.0,0.7100578546524048,1.0,-1.407781004905701,0.6519206762313843,0.7558603286743164,0.3354178965091705,0.901929497718811,0.901929497718811,0.0,44.44661331176758,25.0,35154.15625,0.0,264.79901123046875,1.0,281.53924560546875,283.9777526855469,298.7232666015625,301.0325927734375,293.1499938964844,293.1499938964844,281.8500061035156,32274.646484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641444563865662,1.0,0.0,0.0,3.4485111236572266,3.4485325813293457,7.935175858619914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6508.388671875,0.0,1294.00830078125,1895.4371337890625,0.0,1340.0989990234375,0.857608437538147,1.0,0.0,3.0,1.0,0.0
17658900,297.3873596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246032714844,0.984989583492279,0.3167174160480499,0.2844862937927246,295.859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888977050781,0.5216010808944702,0.050000000745058,0.0484895408153533,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.767263650894165,0.1509656757116317,0.1059923097491264,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1187438964844,0.8041077852249146,0.1734557449817657,0.1646682322025299,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1137390136719,0.7261790037155151,0.1265303045511245,0.5726172924041748,285.1210632324219,284.95001220703125,300.5980834960937,295.78692626953125,298.99481201171875,297.6064453125,285.1407775878906,1.0,0.2767349779605865,1.0,1.0,0.7095403671264648,1.0,-1.411696195602417,0.6540836095809937,0.7576125264167786,0.3364184200763702,1.0,1.0,0.0,41.04900360107422,25.0,34709.12890625,0.0,258.25799560546875,1.0,281.7940979003906,284.1111755371094,298.7122802734375,300.9275817871094,293.1499938964844,293.1499938964844,281.8500061035156,29958.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554646492004395,1.0,0.0,0.0,3.5604257583618164,3.560447931289673,8.458574711767142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.3154296875,0.0,1391.6839599609375,1895.4371337890625,0.0,1278.5892333984375,0.8821977376937866,1.0,0.0,3.0,1.0,0.0
17658960,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610412597656,0.9990000128746032,0.3184422552585602,0.2850261330604553,295.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558532714844,0.5329461693763733,0.050000000745058,0.0483769476413726,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609802246094,0.783527672290802,0.1520438939332962,0.106639489531517,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1610107421875,0.8205616474151611,0.1747217029333114,0.1657184213399887,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1608581542969,0.7393487691879272,0.1269893497228622,0.5739395618438721,285.1610412597656,284.95001220703125,300.6171569824219,295.7987060546875,299.0047607421875,297.60699462890625,285.1604309082031,1.0,0.2738559544086456,1.0,1.0,0.7090191841125488,1.0,-1.4159528017044067,0.6564038991928101,0.7595489025115967,0.3375532627105713,1.0,1.0,0.0,38.26536178588867,25.0,34917.4609375,0.0,253.27545166015625,1.0,281.84088134765625,284.1138000488281,298.76336669921875,301.0401916503906,293.1499938964844,293.1499938964844,281.54998779296875,30426.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536003947257996,1.0,0.0,0.0,3.673960447311402,3.673983812332153,9.006628260976868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.55810546875,0.0,1518.01220703125,1895.4371337890625,0.0,1265.598388671875,0.9064360857009888,1.0,0.0,3.0,1.0,0.0
17659020,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.9990000128746032,0.3206371963024139,0.2764985263347626,295.86358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.5395951867103577,0.050000000745058,0.0483190268278121,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7936917543411255,0.1529454886913299,0.1073040887713432,297.336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8302927613258362,0.1758200228214264,0.1667991280555725,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7473585605621338,0.127354696393013,0.5755876898765564,285.0075378417969,284.95001220703125,300.63641357421875,295.8106689453125,299.0141296386719,297.60821533203125,284.97412109375,1.0,0.2711883187294006,1.0,1.0,0.7084980010986328,1.0,-1.410022258758545,0.6535516381263733,0.7564706206321716,0.3366036415100097,0.9947357773780824,0.9947357773780824,0.0,36.71099853515625,25.0,35679.6875,0.0,247.0907592773437,1.0,281.5970153808594,283.8980712890625,298.869873046875,301.30615234375,293.1499938964844,293.1499938964844,281.54998779296875,31640.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645965576171875,1.0,0.0,0.0,3.746375560760498,3.7463996410369873,9.365174946651678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.21240234375,0.0,1609.574462890625,1895.4371337890625,0.0,1343.34814453125,0.923673927783966,1.0,0.0,3.0,1.0,0.0
17659080,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.323358952999115,0.2692359089851379,295.8649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.5453595519065857,0.050000000745058,0.0482726953923702,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8022127151489258,0.1535678505897522,0.1077894121408462,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8385441303253174,0.1766446977853775,0.1676450967788696,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7541790008544922,0.1275449693202972,0.5765596628189087,284.8950500488281,284.95001220703125,300.6558837890625,295.82281494140625,299.022705078125,297.60791015625,284.88897705078125,1.0,0.268791139125824,1.0,1.0,0.7079768180847168,1.0,-1.4036028385162354,0.6504241228103638,0.7531787157058716,0.3356418907642364,0.9156107902526855,0.9156107902526855,0.0,35.44521713256836,25.0,35478.5078125,0.0,241.57485961914065,1.0,281.55718994140625,283.8256225585937,298.8793640136719,301.2868957519531,293.1499938964844,293.1499938964844,281.25,35381.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670718789100647,1.0,0.0,0.0,3.741556644439697,3.741581439971924,9.341098348158994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.001953125,0.0,1632.69384765625,1895.4371337890625,0.0,1387.780517578125,0.9242353439331056,1.0,0.0,3.0,1.0,0.0
17659140,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7562866210937,0.9990000128746032,0.3264211118221283,0.2627139091491699,295.8659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.797607421875,0.5507222414016724,0.050000000745058,0.048232365399599,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.763671875,0.8098050355911255,0.1540755480527877,0.1081627383828163,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76153564453125,0.8461505174636841,0.1773523539304733,0.1683402955532074,297.2155456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7671203613281,0.7604526281356812,0.1276726126670837,0.577120840549469,284.7594909667969,284.95001220703125,300.6755676269531,295.83514404296875,299.0312805175781,297.6073303222656,284.74072265625,1.0,0.2666516602039337,1.0,1.0,0.7074556350708008,1.0,-1.3976813554763794,0.6475571990013123,0.7501240968704224,0.3347581624984741,0.7884349822998047,0.7884349822998047,0.0,34.338584899902344,25.0,35747.02734375,0.0,236.6075439453125,1.0,281.2998962402344,283.6761474609375,298.9106140136719,301.40948486328125,293.1499938964844,293.1499938964844,281.25,42857.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794384121894836,1.0,0.0,0.0,3.6025867462158203,3.602611541748047,8.660085768497083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.81103515625,0.0,1531.6978759765625,1895.4371337890625,0.0,1452.417724609375,0.8954197764396667,1.0,0.0,3.0,1.0,0.0
17659200,297.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8057556152344,0.9990000128746032,0.3297728896141052,0.2568722069263458,295.86669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.5555864572525024,0.050000000745058,0.0481978207826614,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991027832031,0.8162692189216614,0.1545549631118774,0.1084592118859291,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009338378906,0.8530863523483276,0.1780259758234024,0.1689282655715942,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962951660156,0.7661150097846985,0.127793863415718,0.5774092674255371,284.8027038574219,284.95001220703125,300.6954040527344,295.8475952148437,299.040283203125,297.6073608398437,284.826904296875,1.0,0.2647258043289184,1.0,1.0,0.7069344520568848,1.0,-1.392034888267517,0.6448251008987427,0.7472097873687744,0.3339475095272064,0.7531262636184692,0.7531262636184692,0.0,33.38330841064453,28.0,35002.96875,0.0,232.1441345214844,1.0,281.2590637207031,283.81494140625,298.8657531738281,301.262451171875,293.1499938964844,293.1499938964844,281.54998779296875,48576.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6787468194961548,1.0,0.0,0.0,3.251351833343506,3.2513744831085205,7.053769763842865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.22265625,0.0,1217.057861328125,1895.4371337890625,0.0,1447.234130859375,0.8297268152236938,1.0,0.0,3.0,1.0,0.0
17659260,297.4626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.3338823020458221,0.2521584331989288,295.8685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.5595086812973022,0.050000000745058,0.0481712222099304,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8217710256576538,0.1553413867950439,0.108875885605812,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8592140674591064,0.1789977550506591,0.1696712076663971,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.771054208278656,0.1281721740961074,0.5783647894859314,284.98406982421875,284.95001220703125,300.7154235839844,295.8601989746094,299.0509948730469,297.6097717285156,285.0038452148437,1.0,0.2634967863559723,1.0,1.0,0.7062606811523438,1.0,-1.3888801336288452,0.6434213519096375,0.7454587817192078,0.3336610198020935,0.8543890118598938,0.8543890118598938,0.0,32.66582489013672,28.0,34655.59765625,0.0,229.23123168945312,1.0,281.4906616210937,283.9864196777344,298.7867431640625,301.0427551269531,293.1499938964844,293.1499938964844,281.54998779296875,36697.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663193702697754,1.0,0.0,0.0,3.3048412799835205,3.304862260818481,7.287767402885947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.2099609375,0.0,1186.7261962890625,1895.4371337890625,0.0,1355.7706298828125,0.8330073356628418,1.0,0.0,3.0,1.0,0.0
17659320,297.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9990000128746032,0.3382033109664917,0.2480603158473968,295.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.5628987550735474,0.050000000745058,0.0481490492820739,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8270655870437622,0.156289204955101,0.1094825118780136,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8651852011680603,0.1801299452781677,0.1706661432981491,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7759307622909546,0.1287285387516021,0.5804348587989807,285.0061950683594,284.95001220703125,300.7355651855469,295.8729248046875,299.0635070800781,297.6148681640625,285.0026550292969,1.0,0.2627522051334381,1.0,1.0,0.7055869102478027,1.0,-1.3883395195007324,0.6433566212654114,0.744982898235321,0.3338926434516907,0.888086199760437,0.888086199760437,0.0,32.099056243896484,31.0,34775.81640625,0.0,227.68508911132807,1.0,281.5390625,283.9677124023437,298.8087463378906,301.09765625,293.1499938964844,293.1499938964844,281.8500061035156,32839.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6598258018493652,1.0,0.0,0.0,3.4248158931732178,3.424837112426758,7.826502610441821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6494.50927734375,0.0,1274.5860595703125,1895.4371337890625,0.0,1309.2857666015625,0.8527188897132874,1.0,0.0,3.0,1.0,0.0
17659380,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1103820800781,0.9989876747131348,0.3424257934093475,0.2449011653661728,295.8748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.5654937624931335,0.050000000745058,0.0481325536966323,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1041564941406,0.8315470218658447,0.1572664678096771,0.1101276651024818,297.3236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10614013671875,0.8703048229217529,0.1812942624092102,0.1717149019241333,297.2162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10089111328125,0.7801179885864258,0.1293534636497497,0.5829414129257202,285.1077575683594,284.95001220703125,300.7558288574219,295.8857727050781,299.0769348144531,297.6212158203125,285.1278686523437,1.0,0.2624497711658478,1.0,1.0,0.7049131393432617,1.0,-1.3895682096481323,0.644198477268219,0.7453696727752686,0.3344680666923523,0.9858633875846864,0.9858633875846864,0.0,31.70197486877441,31.0,34288.5859375,0.0,227.2172241210937,1.0,281.7932434082031,284.1024169921875,298.8002014160156,300.9909362792969,293.1499938964844,293.1499938964844,281.8500061035156,30323.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6501091122627258,1.0,0.0,0.0,3.5292553901672363,3.5292770862579346,8.311117767334508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6726.71533203125,0.0,1361.8720703125,1895.4371337890625,0.0,1241.4837646484375,0.8756094574928284,1.0,0.0,3.0,1.0,0.0
17659440,297.5276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.143310546875,0.9987086653709412,0.3466388285160064,0.2425254434347152,295.879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13970947265625,0.5674331784248352,0.050000000745058,0.0481204688549041,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1435546875,0.8354745507240295,0.158342182636261,0.1108479648828506,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1434936523437,0.8747989535331726,0.1825587451457977,0.1728667914867401,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14361572265625,0.783806562423706,0.1300884336233139,0.5859910845756531,285.1434326171875,284.95001220703125,300.7762145996094,295.898681640625,299.0912170410156,297.628662109375,285.1417541503906,1.0,0.2625589072704315,1.0,1.0,0.7042393684387207,1.0,-1.392608404159546,0.6459709405899048,0.7466374039649963,0.3353911638259887,1.0,1.0,0.0,31.443225860595703,34.0,34506.85546875,0.0,227.7702178955078,1.0,281.84063720703125,284.0977783203125,298.8551330566406,301.1063842773437,293.1499938964844,293.1499938964844,281.54998779296875,30140.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.647541344165802,1.0,0.0,0.0,3.656374931335449,3.656397819519043,8.920613367990882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7187.22607421875,0.0,1496.3519287109375,1895.4371337890625,0.0,1223.928466796875,0.9022631049156188,1.0,0.0,3.0,1.0,0.0
17659500,297.540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.9985418319702148,0.3502789735794067,0.2412077039480209,295.8832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.5685040950775146,0.050000000745058,0.0481138676404953,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8383758068084717,0.1592498421669006,0.1115508824586868,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8781459927558899,0.1836598366498947,0.1739983558654785,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.7865098118782043,0.1307232826948166,0.5891129970550537,284.9978332519531,284.95001220703125,300.7967224121094,295.9117126464844,299.1051025390625,297.63507080078125,284.9671630859375,1.0,0.2630400359630584,1.0,1.0,0.7035655975341797,1.0,-1.396967530250549,0.6484202742576599,0.7485472559928894,0.336574912071228,0.9850670099258424,0.9850670099258424,0.0,31.34304618835449,34.0,35472.19140625,0.0,229.20962524414065,1.0,281.59735107421875,283.8923645019531,298.9670104980469,301.3814392089844,293.1499938964844,293.1499938964844,281.54998779296875,31472.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6583375930786133,1.0,0.0,0.0,3.732257127761841,3.73228120803833,9.294722076447216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.7353515625,0.0,1591.9869384765625,1895.4371337890625,0.0,1298.7628173828125,0.9202353954315186,1.0,0.0,3.0,1.0,0.0
17659560,297.5440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9985734224319458,0.3531291782855987,0.2414502054452896,295.8865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.568307101726532,0.050000000745058,0.048115037381649,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8393954634666443,0.1598959565162658,0.1120807155966758,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.879427969455719,0.1845009326934814,0.1748993694782257,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7873393297195435,0.1311468631029129,0.5914435386657715,284.9044189453125,284.95001220703125,300.8172607421875,295.9247741699219,299.1175842285156,297.6388244628906,284.9015808105469,1.0,0.2638371586799621,1.0,1.0,0.7030153274536133,1.0,-1.4017748832702637,0.6510579586029053,0.7507169842720032,0.3378098011016845,0.9185184836387634,0.9185184836387634,0.0,31.446609497070312,37.0,35529.5625,0.0,231.3162841796875,1.0,281.55731201171875,283.8363342285156,298.9841613769531,301.3819580078125,293.1499938964844,293.1499938964844,281.25,35168.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6650751233100891,1.0,0.0,0.0,3.727140188217163,3.7271647453308105,9.26925338262663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.85205078125,0.0,1614.34033203125,1895.4371337890625,0.0,1346.7923583984375,0.9210599660873412,1.0,0.0,3.0,1.0,0.0
17659620,297.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78076171875,0.9987608194351196,0.3554325103759765,0.2429565042257309,295.8892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.56708163022995,0.050000000745058,0.0481225401163101,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7864685058594,0.838975727558136,0.1604418009519577,0.1125117540359497,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.8791101574897766,0.1852370500564575,0.1756645590066909,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7866566777229309,0.1314510703086853,0.5931596755981445,284.7830810546875,284.95001220703125,300.837890625,295.9378967285156,299.1289978027344,297.64044189453125,284.7656555175781,1.0,0.264912486076355,1.0,1.0,0.7024649977684021,1.0,-1.4070876836776731,0.653954029083252,0.7531336545944214,0.3391419351100921,0.8066195249557495,0.8066195249557495,0.0,31.71824073791504,37.0,36141.01171875,0.0,234.0355987548828,1.0,281.2999572753906,283.6912536621094,299.0239562988281,301.5318908691406,293.1499938964844,293.1499938964844,281.25,41299.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.675231397151947,1.0,0.0,0.0,3.621273279190064,3.621297836303711,8.750157576287165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7021.53369140625,0.0,1540.781494140625,1895.4371337890625,0.0,1421.03662109375,0.8990647196769714,1.0,0.0,3.0,1.0,0.0
17659680,297.53564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82275390625,0.999007761478424,0.3572826087474823,0.2455654144287109,295.8914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8008728027344,0.5649489164352417,0.050000000745058,0.0481358245015144,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.8373165130615234,0.1609462052583694,0.1128665506839752,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8774037957191467,0.1859248280525207,0.1763215959072113,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81500244140625,0.784625768661499,0.1316651254892349,0.5942904949188232,284.8205261230469,284.95001220703125,300.85858154296875,295.9510498046875,299.1393737792969,297.63995361328125,284.8422546386719,1.0,0.2662309408187866,1.0,1.0,0.7019147276878357,1.0,-1.4128069877624512,0.657060444355011,0.7557464838027954,0.3405569195747375,0.7750310301780701,0.7750310301780701,0.0,32.14273834228516,40.0,35775.49609375,0.0,237.3012084960937,1.0,281.25885009765625,283.8080444335937,298.9884338378906,301.4195861816406,293.1499938964844,293.1499938964844,281.54998779296875,46254.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768933534622192,1.0,0.0,0.0,3.334533214569092,3.334556102752685,7.419308190037555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6582.05859375,0.0,1279.7957763671875,1895.4371337890625,0.0,1433.3905029296875,0.8452175855636597,1.0,0.0,3.0,1.0,0.0
17659740,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9990000128746032,0.3593508005142212,0.2485720515251159,295.89422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.5624758005142212,0.050000000745058,0.0481515675783157,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8355031609535217,0.1617432087659835,0.1133246943354606,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8754687309265137,0.1868957281112671,0.1771101355552673,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7822995185852051,0.1320462226867675,0.5956549644470215,285.0065002441406,284.95001220703125,300.8792724609375,295.9642333984375,299.1500244140625,297.6396789550781,285.0281982421875,1.0,0.2677812576293945,1.0,1.0,0.7013643980026245,1.0,-1.4195680618286133,0.6607047319412231,0.7588633298873901,0.3421739637851715,0.8852869272232056,0.8852869272232056,0.0,32.645416259765625,40.0,35617.41796875,0.0,241.1948699951172,1.0,281.4931945800781,283.9872741699219,298.9140319824219,301.21844482421875,293.1499938964844,293.1499938964844,281.54998779296875,35510.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670317649841309,1.0,0.0,0.0,3.397350549697876,3.397372245788574,7.70147721596004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6829.72265625,0.0,1266.4205322265625,1895.4371337890625,0.0,1360.9256591796875,0.8522407412528992,1.0,0.0,3.0,1.0,0.0
17659800,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.9990000128746032,0.3614513874053955,0.2515936493873596,295.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.5599760413169861,0.050000000745058,0.0481678619980812,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.8340873718261719,0.1627103835344314,0.113971009850502,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.873907208442688,0.1880341917276382,0.1781471669673919,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.7802866101264954,0.132543995976448,0.5977848768234253,285.0397644042969,284.95001220703125,300.8999938964844,295.9774169921875,299.1610412597656,297.6397705078125,285.0375671386719,1.0,0.2695618569850921,1.0,1.0,0.7008141279220581,1.0,-1.4277911186218262,0.6650992035865784,0.7626919746398926,0.3440877497196197,0.935896337032318,0.935896337032318,0.0,33.18486022949219,43.0,35972.01171875,0.0,245.80099487304688,1.0,281.5400390625,283.9743957519531,298.9380187988281,301.2918395996094,293.1499938964844,293.1499938964844,281.25,31656.365234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631108522415161,1.0,0.0,0.0,3.534500360488892,3.534522533416748,8.335839538631262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7296.16796875,0.0,1376.9544677734375,1895.4371337890625,0.0,1332.6871337890625,0.8764945268630981,1.0,0.0,3.0,1.0,0.0
17659860,297.5196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9990000128746032,0.3629761338233948,0.2551519870758056,295.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.5570181608200073,0.050000000745058,0.048187680542469,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8321315050125122,0.1635151207447052,0.1146179586648941,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8717344999313354,0.1890133470296859,0.1791857481002807,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.7777271270751953,0.1329186558723449,0.5999079346656799,284.9021301269531,284.95001220703125,300.92071533203125,295.9906005859375,299.1712341308594,297.63848876953125,284.8782043457031,1.0,0.2715416252613067,1.0,1.0,0.7004485726356506,1.0,-1.436658263206482,0.6697556376457214,0.7669026851654053,0.3460837304592132,0.8565792441368103,0.8565792441368103,0.0,33.824684143066406,43.0,36848.1953125,0.0,250.96359252929688,1.0,281.3005065917969,283.7924194335937,299.034423828125,301.5404968261719,293.1499938964844,293.1499938964844,281.25,35141.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718683242797852,1.0,0.0,0.0,3.5564417839050293,3.556464672088623,8.43965494823351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.98779296875,0.0,1425.292724609375,1895.4371337890625,0.0,1396.2120361328125,0.8813238143920898,1.0,0.0,3.0,1.0,0.0
17659920,297.5048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.9990000128746032,0.3638593852519989,0.2596603631973266,295.9031066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.553260862827301,0.050000000745058,0.0482137687504291,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8288940787315369,0.1641265302896499,0.1151121780276298,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8681722283363342,0.1897990107536316,0.180019736289978,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.7738776206970215,0.1331159323453903,0.6012354493141174,284.8775329589844,284.95001220703125,300.9414367675781,296.0037536621094,299.1802673339844,297.6351318359375,284.88818359375,1.0,0.2736740410327911,1.0,1.0,0.7000829577445984,1.0,-1.4452898502349854,0.6742851138114929,0.7710047364234924,0.34804567694664,0.8139501214027405,0.8139501214027405,0.0,34.620941162109375,46.0,36732.15625,0.0,256.4710998535156,1.0,281.25885009765625,283.82635498046875,299.0431213378906,301.51202392578125,293.1499938964844,293.1499938964844,281.54998779296875,40483.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6761295795440674,1.0,0.0,0.0,3.4084360599517822,3.408458709716797,7.751819453005737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.267578125,0.0,1311.985107421875,1895.4371337890625,0.0,1427.7061767578125,0.8550500273704529,1.0,0.0,3.0,1.0,0.0
17659980,297.4919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.3648386597633362,0.2645548284053802,295.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.5491951704025269,0.050000000745058,0.048243224620819,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.825286865234375,0.164918303489685,0.1156099215149879,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8642072677612305,0.1907587051391601,0.180854931473732,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.7696012854576111,0.1334007978439331,0.6023874878883362,285.0397033691406,284.95001220703125,300.96209716796875,296.01690673828125,299.1894226074219,297.6318664550781,285.06121826171875,1.0,0.275942862033844,1.0,1.0,0.6997174024581909,1.0,-1.4541829824447632,0.6789490580558777,0.7752338647842407,0.3500697612762451,0.9213961362838744,0.9213961362838744,0.0,35.507572174072266,46.0,36512.51953125,0.0,262.37255859375,1.0,281.49530029296875,283.99932861328125,298.9846496582031,301.3358154296875,293.1499938964844,293.1499938964844,281.54998779296875,33644.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.669060230255127,1.0,0.0,0.0,3.4683847427368164,3.4684066772460938,8.02690010459628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6910.95654296875,0.0,1323.598388671875,1895.4371337890625,0.0,1375.664794921875,0.8658642172813416,1.0,0.0,3.0,1.0,0.0
17660040,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.3658944070339203,0.2693283259868622,295.90887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.5452826023101807,0.050000000745058,0.0482728742063045,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.8221524357795715,0.1658718436956405,0.1162594482302665,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8607478737831116,0.1918775290250778,0.1818906515836715,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.7657623887062073,0.1337917894124984,0.6041237115859985,285.0736999511719,284.95001220703125,300.98272705078125,296.02996826171875,299.1990051269531,297.6293334960937,285.071044921875,1.0,0.2783533334732055,1.0,1.0,0.6993517875671387,1.0,-1.4640552997589111,0.6841108202934265,0.7799444794654846,0.352314829826355,0.9838230013847352,0.9838230013847352,0.0,36.41598892211914,49.0,36927.59765625,0.0,268.8122253417969,1.0,281.5407409667969,283.9854431152344,299.0103759765625,301.4203796386719,293.1499938964844,293.1499938964844,281.25,30550.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672707200050354,1.0,0.0,0.0,3.614325761795044,3.6143484115600586,8.71661541168578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.14501953125,0.0,1453.467041015625,1895.4371337890625,0.0,1362.6573486328125,0.8936022520065308,1.0,0.0,3.0,1.0,0.0
17660100,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.9990000128746032,0.3663594126701355,0.2744304239749908,295.9115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.5412082672119141,0.050000000745058,0.048305258154869,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.8187471628189087,0.1666488349437713,0.1169025152921676,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281616210937,0.8570404052734375,0.1928225457668304,0.1829181015491485,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.7617126107215881,0.1340493708848953,0.6058095693588257,284.92626953125,284.95001220703125,301.0032958984375,296.0429992675781,299.2080993652344,297.6259460449219,284.90087890625,1.0,0.2808817923069,1.0,1.0,0.6989862322807312,1.0,-1.474248290061951,0.6894299983978271,0.7848183512687683,0.3546608388423919,0.907853364944458,0.907853364944458,0.0,37.40082931518555,49.0,37923.08203125,0.0,275.6617431640625,1.0,281.2983703613281,283.7884521484375,299.10369873046875,301.6757507324219,293.1499938964844,293.1499938964844,281.25,33381.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6776089668273926,1.0,0.0,0.0,3.666792869567871,3.666816711425781,8.971520628620056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7196.65283203125,0.0,1532.2471923828125,1895.4371337890625,0.0,1438.7271728515625,0.9053416848182678,1.0,0.0,3.0,1.0,0.0
17660160,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.3661245107650757,0.2803152501583099,295.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.5366670489311218,0.050000000745058,0.0483433827757835,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8142979145050049,0.1672017127275467,0.1173763126134872,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8523503541946411,0.193542942404747,0.1837182193994522,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7567591667175293,0.1341073811054229,0.6066246032714844,284.878662109375,284.95001220703125,301.0237731933594,296.0559387207031,299.2162780761719,297.6211853027344,284.8845520019531,1.0,0.2834855318069458,1.0,1.0,0.6987721920013428,1.0,-1.483866810798645,0.6943951845169067,0.7894716262817383,0.3568599224090576,0.8546521067619324,0.8546521067619324,0.0,38.523719787597656,52.0,37921.02734375,0.0,282.6931457519531,1.0,281.2579040527344,283.7887878417969,299.1094665527344,301.65313720703125,293.1499938964844,293.1499938964844,281.54998779296875,38422.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831331253051758,1.0,0.0,0.0,3.5739424228668213,3.5739662647247314,8.522919756615011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.5654296875,0.0,1467.9339599609375,1895.4371337890625,0.0,1480.2701416015625,0.8894707560539246,1.0,0.0,3.0,1.0,0.0
17660220,297.4212341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.9990000128746032,0.3659947216510772,0.2864890396595001,295.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.5320863723754883,0.050000000745058,0.0483842529356479,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8095727562904358,0.1679180264472961,0.1178325191140174,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8475354313850403,0.1944200843572616,0.1844906657934188,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.7516486644744873,0.1342357844114303,0.6071542501449585,285.0374450683594,284.95001220703125,301.0441589355469,296.0687866210937,299.2248229980469,297.6172790527344,285.0599975585937,1.0,0.2861531972885132,1.0,1.0,0.6985582113265991,1.0,-1.4934375286102295,0.6993295550346375,0.794107973575592,0.3590639233589172,0.958538293838501,0.958538293838501,0.0,39.71696853637695,52.0,37598.28515625,0.0,289.96588134765625,1.0,281.4993591308594,283.9701538085937,299.0460510253906,301.46630859375,293.1499938964844,293.1499938964844,281.54998779296875,33624.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767881512641907,1.0,0.0,0.0,3.61734676361084,3.6173698902130127,8.731192906452634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7007.10009765625,0.0,1479.5272216796875,1895.4371337890625,0.0,1432.606689453125,0.8987032771110535,1.0,0.0,3.0,1.0,0.0
17660280,297.4041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.9990000128746032,0.3660387694835663,0.2923891246318817,295.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765380859375,0.5278846621513367,0.050000000745058,0.0484241358935833,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8054550290107727,0.1688245832920074,0.1184469982981681,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0822448730469,0.8434710502624512,0.1954846084117889,0.1854721009731292,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.7472054958343506,0.1344880014657974,0.6082753539085388,285.08221435546875,284.95001220703125,301.0644226074219,296.0815124511719,299.2342529296875,297.614990234375,285.0816955566406,1.0,0.2888989448547363,1.0,1.0,0.6983441710472107,1.0,-1.5038292407989502,0.7046746015548706,0.7991546392440796,0.3614785373210907,1.0,1.0,0.0,40.90079879760742,55.0,37978.34765625,0.0,297.6732788085937,1.0,281.5419921875,283.9708557128906,299.0670471191406,301.54461669921875,293.1499938964844,293.1499938964844,281.25,31528.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6752904653549194,1.0,0.0,0.0,3.737951278686523,3.7379753589630127,9.323104563918604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.8564453125,0.0,1598.974853515625,1895.4371337890625,0.0,1421.47509765625,0.9218004941940308,1.0,0.0,3.0,1.0,0.0
17660340,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.3655227422714233,0.2984068989753723,295.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.5237748622894287,0.050000000745058,0.0484656505286693,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.801298975944519,0.1695737093687057,0.1190713346004486,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8394771218299866,0.1963945478200912,0.1864673048257827,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7428538203239441,0.1346239596605301,0.6094226241111755,284.94293212890625,284.95001220703125,301.0845947265625,296.0941467285156,299.2441711425781,297.6137084960937,284.9183349609375,1.0,0.2917062938213348,1.0,1.0,0.698130190372467,1.0,-1.5144250392913818,0.7101125121116638,0.804312527179718,0.3639858067035675,0.9516457319259644,0.9516457319259644,0.0,42.132110595703125,55.0,39043.6796875,0.0,305.6945495605469,1.0,281.2958984375,283.77911376953125,299.1557312011719,301.796875,293.1499938964844,293.1499938964844,281.25,33305.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6855047345161438,1.0,0.0,0.0,3.7867352962493896,3.7867603302001953,9.568044561092393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7300.64111328125,0.0,1669.76171875,1895.4371337890625,0.0,1498.2906494140625,0.9329952597618104,1.0,0.0,3.0,1.0,0.0
17660400,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.9990000128746032,0.3642716705799103,0.3050171434879303,295.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.5194615125656128,0.050000000745058,0.0485122390091419,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7963516712188721,0.1700922548770904,0.11953105032444,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8348162174224854,0.1970737725496292,0.1872416734695434,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.737907350063324,0.1345589160919189,0.6097373366355896,284.8856811523437,284.95001220703125,301.1045837402344,296.10662841796875,299.25494384765625,297.6143493652344,284.8888854980469,1.0,0.2945361733436584,1.0,1.0,0.6979161500930786,1.0,-1.5242767333984375,0.7151654362678528,0.8091112375259399,0.3663650155067444,0.8964969515800476,0.8964969515800476,0.0,43.481781005859375,43.0,39125.69921875,0.0,313.7756652832031,1.0,281.2569885253906,283.7611999511719,299.1606750488281,301.77752685546875,293.1499938964844,293.1499938964844,280.95001220703125,37311.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910218000411987,1.0,0.0,0.0,3.729860782623291,3.7298858165740967,9.282790642828332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.26611328125,0.0,1633.871337890625,1895.4371337890625,0.0,1540.6317138671875,0.9234104752540588,1.0,0.0,3.0,1.0,0.0
17660460,297.3281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.78125,0.9990000128746032,0.3629590570926666,0.3068529963493347,295.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8150939941406,0.5183001756668091,0.050000000745058,0.0485253371298313,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7867736816406,0.7955373525619507,0.1705459356307983,0.1198925897479057,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78515625,0.8341400623321533,0.197683110833168,0.1878801882266998,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7900390625,0.7363894581794739,0.1343984156847,0.6093486547470093,284.78387451171875,284.95001220703125,301.1244201660156,296.11895751953125,299.2670593261719,297.6187744140625,284.77130126953125,1.0,0.2949862778186798,1.0,1.0,0.697791576385498,1.0,-1.527240514755249,0.7166875600814819,0.8105528950691223,0.3671938478946686,0.7950709462165833,0.7950709462165833,0.0,43.86796188354492,43.0,39675.78515625,0.0,316.1719055175781,1.0,281.00006103515625,283.6350402832031,299.1950378417969,301.9219970703125,293.1499938964844,293.1499938964844,280.95001220703125,42828.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6999020576477051,1.0,0.0,0.0,3.602630615234375,3.6026554107666016,8.660296657581057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.296875,0.0,1531.5343017578125,1895.4371337890625,0.0,1609.98046875,0.8960986733436584,1.0,0.0,3.0,1.0,0.0
17660520,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9990000128746032,0.3623557388782501,0.305202454328537,295.9223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173828125,0.5193435549736023,0.050000000745058,0.0485135205090045,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8372497558594,0.7976436614990234,0.1709795743227005,0.1201699748635292,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8388366699219,0.8362679481506348,0.1982659250497818,0.1883998066186905,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341979980469,0.7372481226921082,0.1341893076896667,0.6083536148071289,284.8401184082031,284.95001220703125,301.14410400390625,296.13116455078125,299.27947998046875,297.6248779296875,284.8582763671875,1.0,0.2941532135009765,1.0,1.0,0.6976670026779175,1.0,-1.525011420249939,0.7156035900115967,0.8094077706336975,0.3667614758014679,0.7802613973617554,0.7802613973617554,0.0,43.53160095214844,31.0,39181.41796875,0.0,314.2473449707031,1.0,280.9589233398437,283.7565612792969,299.1589660644531,301.8007507324219,293.1499938964844,293.1499938964844,281.25,45735.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005870342254639,1.0,0.0,0.0,3.333953619003296,3.3339762687683105,7.416728635689651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6853.41943359375,0.0,1275.6917724609375,1895.4371337890625,0.0,1615.3890380859375,0.845240592956543,1.0,0.0,3.0,1.0,0.0
17660580,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.9990000128746032,0.3633953034877777,0.3002798855304718,295.92352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615173339844,0.5225313901901245,0.050000000745058,0.0484786853194236,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8029540181159973,0.1717000156641006,0.1205426678061485,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8414525389671326,0.199128970503807,0.1890415549278259,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.7407373189926147,0.1341923475265503,0.6076882481575012,285.0008544921875,284.95001220703125,301.16357421875,296.1431579589844,299.2897033691406,297.6275939941406,285.0159606933594,1.0,0.2921726405620575,1.0,1.0,0.6975424289703369,1.0,-1.519481897354126,0.7128559947013855,0.8066259622573853,0.3655591011047363,0.8766108155250549,0.8766108155250549,0.0,42.55517578125,31.0,38734.609375,0.0,309.1297607421875,1.0,281.1933288574219,283.911865234375,299.0888061523437,301.59185791015625,293.1499938964844,293.1499938964844,281.25,35808.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906080842018127,1.0,0.0,0.0,3.393889904022217,3.393911361694336,7.68579525356472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7092.03564453125,0.0,1265.130126953125,1895.4371337890625,0.0,1537.4365234375,0.8512991666793823,1.0,0.0,3.0,1.0,0.0
