time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9990000128746032,0.3658860027790069,0.2921115159988403,295.9254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.5280781984329224,0.050000000745058,0.0484221279621124,297.26727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8116077780723572,0.1725530922412872,0.1210686638951301,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8500980138778687,0.2001248896121978,0.1898876577615738,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.7472726702690125,0.1343583464622497,0.607869565486908,285.0072937011719,284.95001220703125,301.182861328125,296.15496826171875,299.2975158691406,297.6263427734375,285.0017395019531,1.0,0.2891855835914612,1.0,1.0,0.6974178552627563,1.0,-1.5114755630493164,0.7088499665260315,0.8026255965232849,0.3638145923614502,0.9026442170143129,0.9026442170143129,0.0,40.987571716308594,34.0,38697.6328125,0.0,301.385009765625,1.0,281.2399597167969,283.8857421875,299.1083068847656,301.64434814453125,293.1499938964844,293.1499938964844,280.95001220703125,32926.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858786344528198,1.0,0.0,0.0,3.5001916885375977,3.500213623046875,8.174796448656707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7548.12744140625,0.0,1350.7491455078125,1895.4371337890625,0.0,1501.1419677734375,0.8694704174995422,1.0,0.0,3.0,1.0,0.0
17660700,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.9990000128746032,0.3688428401947021,0.2866131365299225,295.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.5319957733154297,0.050000000745058,0.0483849421143531,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.817678689956665,0.1732290387153625,0.121587373316288,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.8565816283226013,0.2009467035531997,0.1907258927822113,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7520442008972168,0.1344862282276153,0.608410656452179,284.8590087890625,284.95001220703125,301.201904296875,296.16656494140625,299.3049621582031,297.6239624023437,284.8389892578125,1.0,0.2876854538917541,1.0,1.0,0.6972932815551758,1.0,-1.5071022510528564,0.7066980004310608,0.8004042506217957,0.3628410100936889,0.8025625348091125,0.8025625348091125,0.0,39.970645904541016,34.0,39090.55078125,0.0,296.7761535644531,1.0,281.0020446777344,283.7155456542969,299.1910095214844,301.8545837402344,293.1499938964844,293.1499938964844,280.95001220703125,38418.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921242475509644,1.0,0.0,0.0,3.4556031227111816,3.4556257724761963,7.967847182044352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.19482421875,0.0,1344.5853271484375,1895.4371337890625,0.0,1549.162109375,0.8604008555412292,1.0,0.0,3.0,1.0,0.0
17660760,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.3716456890106201,0.2831246256828308,295.9291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.5345586538314819,0.050000000745058,0.0483617112040519,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8216380476951599,0.1737700700759887,0.1219700574874877,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8610050678253174,0.2016316950321197,0.1913810670375824,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.7551309466362,0.1345658600330352,0.60866379737854,284.87432861328125,284.95001220703125,301.220703125,296.1779479980469,299.3134155273437,297.622802734375,284.88922119140625,1.0,0.2866491079330444,1.0,1.0,0.6968078017234802,1.0,-1.5044349431991575,0.7055361866950989,0.7988987565040588,0.3624249994754791,0.7781553864479065,0.7781553864479065,0.0,39.33733367919922,37.0,38573.62109375,0.0,293.94354248046875,1.0,280.9598388671875,283.7997741699219,299.1872253417969,301.7799377441406,293.1499938964844,293.1499938964844,281.25,43052.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927880048751831,1.0,0.0,0.0,3.235115766525269,3.235137224197388,6.983497087276191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6820.62353515625,0.0,1165.4913330078125,1895.4371337890625,0.0,1554.308837890625,0.8207135796546936,1.0,0.0,3.0,1.0,0.0
17660820,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.3748582005500793,0.2805516123771667,295.9317932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.5364875197410583,0.050000000745058,0.0483447574079036,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8249058723449707,0.1745494306087494,0.12241131067276,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8647043704986572,0.2025498151779174,0.1921113729476928,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7576590776443481,0.1348453164100647,0.6093491911888123,285.02227783203125,284.95001220703125,301.2392578125,296.1891174316406,299.32244873046875,297.62255859375,285.0368957519531,1.0,0.2860616147518158,1.0,1.0,0.6963223814964294,1.0,-1.5035526752471924,0.7052933573722839,0.7982593178749084,0.3624030947685241,0.8747815489768982,0.8747815489768982,0.0,38.89238739013672,37.0,38242.28515625,0.0,292.4065856933594,1.0,281.1908569335937,283.9429931640625,299.1313781738281,301.5957336425781,293.1499938964844,293.1499938964844,281.25,34339.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6833398938179016,1.0,0.0,0.0,3.310734987258911,3.310755491256714,7.313784067264351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7056.73095703125,0.0,1176.188720703125,1895.4371337890625,0.0,1481.8370361328125,0.831482470035553,1.0,0.0,3.0,1.0,0.0
17660880,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.9990000128746032,0.3781309127807617,0.2785206139087677,295.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.5380330085754395,0.050000000745058,0.0483314655721187,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8280189633369446,0.1754542738199234,0.1230075284838676,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.868212103843689,0.2035936862230301,0.1930488497018814,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7601131200790405,0.1352643370628357,0.6109307408332825,285.0283508300781,284.95001220703125,301.2575378417969,296.20001220703125,299.3324890136719,297.6240539550781,285.0234375,1.0,0.285901665687561,1.0,1.0,0.6958369612693787,1.0,-1.5048364400863647,0.7061523795127869,0.7986840009689331,0.3628557026386261,0.9074338674545288,0.9074338674545288,0.0,38.57633590698242,40.0,38430.41796875,0.0,292.1772766113281,1.0,281.2391357421875,283.9129943847656,299.15802001953125,301.6667785644531,293.1499938964844,293.1499938964844,280.95001220703125,31596.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6794942617416382,1.0,0.0,0.0,3.4395534992218018,3.439574718475342,7.894005875641597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7524.35400390625,0.0,1280.34814453125,1895.4371337890625,0.0,1452.83642578125,0.8549064993858337,1.0,0.0,3.0,1.0,0.0
17660940,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3807850778102875,0.2774668335914612,295.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244689941406,0.5388428568840027,0.050000000745058,0.0483245961368083,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8301964998245239,0.1761744767427444,0.1235826164484024,297.2938537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.8706900477409363,0.2044557034969329,0.1939596384763717,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7617648243904114,0.1355917155742645,0.6126394867897034,284.8828430175781,284.95001220703125,301.2755432128906,296.2106628417969,299.3430480957031,297.6265563964844,284.86163330078125,1.0,0.2861187160015106,1.0,1.0,0.6953514814376831,1.0,-1.5073975324630735,0.7076603770256042,0.7997370958328247,0.3635945320129394,0.8170135021209717,0.8170135021209717,0.0,38.4443244934082,40.0,39076.64453125,0.0,292.9964599609375,1.0,281.0030517578125,283.7366943359375,299.2464599609375,301.8988952636719,293.1499938964844,293.1499938964844,280.95001220703125,36419.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872078776359558,1.0,0.0,0.0,3.432666301727295,3.4326882362365723,7.86242424055672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7295.68408203125,0.0,1307.5018310546875,1895.4371337890625,0.0,1511.299560546875,0.8541208505630493,1.0,0.0,3.0,1.0,0.0
17661000,297.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9990000128746032,0.3828402161598205,0.27772057056427,295.9415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.5386472344398499,0.050000000745058,0.0483262240886688,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.8308452367782593,0.1767344027757644,0.1240068599581718,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8714887499809265,0.2051554322242736,0.194667100906372,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7619918584823608,0.1357991248369217,0.6137529015541077,284.8836975097656,284.95001220703125,301.2932434082031,296.2210388183594,299.3533630371094,297.6287841796875,284.8968505859375,1.0,0.2866518497467041,1.0,1.0,0.6948660612106323,1.0,-1.5103986263275146,0.7093935608863831,0.8010051250457764,0.3644308745861053,0.7886629104614258,0.7886629104614258,0.0,38.53495788574219,43.0,38760.515625,0.0,294.5898132324219,1.0,280.96002197265625,283.7998352050781,299.24713134765625,301.8462829589844,293.1499938964844,293.1499938964844,281.25,41372.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898624300956726,1.0,0.0,0.0,3.251937866210937,3.251959085464477,7.056311801534321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6842.8798828125,0.0,1169.572021484375,1895.4371337890625,0.0,1531.6859130859375,0.8223981857299805,1.0,0.0,3.0,1.0,0.0
17661060,297.4189758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.3850460946559906,0.2786664068698883,295.9450378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.5379210710525513,0.050000000745058,0.0483323521912097,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8309316635131836,0.1775175631046295,0.1244708374142646,297.2919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.871630072593689,0.2060731500387191,0.1954242140054702,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.7616344690322876,0.1361423432826995,0.6149694323539734,285.032958984375,284.95001220703125,301.31060791015625,296.2311096191406,299.363525390625,297.6310119628906,285.0484619140625,1.0,0.2874781787395477,1.0,1.0,0.6944851875305176,1.0,-1.5144661664962769,0.7116310000419617,0.8028351664543152,0.365458071231842,0.8889914751052856,0.8889914751052856,0.0,38.75740051269531,43.0,38541.53515625,0.0,297.0150146484375,1.0,281.19146728515625,283.9461975097656,299.1903076171875,301.66943359375,293.1499938964844,293.1499938964844,281.25,33511.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821389198303223,1.0,0.0,0.0,3.3329741954803467,3.3329946994781494,7.412372156068159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7089.72314453125,0.0,1191.2369384765625,1895.4371337890625,0.0,1472.7489013671875,0.8355870842933655,1.0,0.0,3.0,1.0,0.0
17661120,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.9990000128746032,0.3872275352478027,0.2798901796340942,295.9491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451354980469,0.5369880795478821,0.050000000745058,0.0483403131365776,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8310781717300415,0.1784327924251556,0.1250883489847183,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8717855215072632,0.2071230709552765,0.1963864117860794,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0446472167969,0.7613004446029663,0.1365850269794464,0.6168497800827026,285.0434265136719,284.95001220703125,301.32763671875,296.24090576171875,299.37384033203125,297.6335144042969,285.0389099121094,1.0,0.2885896563529968,1.0,1.0,0.6941043734550476,1.0,-1.5200971364974976,0.7146575450897217,0.8054396510124207,0.3668437600135803,0.9289658069610596,0.9289658069610596,0.0,39.05312728881836,46.0,38861.81640625,0.0,300.3597717285156,1.0,281.2393798828125,283.9173583984375,299.2144470214844,301.7470092773437,293.1499938964844,293.1499938964844,280.95001220703125,30847.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797868609428406,1.0,0.0,0.0,3.473149061203003,3.473170518875122,8.048966719798045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7576.505859375,0.0,1308.489013671875,1895.4371337890625,0.0,1455.03271484375,0.8618946075439453,1.0,0.0,3.0,1.0,0.0
17661180,297.4216613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.9990000128746032,0.3887527883052826,0.2818330526351928,295.95281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.5355220437049866,0.050000000745058,0.0483530312776565,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8305160403251648,0.1791542172431945,0.1256828308105468,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8711467981338501,0.2079821825027465,0.1973193883895874,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.760306179523468,0.1368972361087799,0.6186738014221191,284.8954772949219,284.95001220703125,301.3443298339844,296.2503662109375,299.3837280273437,297.6355285644531,284.8734436035156,1.0,0.2899472117424011,1.0,1.0,0.6937234997749329,1.0,-1.52646803855896,0.7180540561676025,0.8084140419960022,0.3684219121932983,0.8417481780052185,0.8417481780052185,0.0,39.4832649230957,46.0,39672.8828125,0.0,304.4186706542969,1.0,281.0019836425781,283.7328796386719,299.30029296875,301.9869384765625,293.1499938964844,293.1499938964844,280.95001220703125,35111.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888455152511597,1.0,0.0,0.0,3.491237163543701,3.4912595748901367,8.133023357004276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7358.8056640625,0.0,1357.2489013671875,1895.4371337890625,0.0,1523.860107421875,0.8664659261703491,1.0,0.0,3.0,1.0,0.0
17661240,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.9990000128746032,0.3896307945251465,0.2848541140556335,295.955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.5332795977592468,0.050000000745058,0.0483730137348175,297.2649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8286486268043518,0.1796893030405044,0.126113012433052,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8690837025642395,0.2086531966924667,0.1980310976505279,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7580673694610596,0.1370464116334915,0.6197136640548706,284.8825378417969,284.95001220703125,301.36065673828125,296.2594909667969,299.3929443359375,297.63653564453125,284.8936767578125,1.0,0.2914984226226806,1.0,1.0,0.6933426856994629,1.0,-1.5327379703521729,0.7213958501815796,0.8113421201705933,0.3699974715709686,0.806373655796051,0.806373655796051,0.0,40.09660339355469,49.0,39477.21484375,0.0,308.9386291503906,1.0,280.9594421386719,283.7763977050781,299.2991027832031,301.94219970703125,293.1499938964844,293.1499938964844,281.25,40316.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928167343139648,1.0,0.0,0.0,3.3397586345672607,3.339780569076538,7.442579317284981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.21044921875,0.0,1244.1798095703125,1895.4371337890625,0.0,1554.53173828125,0.8401606678962708,1.0,0.0,3.0,1.0,0.0
17661300,297.4066467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9990000128746032,0.3906635046005249,0.2883511781692505,295.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.5307402610778809,0.050000000745058,0.0483964160084724,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.8264356255531311,0.1804395318031311,0.1265667527914047,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8666237592697144,0.2095339596271515,0.1987706571817398,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7554377913475037,0.1373030841350555,0.6206753849983215,285.0367736816406,284.95001220703125,301.3765869140625,296.2682800292969,299.4019470214844,297.6374206542969,285.0535583496094,1.0,0.2932280302047729,1.0,1.0,0.6929618120193481,1.0,-1.5395503044128418,0.7250101566314697,0.8145400881767273,0.3717136681079864,0.9098191857337952,0.9098191857337952,0.0,40.80682373046875,49.0,39260.1015625,0.0,314.0028381347656,1.0,281.1937255859375,283.9332275390625,299.2380676269531,301.7608642578125,293.1499938964844,293.1499938964844,281.25,33311.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6860103607177734,1.0,0.0,0.0,3.4128236770629883,3.4128448963165283,7.771789114485728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.8251953125,0.0,1266.1488037109375,1895.4371337890625,0.0,1502.14697265625,0.8530711531639099,1.0,0.0,3.0,1.0,0.0
17661360,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.9990000128746032,0.3917374908924103,0.2918597459793091,295.962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.5282531380653381,0.050000000745058,0.0484201721847057,297.2669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8245730400085449,0.1813397109508514,0.1271801590919494,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8645153045654297,0.2105646282434463,0.1997233629226684,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.7530962228775024,0.1376563757658004,0.6222385764122009,285.05401611328125,284.95001220703125,301.39215087890625,296.2767028808594,299.41082763671875,297.6386108398437,285.0502319335937,1.0,0.2951391041278839,1.0,1.0,0.692760705947876,1.0,-1.5475465059280396,0.7291427850723267,0.8184037208557129,0.3736718893051147,0.9568658471107484,0.9568658471107484,0.0,41.548484802246094,52.0,39635.57421875,0.0,319.7568664550781,1.0,281.2401733398437,283.9096984863281,299.2586364746094,301.8387756347656,293.1499938964844,293.1499938964844,280.95001220703125,30697.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6843812465667725,1.0,0.0,0.0,3.5531694889068604,3.553191661834717,8.424131578976812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.6826171875,0.0,1389.4609375,1895.4371337890625,0.0,1489.740478515625,0.8798025250434875,1.0,0.0,3.0,1.0,0.0
17661420,297.3891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.392166405916214,0.2958288490772247,295.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.5255123972892761,0.050000000745058,0.0484473966062068,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8223046660423279,0.1820423305034637,0.127774566411972,297.291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8619768023490906,0.2114009857177734,0.2006523609161377,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.7504004240036011,0.1378692537546157,0.6237123608589172,284.904052734375,284.95001220703125,301.4072570800781,296.2847595214844,299.41961669921875,297.6400146484375,284.8817443847656,1.0,0.2972013056278229,1.0,1.0,0.6925596594810486,1.0,-1.555942416191101,0.7334603071212769,0.822482168674469,0.3757687211036682,0.8716753125190735,0.8716753125190735,0.0,42.38739013671875,52.0,40553.17578125,0.0,326.01568603515625,1.0,280.9999389648437,283.7191467285156,299.34130859375,302.081787109375,293.1499938964844,293.1499938964844,280.95001220703125,34367.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6940230131149292,1.0,0.0,0.0,3.585820198059082,3.585843324661255,8.579664836361189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.7138671875,0.0,1450.9317626953125,1895.4371337890625,0.0,1563.9068603515625,0.8874034285545349,1.0,0.0,3.0,1.0,0.0
17661480,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9990000128746032,0.3919197022914886,0.3006579279899597,295.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.5222810506820679,0.050000000745058,0.0484810322523117,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.8189886212348938,0.182538241147995,0.1281951069831848,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8583669066429138,0.2120290398597717,0.2013473510742187,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.7467696070671082,0.1378985792398452,0.6243293285369873,284.879150390625,284.95001220703125,301.4219665527344,296.2924194335937,299.42840576171875,297.64190673828125,284.8880615234375,1.0,0.2993675768375397,1.0,1.0,0.6923585534095764,1.0,-1.563860535621643,0.7375291585922241,0.826331377029419,0.3777859508991241,0.8295755982398987,0.8295755982398987,0.0,43.382057189941406,55.0,40443.96875,0.0,332.5162048339844,1.0,280.9585876464844,283.7445983886719,299.3383483886719,302.0411682128906,293.1499938964844,293.1499938964844,281.25,39488.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6985893249511719,1.0,0.0,0.0,3.460906744003296,3.4609296321868896,7.992324526640004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.962890625,0.0,1357.5460205078125,1895.4371337890625,0.0,1599.6380615234375,0.8657116293907166,1.0,0.0,3.0,1.0,0.0
17661540,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.391855776309967,0.305780827999115,295.9713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5189749598503113,0.050000000745058,0.0485173165798187,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.815488338470459,0.1832432895898819,0.1286261975765228,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8546150326728821,0.2128607034683227,0.2020526528358459,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7429625988006592,0.1380218267440796,0.6247731447219849,285.0377197265625,284.95001220703125,301.43621826171875,296.2996826171875,299.4374084472656,297.6446533203125,285.05572509765625,1.0,0.3016284108161926,1.0,1.0,0.6921574473381042,1.0,-1.5719505548477173,0.7416796088218689,0.8302709460258484,0.3798698186874389,0.9348293542861938,0.9348293542861938,0.0,44.4483757019043,55.0,40174.96875,0.0,339.35430908203125,1.0,281.1967468261719,283.9126892089844,299.2742004394531,301.8533020019531,293.1499938964844,293.1499938964844,281.25,33421.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921809315681458,1.0,0.0,0.0,3.52104115486145,3.5210635662078857,8.27247617962712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.97119140625,0.0,1375.76171875,1895.4371337890625,0.0,1549.6009521484375,0.8771482110023499,1.0,0.0,3.0,1.0,0.0
17661600,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9990000128746032,0.3919148445129394,0.310701459646225,295.9744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.5159145593643188,0.050000000745058,0.0485527366399765,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06365966796875,0.8125304579734802,0.1841200143098831,0.1292250454425811,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634765625,0.8514672517776489,0.2138640433549881,0.2029818892478943,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.7396460771560669,0.1382511705160141,0.6258160471916199,285.0633544921875,284.95001220703125,301.45001220703125,296.3065185546875,299.4468994140625,297.6485900878906,285.0605773925781,1.0,0.3039960563182831,1.0,1.0,0.6919563412666321,1.0,-1.5809861421585083,0.7462954521179199,0.8346907496452332,0.3822294473648071,0.989266037940979,0.989266037940979,0.0,45.5123405456543,58.0,40569.2734375,0.0,346.7262268066406,1.0,281.2411804199219,283.8976135253906,299.29205322265625,301.9300537109375,293.1499938964844,293.1499938964844,280.95001220703125,30898.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6908546090126038,1.0,0.0,0.0,3.654015064239502,3.654038190841675,8.909102575671568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7767.44970703125,0.0,1499.42529296875,1895.4371337890625,0.0,1539.3402099609375,0.9027230143547058,1.0,0.0,3.0,1.0,0.0
17661660,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9990000128746032,0.3913216590881347,0.3158735632896423,295.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.512815535068512,0.050000000745058,0.0485905744135379,297.26495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8093544840812683,0.1847999542951584,0.1298123598098755,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8481817245483398,0.2146742194890976,0.2038978040218353,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.7362176179885864,0.1383399814367294,0.6267892122268677,284.9125061035156,284.95001220703125,301.4628601074219,296.31317138671875,299.45758056640625,297.65576171875,284.890380859375,1.0,0.3064473867416382,1.0,1.0,0.691875696182251,1.0,-1.590214490890503,0.750948965549469,0.8392654657363892,0.3846310079097748,0.9065958857536316,0.9065958857536316,0.0,46.64363098144531,58.0,41571.6796875,0.0,354.455078125,1.0,280.99761962890625,283.7032470703125,299.3721923828125,302.17510986328125,293.1499938964844,293.1499938964844,280.95001220703125,33935.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006984353065491,1.0,0.0,0.0,3.695277214050293,3.6953012943267822,9.11144638848782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.9208984375,0.0,1568.4888916015625,1895.4371337890625,0.0,1616.2694091796875,0.912053406238556,1.0,0.0,3.0,1.0,0.0
17661720,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9990000128746032,0.3899769186973572,0.3217388093471527,295.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.5094408988952637,0.050000000745058,0.0486342534422874,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8052071928977966,0.1852570623159408,0.1302192956209182,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.8441026210784912,0.215260237455368,0.2045712172985077,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.7320750951766968,0.1382307410240173,0.6268693804740906,284.8777770996094,284.95001220703125,301.47442626953125,296.3198547363281,299.470458984375,297.6683959960937,284.88446044921875,1.0,0.3089390099048614,1.0,1.0,0.6917950510978699,1.0,-1.5987024307250977,0.7552260756492615,0.8434763550758362,0.386856734752655,0.8595657348632812,0.8595657348632812,0.0,47.91056442260742,46.0,41561.05859375,0.0,362.2521362304688,1.0,280.9576721191406,283.7123107910156,299.3684387207031,302.1388854980469,293.1499938964844,293.1499938964844,281.25,38600.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7055120468139648,1.0,0.0,0.0,3.5989041328430176,3.598928213119507,8.642389843771525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.88671875,0.0,1496.245849609375,1895.4371337890625,0.0,1654.5218505859375,0.895352303981781,1.0,0.0,3.0,1.0,0.0
17661780,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.9990000128746032,0.3890319466590881,0.3227658867835998,295.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.5088646411895752,0.050000000745058,0.0486419610679149,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8051229119300842,0.1859070360660553,0.1305949687957763,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8440687656402588,0.2160333096981048,0.2051983624696731,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.7312322854995728,0.1382091790437698,0.6265242099761963,285.03466796875,284.95001220703125,301.48468017578125,296.3265686035156,299.4834289550781,297.6833801269531,285.0521240234375,1.0,0.3090931177139282,1.0,1.0,0.691714346408844,1.0,-1.6007436513900757,0.7562682628631592,0.8444753885269165,0.3874668478965759,0.9626343250274658,0.9626343250274658,0.0,48.14659118652344,46.0,41130.5625,0.0,363.9494323730469,1.0,281.2000427246094,283.8852844238281,299.3031311035156,301.9447021484375,293.1499938964844,293.1499938964844,281.25,33686.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992824673652649,1.0,0.0,0.0,3.645662546157837,3.645686149597168,8.868419172358699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.32080078125,0.0,1511.0599365234375,1895.4371337890625,0.0,1605.09521484375,0.9049288630485536,1.0,0.0,3.0,1.0,0.0
17661840,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.056884765625,0.9990000128746032,0.3891662359237671,0.3197616338729858,295.9834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.5105623006820679,0.050000000745058,0.0486193783581256,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.8087530732154846,0.186736062169075,0.1311158686876297,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.8476689457893372,0.2169846892356872,0.2060185074806213,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.7334164381027222,0.1383318603038787,0.6267262697219849,285.05743408203125,284.95001220703125,301.4936828613281,296.33331298828125,299.4927673339844,297.69305419921875,285.0536499023437,1.0,0.3080456554889679,1.0,1.0,0.6916337013244629,1.0,-1.5989660024642944,0.7554214000701904,0.8435445427894592,0.3870218098163605,1.0,1.0,0.0,47.54058837890625,34.0,41288.2109375,0.0,361.3786315917969,1.0,281.2421875,283.8722229003906,299.317626953125,302.00994873046875,293.1499938964844,293.1499938964844,280.95001220703125,31840.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6977040767669678,1.0,0.0,0.0,3.756027936935425,3.756052255630493,9.413495831722684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.1572265625,0.0,1622.3345947265625,1895.4371337890625,0.0,1592.6812744140625,0.9261276125907898,1.0,0.0,3.0,1.0,0.0
17661900,297.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9990000128746032,0.389875054359436,0.3139119148254394,295.9855651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.5139766931533813,0.050000000745058,0.0485760457813739,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8146247863769531,0.1873625963926315,0.131609097123146,297.28466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8537794947624207,0.2177360653877258,0.2068026214838028,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7376961708068848,0.138362169265747,0.6269400119781494,284.89410400390625,284.95001220703125,301.50152587890625,296.340087890625,299.4992980957031,297.69879150390625,284.8690490722656,1.0,0.3059030175209045,1.0,1.0,0.691552996635437,1.0,-1.5936853885650637,0.7528274655342102,0.840857982635498,0.3856604099273681,0.9150136113166808,0.9150136113166808,0.0,46.34228897094727,34.0,41993.76953125,0.0,355.4078063964844,1.0,280.9956359863281,283.6683349609375,299.3917541503906,302.2353820800781,293.1499938964844,293.1499938964844,280.95001220703125,34741.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.706527829170227,1.0,0.0,0.0,3.78084135055542,3.7808663845062256,9.53828248384525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7584.59619140625,0.0,1673.9141845703125,1895.4371337890625,0.0,1662.6455078125,0.9318500757217408,1.0,0.0,3.0,1.0,0.0
17661960,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9990000128746032,0.391242504119873,0.3059478104114532,295.9870300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.5188688039779663,0.050000000745058,0.0485183559358119,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8218255639076233,0.1877515614032745,0.1318985968828201,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8408508300781,0.8616955876350403,0.2182463258504867,0.2073110938072204,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402099609375,0.7434443235397339,0.1382545381784439,0.6264042258262634,284.8409423828125,284.95001220703125,301.5082092285156,296.3468933105469,299.50274658203125,297.7001037597656,284.84552001953125,1.0,0.3027514517307281,1.0,1.0,0.6913599967956543,1.0,-1.5843735933303833,0.7482717633247375,0.8361018896102905,0.3832851052284241,0.8463487029075623,0.8463487029075623,0.0,44.7043342590332,37.0,41489.59375,0.0,346.2503967285156,1.0,280.9571228027344,283.6705322265625,299.380859375,302.16680908203125,293.1499938964844,293.1499938964844,281.25,40524.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095277905464172,1.0,0.0,0.0,3.646737098693848,3.646761894226074,8.873648766893893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.263671875,0.0,1563.36376953125,1895.4371337890625,0.0,1686.7406005859375,0.9068865776062012,1.0,0.0,3.0,1.0,0.0
17662020,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9990000128746032,0.3940298855304718,0.3007185459136963,295.9890441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.5222406983375549,0.050000000745058,0.0484813041985034,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8268360495567322,0.1883629113435745,0.1322011798620224,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8673703670501709,0.2189710587263107,0.2078310996294021,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.7473701238632202,0.1383170485496521,0.626037061214447,284.9976501464844,284.95001220703125,301.5137939453125,296.35369873046875,299.5012512207031,297.6924743652344,285.0162658691406,1.0,0.3010877668857574,1.0,1.0,0.6911669373512268,1.0,-1.578589916229248,0.7455065250396729,0.8330833911895752,0.3817413747310638,0.9362688064575196,0.9362688064575196,0.0,43.652870178222656,37.0,40721.5703125,0.0,340.52301025390625,1.0,281.2004699707031,283.856201171875,299.30792236328125,301.9366149902344,293.1499938964844,293.1499938964844,281.25,35570.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006564140319824,1.0,0.0,0.0,3.648774385452272,3.6487982273101807,8.88356566974835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.41650390625,0.0,1528.5938720703125,1895.4371337890625,0.0,1615.9375,0.9073479175567628,1.0,0.0,3.0,1.0,0.0
17662080,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9990000128746032,0.3976263105869293,0.2966179847717285,295.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.5249759554862976,0.050000000745058,0.0484526790678501,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8313525319099426,0.1891901940107345,0.1327050924301147,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8724835515022278,0.2199102938175201,0.2086187005043029,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.7509109377861023,0.1385710835456848,0.6267029047012329,285.0217590332031,284.95001220703125,301.5183410644531,296.36053466796875,299.498779296875,297.68341064453125,285.0181884765625,1.0,0.2999360263347626,1.0,1.0,0.6909738779067993,1.0,-1.5759799480438232,0.7443103790283203,0.8316696286201477,0.3810740411281585,0.9763601422309875,0.9763601422309875,0.0,42.87647247314453,40.0,40754.40625,0.0,337.14111328125,1.0,281.24224853515625,283.8448791503906,299.32098388671875,301.98541259765625,293.1499938964844,293.1499938964844,280.95001220703125,32904.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696560263633728,1.0,0.0,0.0,3.746039390563965,3.746063947677612,9.36349522362434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7800.97998046875,0.0,1618.8956298828125,1895.4371337890625,0.0,1583.7135009765625,0.9248151779174804,1.0,0.0,3.0,1.0,0.0
17662140,297.34747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.4008363485336303,0.2936052083969116,295.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.527037501335144,0.050000000745058,0.0484318844974041,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8350071907043457,0.1898333132266998,0.1332193911075592,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8766365051269531,0.2206677049398422,0.2094214260578155,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.7537643909454346,0.1387652605772018,0.6276789307594299,284.8663635253906,284.95001220703125,301.5218505859375,296.36737060546875,299.4984130859375,297.678955078125,284.8446044921875,1.0,0.2992564439773559,1.0,1.0,0.6907808780670166,1.0,-1.575089693069458,0.74396812915802,0.8311216235160828,0.3808681070804596,0.875868022441864,0.875868022441864,0.0,42.331302642822266,40.0,41378.89453125,0.0,335.238525390625,1.0,280.9961242675781,283.6556701660156,299.3985290527344,302.2035827636719,293.1499938964844,293.1499938964844,280.95001220703125,36680.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7034821510314941,1.0,0.0,0.0,3.737914562225342,3.737939596176148,9.322921528109872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.609375,0.0,1638.411376953125,1895.4371337890625,0.0,1638.3414306640625,0.9229403734207152,1.0,0.0,3.0,1.0,0.0
17662200,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8496398925781,0.9990000128746032,0.4034062325954437,0.2920649647712707,295.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436279296875,0.5281085968017578,0.050000000745058,0.0484213344752788,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475036621094,0.8370684385299683,0.1902868747711181,0.1335691809654235,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.8790281414985657,0.2212325781583786,0.2100016325712204,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458251953125,0.755244791507721,0.1388558745384216,0.6281753778457642,284.84844970703125,284.95001220703125,301.5244140625,296.37420654296875,299.49951171875,297.6781311035156,284.8586730957031,1.0,0.2989750802516937,1.0,1.0,0.6905878186225891,1.0,-1.574939489364624,0.7439939379692078,0.8309455513954163,0.3808590769767761,0.8268165588378906,0.8268165588378906,0.0,42.05955505371094,43.0,40966.8828125,0.0,334.4360046386719,1.0,280.9574279785156,283.6970520019531,299.39215087890625,302.1356506347656,293.1499938964844,293.1499938964844,281.25,42047.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050862312316895,1.0,0.0,0.0,3.5623178482055664,3.5623421669006348,8.467566772196733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.0009765625,0.0,1481.9493408203125,1895.4371337890625,0.0,1651.1214599609375,0.8900956511497498,1.0,0.0,3.0,1.0,0.0
17662260,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.9990000128746032,0.4061517119407654,0.2913614511489868,296.00054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.5286016464233398,0.050000000745058,0.0484165288507938,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8384618163108826,0.190994843840599,0.1339557766914367,297.2779235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8806396722793579,0.2220460027456283,0.2106267362833023,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7561103701591492,0.1391182243824005,0.6288725733757019,285.0169677734375,284.95001220703125,301.5260925292969,296.38104248046875,299.5003967285156,297.6772766113281,285.0351257324219,1.0,0.2990606725215912,1.0,1.0,0.6901884078979492,1.0,-1.576138615608215,0.7447802424430847,0.8313583135604858,0.3812799751758575,0.930314600467682,0.930314600467682,0.0,41.95827102661133,43.0,40464.80078125,0.0,334.7577209472656,1.0,281.19873046875,283.8793029785156,299.3288269042969,301.93048095703125,293.1499938964844,293.1499938964844,281.25,35115.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960237622261047,1.0,0.0,0.0,3.5929975509643555,3.5930206775665283,8.614044872956583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.80078125,0.0,1464.1556396484375,1895.4371337890625,0.0,1579.5155029296875,0.8947749137878418,1.0,0.0,3.0,1.0,0.0
17662320,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.408945232629776,0.2909545302391052,296.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.040283203125,0.5288878083229065,0.050000000745058,0.0484137348830699,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.839974582195282,0.1918947547674179,0.1345375031232834,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8823211193084717,0.2230522185564041,0.2115132212638855,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7570878863334656,0.1395417302846908,0.6304871439933777,285.0418395996094,284.95001220703125,301.52685546875,296.38787841796875,299.5014343261719,297.6770935058594,285.0389709472656,1.0,0.2995044589042663,1.0,1.0,0.6897889375686646,1.0,-1.5793458223342896,0.7465728521347046,0.832772970199585,0.382239282131195,0.97723388671875,0.97723388671875,0.0,41.94597625732422,46.0,40667.65625,0.0,336.3141174316406,1.0,281.2417907714844,283.8675231933594,299.3504638671875,301.9992370605469,293.1499938964844,293.1499938964844,280.95001220703125,32254.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925932765007019,1.0,0.0,0.0,3.704905271530152,3.7049291133880615,9.158988518720436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.97705078125,0.0,1566.6695556640625,1895.4371337890625,0.0,1552.7977294921875,0.915160357952118,1.0,0.0,3.0,1.0,0.0
17662380,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9990000128746032,0.4110363721847534,0.2913309931755066,296.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.5286227464675903,0.050000000745058,0.0484162643551826,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8407637476921082,0.1925927847623825,0.1351134479045868,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8831843137741089,0.2238605916500091,0.2123947888612747,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7574558854103088,0.1398598402738571,0.6322427988052368,284.8908996582031,284.95001220703125,301.5268249511719,296.39471435546875,299.503173828125,297.6789245605469,284.8694152832031,1.0,0.3002616763114929,1.0,1.0,0.6893895268440247,1.0,-1.5836578607559204,0.7489129304885864,0.8347449898719788,0.3835059404373169,0.8872331976890564,0.8872331976890564,0.0,42.090126037597656,46.0,41481.8359375,0.0,338.84783935546875,1.0,280.9967956542969,283.6787414550781,299.43389892578125,302.2359924316406,293.1499938964844,293.1499938964844,280.95001220703125,35590.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006273865699768,1.0,0.0,0.0,3.717217445373535,3.717242002487183,9.219964454132424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7539.271484375,0.0,1606.1268310546875,1895.4371337890625,0.0,1615.7080078125,0.9178330302238464,1.0,0.0,3.0,1.0,0.0
17662440,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680419921875,0.9990000128746032,0.4123970568180084,0.2929388582706451,296.0115051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.5274990200996399,0.050000000745058,0.0484272204339504,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.8400812149047852,0.1930765360593795,0.1355096697807312,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8824326395988464,0.2244531065225601,0.2130347192287445,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7564963102340698,0.1400148123502731,0.6332681775093079,284.8670654296875,284.95001220703125,301.5260314941406,296.4015197753906,299.50506591796875,297.68182373046875,284.8756103515625,1.0,0.3012704253196716,1.0,1.0,0.6889901161193848,1.0,-1.588076114654541,0.7513054609298706,0.8367705941200256,0.3848088681697845,0.8417921662330627,0.8417921662330627,0.0,42.45011138916016,49.0,41276.50390625,0.0,342.0302734375,1.0,280.9575500488281,283.70635986328125,299.431884765625,302.1879272460937,293.1499938964844,293.1499938964844,281.25,40437.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037040591239929,1.0,0.0,0.0,3.579580068588257,3.579604387283325,8.549829999537906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.744140625,0.0,1488.7830810546875,1895.4371337890625,0.0,1640.106689453125,0.8926275968551636,1.0,0.0,3.0,1.0,0.0
