time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.3925476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9990000128746032,0.4138860404491424,0.2951733767986297,296.0150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.5259583592414856,0.050000000745058,0.0484425537288188,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8388764262199402,0.1937888711690902,0.1359220296144485,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8810755014419556,0.2252690643072128,0.2136926501989364,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7549962997436523,0.1402844339609146,0.6342182159423828,285.03155517578125,284.95001220703125,301.5245056152344,296.4083251953125,299.5062561035156,297.6839599609375,285.04998779296875,1.0,0.3025090098381042,1.0,1.0,0.6885907053947449,1.0,-1.5932012796401978,0.7540538311004639,0.8391473889350891,0.3862940073013305,0.9477701783180236,0.9477701783180236,0.0,42.93451690673828,49.0,40872.625,0.0,345.9234313964844,1.0,281.19940185546875,283.8858337402344,299.3697814941406,301.9927673339844,293.1499938964844,293.1499938964844,281.25,34342.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960995197296143,1.0,0.0,0.0,3.620614767074585,3.620638132095337,8.746976050133526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.67822265625,0.0,1488.41845703125,1895.4371337890625,0.0,1580.10791015625,0.9001348614692688,1.0,0.0,3.0,1.0,0.0
17662560,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.9990000128746032,0.4154566526412964,0.2974776923656463,296.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.5243949890136719,0.050000000745058,0.0484584793448448,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8379837870597839,0.1946909725666046,0.1365195661783218,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8800128102302551,0.2262757718563079,0.2145988196134567,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.7537322044372559,0.1406802982091903,0.6358737945556641,285.06072998046875,284.95001220703125,301.52227783203125,296.41510009765625,299.5068664550781,297.6858215332031,285.05841064453125,1.0,0.3039796054363251,1.0,1.0,0.688416063785553,1.0,-1.599778413772583,0.7574307918548584,0.8423475623130798,0.3880768120288849,1.0,1.0,0.0,43.46227645874024,52.0,41182.49609375,0.0,350.6969909667969,1.0,281.24200439453125,283.8773193359375,299.3902893066406,302.0677795410156,293.1499938964844,293.1499938964844,280.95001220703125,31733.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938875317573547,1.0,0.0,0.0,3.738018989562988,3.7380430698394775,9.323442782260828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7850.8603515625,0.0,1600.6229248046875,1895.4371337890625,0.0,1562.852294921875,0.9222691059112548,1.0,0.0,3.0,1.0,0.0
17662620,297.3863830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.9990000128746032,0.4163629412651062,0.3003235161304474,296.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539489746094,0.522499680519104,0.050000000745058,0.0484783239662647,297.2596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8366142511367798,0.195384532213211,0.1371082514524459,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8784140944480896,0.2270782589912414,0.2154961079359054,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91845703125,0.7520490288734436,0.1409426629543304,0.6375272870063782,284.9098815917969,284.95001220703125,301.5194091796875,296.4218444824219,299.50787353515625,297.68902587890625,284.8880310058594,1.0,0.3056480586528778,1.0,1.0,0.6882414221763611,1.0,-1.6069878339767456,0.7611126899719238,0.8458751440048218,0.3900402784347534,0.918709635734558,0.918709635734558,0.0,44.10270309448242,52.0,42136.36328125,0.0,356.1392822265625,1.0,280.9959411621094,283.6846008300781,299.4720153808594,302.3114624023437,293.1499938964844,293.1499938964844,280.95001220703125,34511.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7029395699501038,1.0,0.0,0.0,3.768534183502197,3.768559217453003,9.476287345933088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7607.28271484375,0.0,1657.5848388671875,1895.4371337890625,0.0,1634.0286865234375,0.9290595650672911,1.0,0.0,3.0,1.0,0.0
17662680,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.4165349006652832,0.3041786551475525,296.0257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.5199940800666809,0.050000000745058,0.0485055297613143,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.834041178226471,0.1958399415016174,0.1375060081481933,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.8755044341087341,0.2276413589715957,0.2161369621753692,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.749271810054779,0.141007661819458,0.638308584690094,284.87335205078125,284.95001220703125,301.5159606933594,296.4285583496094,299.5094909667969,297.6939392089844,284.87939453125,1.0,0.307460069656372,1.0,1.0,0.688066840171814,1.0,-1.6138341426849363,0.7646124362945557,0.8492216467857361,0.3919174373149872,0.8694297075271606,0.8694297075271606,0.0,44.92356872558594,55.0,42074.234375,0.0,361.93255615234375,1.0,280.9571533203125,283.69207763671875,299.4695739746094,302.27301025390625,293.1499938964844,293.1499938964844,281.25,38940.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070544958114624,1.0,0.0,0.0,3.669834613800049,3.6698594093322754,8.986410762190644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7104.779296875,0.0,1577.46533203125,1895.4371337890625,0.0,1666.8643798828125,0.911350429058075,1.0,0.0,3.0,1.0,0.0
17662740,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.4168510735034942,0.3084741830825805,296.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.5172845125198364,0.050000000745058,0.0485362596809864,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.831150233745575,0.1965064406394958,0.1379015445709228,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8722308278083801,0.2284100651741027,0.2167709767818451,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.7461372017860413,0.1411567479372024,0.6388511657714844,285.035888671875,284.95001220703125,301.511962890625,296.4352111816406,299.5107727050781,297.69879150390625,285.0550231933594,1.0,0.3094005584716797,1.0,1.0,0.6878921985626221,1.0,-1.6209145784378052,0.7682319283485413,0.8526826500892639,0.3938527703285217,0.9752631187438964,0.9752631187438964,0.0,45.83867263793945,55.0,41663.9453125,0.0,368.1541442871094,1.0,281.2015686035156,283.87506103515625,299.4058837890625,302.0769958496094,293.1499938964844,293.1499938964844,281.25,34095.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003054618835449,1.0,0.0,0.0,3.707252264022827,3.707276582717896,9.170596513286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.1005859375,0.0,1583.3314208984375,1895.4371337890625,0.0,1613.1646728515625,0.9190653562545776,1.0,0.0,3.0,1.0,0.0
17662800,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.9990000128746032,0.4173330068588257,0.3126230835914612,296.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06939697265625,0.5147477388381958,0.050000000745058,0.0485663414001464,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07476806640625,0.828790545463562,0.1973804831504821,0.1384834498167038,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8695102334022522,0.2293868064880371,0.2176543921232223,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.7434267997741699,0.1414289474487304,0.6400236487388611,285.0747985839844,284.95001220703125,301.5074768066406,296.4418334960937,299.5119323730469,297.7037048339844,285.0749206542969,1.0,0.3114814460277557,1.0,1.0,0.687717616558075,1.0,-1.629097580909729,0.772400975227356,0.856696605682373,0.3960904479026794,1.0,1.0,0.0,46.7598876953125,58.0,41965.546875,0.0,375.0284118652344,1.0,281.2426452636719,283.8804016113281,299.4237670898437,302.15008544921875,293.1499938964844,293.1499938964844,280.95001220703125,32596.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6986548900604248,1.0,0.0,0.0,3.8020617961883545,3.80208683013916,9.645652880863054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.42333984375,0.0,1682.4891357421875,1895.4371337890625,0.0,1600.15380859375,0.9369933605194092,1.0,0.0,3.0,1.0,0.0
17662860,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.9990000128746032,0.4172053337097168,0.3170673847198486,296.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.5121152997016907,0.050000000745058,0.0485990084707737,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8262478113174438,0.1980658024549484,0.1390694677829742,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.8665979504585266,0.2301792800426483,0.2185462564229965,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429626464844,0.7405694723129272,0.1415729969739914,0.6411967873573303,284.9345092773437,284.95001220703125,301.5025329589844,296.44842529296875,299.5146789550781,297.7122497558594,284.9128112792969,1.0,0.3136782944202423,1.0,1.0,0.6876828074455261,1.0,-1.6376556158065796,0.7766932249069214,0.8609623908996582,0.3983882963657379,0.9536266922950744,0.9536266922950744,0.0,47.755645751953125,58.0,43034.59765625,0.0,382.374755859375,1.0,280.99468994140625,283.6930847167969,299.5023193359375,302.394775390625,293.1499938964844,293.1499938964844,280.95001220703125,34115.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079164981842041,1.0,0.0,0.0,3.837058305740357,3.83708381652832,9.82403889793204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7697.5439453125,0.0,1736.5838623046875,1895.4371337890625,0.0,1673.780029296875,0.9449424743652344,1.0,0.0,3.0,1.0,0.0
17662920,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9990000128746032,0.4162836968898773,0.3223031163215637,296.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.5091222524642944,0.050000000745058,0.0486381016671657,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.8227788805961609,0.1984979212284088,0.1394669562578201,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.8627282381057739,0.2307177633047104,0.2191852927207946,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.736905574798584,0.1415048837661743,0.6414780616760254,284.8864440917969,284.95001220703125,301.4971923828125,296.4549560546875,299.5204772949219,297.72705078125,284.8902587890625,1.0,0.3159429728984833,1.0,1.0,0.6876480579376221,1.0,-1.6455713510513306,0.7806596755981445,0.864911675453186,0.4005202054977417,0.9033560156822203,0.9033560156822203,0.0,48.90274810791016,61.0,43093.84765625,0.0,389.86517333984375,1.0,280.9566345214844,283.6821594238281,299.5003662109375,302.3644104003906,293.1499938964844,293.1499938964844,280.6499938964844,37722.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124801278114319,1.0,0.0,0.0,3.774271488189697,3.774296998977661,9.505162665846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.75634765625,0.0,1689.199462890625,1895.4371337890625,0.0,1710.601318359375,0.9337843656539916,1.0,0.0,3.0,1.0,0.0
17662980,297.2900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7877197265625,0.9990000128746032,0.4147063791751861,0.3279549479484558,296.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183898925781,0.5060154795646667,0.050000000745058,0.0486810319125652,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911071777344,0.8189181089401245,0.1988751739263534,0.1397957503795623,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7899780273437,0.8584954738616943,0.2311964929103851,0.2197280377149582,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7947082519531,0.7328807711601257,0.1413624882698059,0.6412644386291504,284.7895812988281,284.95001220703125,301.4914855957031,296.4613952636719,299.5289001464844,297.7472839355469,284.7816772460937,1.0,0.3182587325572967,1.0,1.0,0.6876132488250732,1.0,-1.6531985998153689,0.7844833731651306,0.868715226650238,0.4025757908821106,0.8056451678276062,0.8056451678276062,0.0,50.1420783996582,61.0,43767.7421875,0.0,397.52252197265625,1.0,280.69891357421875,283.5658569335937,299.52850341796875,302.5061950683594,293.1499938964844,293.1499938964844,280.6499938964844,42822.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204385995864868,1.0,0.0,0.0,3.648960590362549,3.6489858627319336,8.88447232227918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.869140625,0.0,1583.0457763671875,1895.4371337890625,0.0,1775.631591796875,0.9066097140312196,1.0,0.0,3.0,1.0,0.0
17663040,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9990000128746032,0.4125995934009552,0.3339206874370575,296.0405578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.502865731716156,0.050000000745058,0.0487271659076213,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.8147553205490112,0.1992600411176681,0.1400680094957351,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8540388345718384,0.2316777110099792,0.2201898992061615,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7286046743392944,0.1411799043416977,0.6406484246253967,284.86358642578125,284.95001220703125,301.4854736328125,296.4678039550781,299.539306640625,297.7718200683594,284.8792724609375,1.0,0.320609301328659,1.0,1.0,0.6875784993171692,1.0,-1.6605582237243652,0.7881740927696228,0.8723841309547424,0.4045624732971191,0.8085591793060303,0.8085591793060303,0.0,51.457984924316406,64.0,43625.625,0.0,405.3122863769531,1.0,280.6584167480469,283.6849060058594,299.49383544921875,302.3977966308594,293.1499938964844,293.1499938964844,280.95001220703125,43767.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7212123870849609,1.0,0.0,0.0,3.435309410095215,3.435332775115967,7.874536436247581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.45458984375,0.0,1361.87548828125,1895.4371337890625,0.0,1782.008056640625,0.865838885307312,1.0,0.0,3.0,1.0,0.0
17663100,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.410814106464386,0.3396573960781097,296.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.4999505877494812,0.050000000745058,0.0487723052501678,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.8110485076904297,0.1999648213386535,0.1404773741960525,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.8501452803611755,0.2324765771627426,0.2208330929279327,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7246978282928467,0.1411751359701156,0.6404142379760742,285.02801513671875,284.95001220703125,301.47918701171875,296.4741516113281,299.5469055175781,297.791259765625,285.0429077148437,1.0,0.323007732629776,1.0,1.0,0.6875436902046204,1.0,-1.6684813499450684,0.7921481132507324,0.8763331770896912,0.406697928905487,0.9154073596000672,0.9154073596000672,0.0,52.76081085205078,64.0,43464.57421875,0.0,413.4466247558594,1.0,280.8963623046875,283.8438720703125,299.43170166015625,302.20965576171875,293.1499938964844,293.1499938964844,280.95001220703125,34668.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.713111162185669,1.0,0.0,0.0,3.5121958255767822,3.5122182369232178,8.230964567701449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.37109375,0.0,1375.6075439453125,1895.4371337890625,0.0,1715.72021484375,0.8763836026191711,1.0,0.0,3.0,1.0,0.0
17663160,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.9990000128746032,0.4091404676437378,0.345008373260498,296.0448303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.4973202645778656,0.050000000745058,0.0488150939345359,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8079928755760193,0.2008065283298492,0.1410695910453796,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.8469855189323425,0.2334181517362594,0.2217253446578979,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.7213503122329712,0.1412758529186248,0.6409124135971069,285.046875,284.95001220703125,301.4726867675781,296.4804077148437,299.5512084960937,297.8045959472656,285.0444641113281,1.0,0.3254697024822235,1.0,1.0,0.6875821948051453,1.0,-1.6773369312286377,0.7965536117553711,0.8807833194732666,0.4090645611286163,0.9604809880256652,0.9604809880256652,0.0,54.02431106567383,52.0,43845.41796875,0.0,422.0720825195313,1.0,280.9410400390625,283.8293151855469,299.4547119140625,302.2911071777344,293.1499938964844,293.1499938964844,280.6499938964844,31870.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109777927398682,1.0,0.0,0.0,3.631102561950684,3.631125688552856,8.797723580755701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8099.86865234375,0.0,1481.5098876953125,1895.4371337890625,0.0,1698.4415283203125,0.8982694745063782,1.0,0.0,3.0,1.0,0.0
17663220,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.4071545302867889,0.3456027805805206,296.046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.4970327913761139,0.050000000745058,0.0488198474049568,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8085221648216248,0.2013971209526062,0.141590267419815,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8474981188774109,0.2341158539056778,0.2225276082754135,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7210442423820496,0.1412359774112701,0.6411489248275757,284.89569091796875,284.95001220703125,301.46600341796875,296.4866027832031,299.5552978515625,297.8182373046875,284.8757629394531,1.0,0.3256189823150635,1.0,1.0,0.6876206398010254,1.0,-1.6799396276474,0.7978116273880005,0.8821280598640442,0.4098316431045532,0.8718968033790588,0.8718968033790588,0.0,54.20133972167969,52.0,44675.484375,0.0,424.0644226074219,1.0,280.6983642578125,283.64190673828125,299.53387451171875,302.53369140625,293.1499938964844,293.1499938964844,280.6499938964844,35463.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196574807167053,1.0,0.0,0.0,3.6458799839019775,3.645903825759888,8.869477596817887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7846.755859375,0.0,1524.57861328125,1895.4371337890625,0.0,1769.204345703125,0.9015847444534302,1.0,0.0,3.0,1.0,0.0
17663280,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.4055323302745819,0.3432153761386871,296.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.498192697763443,0.050000000745058,0.0488006174564361,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.810915470123291,0.2017457038164138,0.1418776363134384,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8499873280525208,0.234570637345314,0.2230176329612732,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.7223571538925171,0.1410416662693023,0.6404293179512024,284.8760070800781,284.95001220703125,301.4591979980469,296.4927062988281,299.5569763183594,297.828125,284.8833312988281,1.0,0.324536919593811,1.0,1.0,0.6876591444015503,1.0,-1.6771248579025269,0.7963841557502747,0.8807407021522522,0.409069687128067,0.831678032875061,0.831678032875061,0.0,53.65774154663086,40.0,44308.96875,0.0,420.9003601074219,1.0,280.6580810546875,283.67095947265625,299.5272827148437,302.4765319824219,293.1499938964844,293.1499938964844,280.95001220703125,40254.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7229688167572021,1.0,0.0,0.0,3.507727861404419,3.507751226425171,8.210035957745276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.80126953125,0.0,1411.1617431640625,1895.4371337890625,0.0,1796.5172119140625,0.8767476677894592,1.0,0.0,3.0,1.0,0.0
17663340,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.405453622341156,0.3380158245563507,296.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.5007739663124084,0.050000000745058,0.0487592220306396,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8154243230819702,0.2023086994886398,0.1421507745981216,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.854779064655304,0.2352339476346969,0.2234844416379928,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.725514829158783,0.1410061866044998,0.6396411061286926,285.02197265625,284.95001220703125,301.4523010253906,296.49871826171875,299.5527038574219,297.8270874023437,285.0346374511719,1.0,0.3223550021648407,1.0,1.0,0.6876976490020752,1.0,-1.6707775592803955,0.7932024002075195,0.8775750994682312,0.407324880361557,0.9261016845703124,0.9261016845703124,0.0,52.479923248291016,40.0,43688.26171875,0.0,413.93994140625,1.0,280.897705078125,283.8293151855469,299.4634094238281,302.26934814453125,293.1499938964844,293.1499938964844,280.95001220703125,34327.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156491279602051,1.0,0.0,0.0,3.5514016151428223,3.551424264907837,8.415750585299975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.91455078125,0.0,1414.037353515625,1895.4371337890625,0.0,1736.3734130859375,0.8844908475875854,1.0,0.0,3.0,1.0,0.0
17663400,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9990000128746032,0.4068752229213714,0.3297996819019317,296.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.5050275921821594,0.050000000745058,0.0486950986087322,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8225269913673401,0.2030180692672729,0.1425707787275314,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.8625539541244507,0.2360429167747497,0.224146619439125,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7310484647750854,0.141147181391716,0.639655351638794,285.0204467773437,284.95001220703125,301.44537353515625,296.5046691894531,299.5443115234375,297.8182983398437,285.014404296875,1.0,0.3192265629768371,1.0,1.0,0.6877360939979553,1.0,-1.6621551513671875,0.7888896465301514,0.8732655048370361,0.4049564003944397,0.9524071216583252,0.9524071216583252,0.0,50.6806526184082,28.0,43648.484375,0.0,403.9988708496094,1.0,280.94140625,283.80084228515625,299.4769592285156,302.3219299316406,293.1499938964844,293.1499938964844,280.6499938964844,32398.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7128825187683105,1.0,0.0,0.0,3.653648853302002,3.653672218322754,8.907316555450961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.228515625,0.0,1510.259521484375,1895.4371337890625,0.0,1713.86474609375,0.9034651517868042,1.0,0.0,3.0,1.0,0.0
17663460,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.4090654850006103,0.3192557096481323,296.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.5108500123023987,0.050000000745058,0.0486151203513145,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.8315485119819641,0.2034938931465149,0.1429413706064224,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.8727480173110962,0.2366184443235397,0.2247423231601715,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.7384994029998779,0.1412305533885955,0.6398494243621826,284.8525695800781,284.95001220703125,301.4384765625,296.510498046875,299.5353088378906,297.80816650390625,284.8317565917969,1.0,0.3152437806129455,1.0,1.0,0.6875502467155457,1.0,-1.65079665184021,0.7833113670349121,0.8674852848052979,0.4019497036933899,0.8405696749687195,0.8405696749687195,0.0,48.426246643066406,28.0,44019.20703125,0.0,391.3738708496094,1.0,280.6982727050781,283.61090087890625,299.5453491210937,302.5255432128906,293.1499938964844,293.1499938964844,280.6499938964844,37459.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.719792366027832,1.0,0.0,0.0,3.6276392936706543,3.627663135528565,8.780949087849876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.59912109375,0.0,1519.2877197265625,1895.4371337890625,0.0,1770.3134765625,0.8981642723083496,1.0,0.0,3.0,1.0,0.0
17663520,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.9990000128746032,0.4122057259082794,0.3069576919078827,296.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8393859863281,0.5182306170463562,0.050000000745058,0.0485251396894454,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470153808594,0.8421689867973328,0.2037917822599411,0.1431152075529098,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478088378906,0.8849083185195923,0.237008586525917,0.2250686883926391,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446044921875,0.7475625276565552,0.1412517726421356,0.6395431160926819,284.84796142578125,284.95001220703125,301.4316101074219,296.5162658691406,299.52374267578125,297.7935791015625,284.8587646484375,1.0,0.3104643523693084,1.0,1.0,0.6873643398284912,1.0,-1.6361595392227173,0.776110053062439,0.8600495457649231,0.398058533668518,0.7976046204566956,0.7976046204566956,0.0,45.85496139526367,31.0,43185.6953125,0.0,376.2707214355469,1.0,280.6583251953125,283.6741638183594,299.52862548828125,302.42388916015625,293.1499938964844,293.1499938964844,280.95001220703125,43243.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203758955001831,1.0,0.0,0.0,3.411566257476806,3.4115893840789795,7.766063845338067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.13427734375,0.0,1334.384033203125,1895.4371337890625,0.0,1775.1153564453125,0.8584072589874268,1.0,0.0,3.0,1.0,0.0
17663580,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.9990000128746032,0.4170235991477966,0.297592282295227,296.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599914550781,0.5243169069290161,0.050000000745058,0.0484590046107769,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.8510282635688782,0.2043883502483368,0.1433671563863754,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8949345350265503,0.2376879900693893,0.2254917919635772,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7551466226577759,0.1415133029222488,0.639807403087616,284.99774169921875,284.95001220703125,301.4248352050781,296.5219116210937,299.5057067871094,297.7659912109375,285.0099182128906,1.0,0.3073620796203613,1.0,1.0,0.6871784329414368,1.0,-1.6259547472000122,0.7711471319198608,0.8548076152801514,0.3952676951885223,0.8865983486175537,0.8865983486175537,0.0,43.97397994995117,31.0,42438.484375,0.0,365.64593505859375,1.0,280.8948974609375,283.8326416015625,299.4615173339844,302.19805908203125,293.1499938964844,293.1499938964844,280.95001220703125,35631.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103429436683655,1.0,0.0,0.0,3.443546295166016,3.443568468093872,7.912344131000282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.9423828125,0.0,1312.781494140625,1895.4371337890625,0.0,1693.314208984375,0.8619110584259033,1.0,0.0,3.0,1.0,0.0
17663640,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.422678679227829,0.289703220129013,296.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.5297718644142151,0.050000000745058,0.0484048649668693,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8594057559967041,0.2051479071378708,0.1438242346048355,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.904204487800598,0.238529160618782,0.2261873185634613,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.7623686790466309,0.1419395804405212,0.6411920189857483,284.9931640625,284.95001220703125,301.4182434082031,296.5274963378906,299.4899597167969,297.74188232421875,284.98797607421875,1.0,0.3049359619617462,1.0,1.0,0.6869925856590271,1.0,-1.6194612979888916,0.7680171728134155,0.8514441251754761,0.3935376703739166,0.9020047783851624,0.9020047783851624,0.0,42.47304534912109,34.0,42291.765625,0.0,358.1106262207031,1.0,280.9404296875,283.80340576171875,299.47705078125,302.2404479980469,293.1499938964844,293.1499938964844,280.6499938964844,33450.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053918838500977,1.0,0.0,0.0,3.533862590789795,3.5338850021362305,8.332831384905148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.7705078125,0.0,1389.2877197265625,1895.4371337890625,0.0,1653.561767578125,0.8772497177124023,1.0,0.0,3.0,1.0,0.0
17663700,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.9990000128746032,0.4279144406318664,0.2833218574523926,296.06951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.5344081521034241,0.050000000745058,0.0483621284365654,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.8666502237319946,0.2056995183229446,0.1442638933658599,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84619140625,0.9125539660453796,0.239163726568222,0.2268599271774292,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.7686916589736938,0.1423060745000839,0.6428118348121643,284.8461303710937,284.95001220703125,301.4118347167969,296.532958984375,299.4812316894531,297.7307434082031,284.8298645019531,1.0,0.3031218647956848,1.0,1.0,0.6868066787719727,1.0,-1.6150270700454712,0.7659088969230652,0.8491181135177612,0.3923780024051666,0.7978504300117493,0.7978504300117493,0.0,41.302276611328125,34.0,42577.7109375,0.0,352.5965270996094,1.0,280.70147705078125,283.6412658691406,299.5496826171875,302.43731689453125,293.1499938964844,293.1499938964844,280.6499938964844,39352.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106943130493164,1.0,0.0,0.0,3.4697444438934326,3.4697673320770264,8.033194376366737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7636.3212890625,0.0,1365.564208984375,1895.4371337890625,0.0,1696.151123046875,0.8641177415847778,1.0,0.0,3.0,1.0,0.0
17663760,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9990000128746032,0.4324607849121094,0.2786686420440674,296.0736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.5379157662391663,0.050000000745058,0.0483315624296665,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8720619082450867,0.2061309218406677,0.1445533037185669,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.9190566539764404,0.2396741062402725,0.2273282706737518,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.7735203504562378,0.1426387727260589,0.6441243290901184,284.8800048828125,284.95001220703125,301.4056396484375,296.5382995605469,299.4777526855469,297.7289123535156,284.8935241699219,1.0,0.3018357157707214,1.0,1.0,0.6863279938697815,1.0,-1.6118875741958618,0.7645715475082397,0.8473160266876221,0.3916960954666137,0.785029411315918,0.785029411315918,0.0,40.4654426574707,37.0,42016.09765625,0.0,348.6882629394531,1.0,280.65966796875,283.7348327636719,299.5387268066406,302.3468933105469,293.1499938964844,293.1499938964844,280.95001220703125,42788.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103636264801025,1.0,0.0,0.0,3.257279396057129,3.257301092147827,7.07951244294236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.49365234375,0.0,1183.8916015625,1895.4371337890625,0.0,1693.4810791015625,0.8257055878639221,1.0,0.0,3.0,1.0,0.0
17663820,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.4369774162769317,0.2749843597412109,296.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.5407686233520508,0.050000000745058,0.048307716846466,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.8767642378807068,0.2068442702293396,0.1449303030967712,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.92473042011261,0.2404619604349136,0.2279103398323059,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.7777554392814636,0.1431721299886703,0.6459276080131531,285.0187072753906,284.95001220703125,301.3997802734375,296.5435485839844,299.4765930175781,297.7310791015625,285.03045654296875,1.0,0.3010404706001282,1.0,1.0,0.6858493089675903,1.0,-1.6107494831085205,0.764241635799408,0.8465077877044678,0.3915575444698334,0.8761555552482605,0.8761555552482605,0.0,39.83750534057617,37.0,41638.7734375,0.0,346.3856506347656,1.0,280.8916015625,283.8688659667969,299.48345947265625,302.1581420898437,293.1499938964844,293.1499938964844,280.95001220703125,34428.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009881138801575,1.0,0.0,0.0,3.333669185638428,3.3336901664733887,7.415463869619998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7384.8271484375,0.0,1198.152587890625,1895.4371337890625,0.0,1618.5599365234375,0.8364059925079346,1.0,0.0,3.0,1.0,0.0
17663880,297.4530944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.9990000128746032,0.4412371814250946,0.2719424068927765,296.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.5431740880012512,0.050000000745058,0.0482882484793663,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8812087774276733,0.207675814628601,0.145475372672081,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9300293922424316,0.2413703948259353,0.2287187427282333,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.7817907929420471,0.1438162922859192,0.6485581994056702,285.0183410644531,284.95001220703125,301.39422607421875,296.5486755371094,299.4775695800781,297.7367553710937,285.0138854980469,1.0,0.3007080554962158,1.0,1.0,0.6853706240653992,1.0,-1.6118550300598145,0.7650275230407715,0.846827507019043,0.3920337855815887,0.901813268661499,0.901813268661499,0.0,39.364505767822266,55.0,41812.13671875,0.0,345.6524658203125,1.0,280.9393615722656,283.8402099609375,299.5069274902344,302.2260131835937,293.1499938964844,293.1499938964844,280.6499938964844,32098.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6973384618759155,1.0,0.0,0.0,3.44849705696106,3.4485185146331787,7.935111057122413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7885.806640625,0.0,1292.7479248046875,1895.4371337890625,0.0,1589.8123779296875,0.8572393655776978,1.0,0.0,3.0,1.0,0.0
17663940,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.9990000128746032,0.444359540939331,0.2754625380039215,296.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.5403941869735718,0.050000000745058,0.0483107380568981,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8784586191177368,0.2082927823066711,0.1460107266902923,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.92663836479187,0.242068812251091,0.229517713189125,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7795112133026123,0.144339457154274,0.6513525247573853,284.880126953125,284.95001220703125,301.3890380859375,296.5537109375,299.4798278808594,297.74383544921875,284.86492919921875,1.0,0.3031797707080841,1.0,1.0,0.684891939163208,1.0,-1.6210530996322632,0.7698659896850586,0.8511871099472046,0.3946293294429779,0.8132383227348328,0.8132383227348328,0.0,40.10969543457031,55.0,42561.078125,0.0,352.4215393066406,1.0,280.7030334472656,283.6793518066406,299.5865783691406,302.4535522460937,293.1499938964844,293.1499938964844,280.6499938964844,37060.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7046176195144653,1.0,0.0,0.0,3.4279141426086426,3.427936315536499,7.840670264158689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.8759765625,0.0,1307.2911376953125,1895.4371337890625,0.0,1647.383544921875,0.8536282181739807,1.0,0.0,3.0,1.0,0.0
17664000,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.9990000128746032,0.4457870125770569,0.2844289541244507,296.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.5335886478424072,0.050000000745058,0.0483693592250347,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8697975277900696,0.2087646871805191,0.1464047580957412,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.916159987449646,0.2426220923662185,0.2301279455423355,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7719706296920776,0.1447123736143112,0.6535451412200928,284.9086303710937,284.95001220703125,301.3843078613281,296.5586242675781,299.4815368652344,297.7490539550781,284.9211120605469,1.0,0.3072787225246429,1.0,1.0,0.6844132542610168,1.0,-1.6357210874557495,0.7774147987365723,0.858306348323822,0.3987827599048614,0.8077943325042725,0.8077943325042725,0.0,41.881980895996094,58.0,42588.16796875,0.0,364.9843444824219,1.0,280.65997314453125,283.7511901855469,299.5842590332031,302.4085998535156,293.1499938964844,293.1499938964844,280.95001220703125,39893.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707257091999054,1.0,0.0,0.0,3.285993814468384,3.286015272140503,7.20488117167406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.44677734375,0.0,1190.876953125,1895.4371337890625,0.0,1668.48876953125,0.8291008472442627,1.0,0.0,3.0,1.0,0.0
17664060,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.9990000128746032,0.4464510381221771,0.2919281423091888,296.0995178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.5282015204429626,0.050000000745058,0.0484198071062564,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8631522059440613,0.2094824463129043,0.1468499898910522,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9082762002944946,0.2434187084436416,0.2308056205511093,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.766057014465332,0.1451499462127685,0.6555725932121277,285.0521240234375,284.95001220703125,301.3800354003906,296.5634155273437,299.4817199707031,297.7518005371094,285.0649108886719,1.0,0.310455709695816,1.0,1.0,0.6843050718307495,1.0,-1.648572564125061,0.7838716506958008,0.8647009134292603,0.4023821353912353,0.9121080040931702,0.9121080040931702,0.0,43.41769409179688,58.0,42575.37109375,0.0,376.112548828125,1.0,280.8929443359375,283.88555908203125,299.5335388183594,302.25152587890625,293.1499938964844,293.1499938964844,280.95001220703125,32510.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7011947631835938,1.0,0.0,0.0,3.3904757499694824,3.390496730804444,7.670340096410655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.12646484375,0.0,1238.89599609375,1895.4371337890625,0.0,1620.194580078125,0.8471474647521973,1.0,0.0,3.0,1.0,0.0
17664120,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.9990000128746032,0.446802407503128,0.2986679077148437,296.1046447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.5235953330993652,0.050000000745058,0.0484662614762783,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.8578246831893921,0.2103160619735717,0.1474459022283554,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.9021891951560974,0.2443336546421051,0.231686919927597,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06158447265625,0.761162519454956,0.1456046551465988,0.6578726768493652,285.0605163574219,284.95001220703125,301.37628173828125,296.5680847167969,299.4817199707031,297.7538146972656,285.0569152832031,1.0,0.3136716783046722,1.0,1.0,0.684196949005127,1.0,-1.6612548828125,0.79024738073349,0.8710075616836548,0.4058885276317596,0.9562781453132628,0.9562781453132628,0.0,44.849884033203125,61.0,43077.484375,0.0,387.0169677734375,1.0,280.93994140625,283.8591613769531,299.5573425292969,302.34344482421875,293.1499938964844,293.1499938964844,280.6499938964844,30359.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7007142901420593,1.0,0.0,0.0,3.5313236713409424,3.5313453674316406,8.320862434629817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8029.07421875,0.0,1364.270263671875,1895.4371337890625,0.0,1616.39453125,0.8746086955070496,1.0,0.0,3.0,1.0,0.0
17664180,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9990000128746032,0.446335107088089,0.3056232929229736,296.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535522460937,0.519071102142334,0.050000000745058,0.048515323549509,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8524428606033325,0.2109030783176422,0.1479942202568054,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8961684107780457,0.2450064867734909,0.2325076013803482,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7561504244804382,0.1458542644977569,0.6597626209259033,284.9100341796875,284.95001220703125,301.3730773925781,296.5726623535156,299.482666015625,297.7571105957031,284.8907470703125,1.0,0.3168835043907165,1.0,1.0,0.6840887665748596,1.0,-1.6735782623291016,0.7964426279067993,0.8771355748176575,0.409316748380661,0.8724353909492493,0.8724353909492493,0.0,46.34365081787109,61.0,44123.578125,0.0,398.050048828125,1.0,280.7004089355469,283.67120361328125,299.6348876953125,302.5941467285156,293.1499938964844,293.1499938964844,280.6499938964844,34077.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7108756899833679,1.0,0.0,0.0,3.568439722061157,3.568462610244751,8.496694476889388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.2099609375,0.0,1430.2415771484375,1895.4371337890625,0.0,1697.6163330078125,0.8833346962928772,1.0,0.0,3.0,1.0,0.0
17664240,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9990000128746032,0.4451149106025696,0.313199520111084,296.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.5143994688987732,0.050000000745058,0.0485700741410255,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.8463849425315857,0.2112611383199691,0.1483372896909713,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8893812894821167,0.2454489916563034,0.2330525815486908,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.750472903251648,0.1458748877048492,0.6605349183082581,284.8945007324219,284.95001220703125,301.3705139160156,296.5770874023437,299.4853820800781,297.763427734375,284.90252685546875,1.0,0.3200517892837524,1.0,1.0,0.6839805841445923,1.0,-1.68473482131958,0.8020573854446411,0.882677435874939,0.412433922290802,0.8404369354248047,0.8404369354248047,0.0,47.95978546142578,64.0,44133.77734375,0.0,408.92388916015625,1.0,280.65869140625,283.6962585449219,299.6282653808594,302.556640625,293.1499938964844,293.1499938964844,280.95001220703125,38470.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159180641174316,1.0,0.0,0.0,3.4660844802856445,3.4661073684692383,8.016256742848782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.35107421875,0.0,1355.5740966796875,1895.4371337890625,0.0,1738.5679931640625,0.8662514090538025,1.0,0.0,3.0,1.0,0.0
17664300,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.44403076171875,0.3207644522190094,296.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.5099881887435913,0.050000000745058,0.0486260838806629,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.8406418561935425,0.2118560224771499,0.1486957520246505,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8828762173652649,0.2461224049329757,0.2336142510175705,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.74494868516922,0.1459578722715377,0.6609654426574707,285.04705810546875,284.95001220703125,301.3685913085937,296.5813903808594,299.4893493652344,297.7715759277344,285.0617370605469,1.0,0.3231797218322754,1.0,1.0,0.683872401714325,1.0,-1.695505976676941,0.8074849247932434,0.8880210518836975,0.4154386222362518,0.946273922920227,0.946273922920227,0.0,49.60136413574219,64.0,43937.91015625,0.0,419.7833251953125,1.0,280.89715576171875,283.8541259765625,299.56561279296875,302.3738098144531,293.1499938964844,293.1499938964844,280.95001220703125,32814.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106919288635254,1.0,0.0,0.0,3.539313316345215,3.5393357276916504,8.358557579413173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.32421875,0.0,1390.3671875,1895.4371337890625,0.0,1696.131591796875,0.8804965615272522,1.0,0.0,3.0,1.0,0.0
