time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9990000128746032,0.443008154630661,0.3278389871120453,296.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.5060760974884033,0.050000000745058,0.0486796684563159,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.8358510136604309,0.2126243561506271,0.1492340862751007,297.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06500244140625,0.8773686289787292,0.2469690144062042,0.2344159185886383,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.7401696443557739,0.1461098194122314,0.6618342995643616,285.0649719238281,284.95001220703125,301.36737060546875,296.5856018066406,299.494873046875,297.7824401855469,285.0622253417969,1.0,0.3262919485569,1.0,1.0,0.6840637922286987,1.0,-1.7067160606384275,0.8129956722259521,0.8937203884124756,0.4184339344501495,0.9969597458839417,0.9969597458839417,0.0,51.19246292114258,67.0,44403.40234375,0.0,430.8793640136719,1.0,280.9413146972656,283.83709716796875,299.5807800292969,302.4542236328125,293.1499938964844,293.1499938964844,280.6499938964844,30787.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7103725075721741,1.0,0.0,0.0,3.668637752532959,3.668660879135132,8.980550205706095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8182.7236328125,0.0,1514.802001953125,1895.4371337890625,0.0,1693.5526123046875,0.9058895707130432,1.0,0.0,3.0,1.0,0.0
17664420,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9990000128746032,0.4412627518177032,0.3349460065364837,296.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.5023350119590759,0.050000000745058,0.048734676092863,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8311701416969299,0.2131588608026504,0.1497471332550048,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8719965815544128,0.2475856244564056,0.2351856678724289,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.7354699373245239,0.1460808217525482,0.6624564528465271,284.912353515625,284.95001220703125,301.36688232421875,296.58966064453125,299.5057373046875,297.8028869628906,284.8931884765625,1.0,0.3293726146221161,1.0,1.0,0.6842551231384277,1.0,-1.7176034450531006,0.818333089351654,0.8992702960968018,0.4213479459285736,0.912961483001709,0.912961483001709,0.0,52.81530380249024,67.0,45506.1640625,0.0,442.0107421875,1.0,280.6972961425781,283.6446838378906,299.6524963378906,302.6999206542969,293.1499938964844,293.1499938964844,280.6499938964844,33848.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720321774482727,1.0,0.0,0.0,3.710372686386109,3.7103970050811768,9.186040870190482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7948.34912109375,0.0,1585.0179443359375,1895.4371337890625,0.0,1774.669921875,0.9154452681541444,1.0,0.0,3.0,1.0,0.0
17664480,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9990000128746032,0.4385951161384582,0.3425532281398773,296.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.4985153973102569,0.050000000745058,0.0487948805093765,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8259176015853882,0.2134542316198349,0.1500546932220459,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8660662770271301,0.2479615211486816,0.2356790006160736,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.730245053768158,0.1458343565464019,0.6620244383811951,284.8863525390625,284.95001220703125,301.3672180175781,296.59356689453125,299.5244140625,297.83770751953125,284.8926696777344,1.0,0.3323838710784912,1.0,1.0,0.6844464540481567,1.0,-1.7272534370422363,0.8230531215667725,0.904200315475464,0.4239258170127868,0.8733874559402466,0.8733874559402466,0.0,54.54534149169922,70.0,45587.79296875,0.0,452.8429260253906,1.0,280.65753173828125,283.654541015625,299.6440124511719,302.6623229980469,293.1499938964844,293.1499938964844,280.95001220703125,37934.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251766920089722,1.0,0.0,0.0,3.629733085632324,3.6297571659088135,8.791088816906267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7427.935546875,0.0,1525.13134765625,1895.4371337890625,0.0,1814.82275390625,0.9018783569335938,1.0,0.0,3.0,1.0,0.0
17664540,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9990000128746032,0.4358598887920379,0.3500620424747467,296.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.4949022829532623,0.050000000745058,0.0488556437194347,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.8208955526351929,0.2139903306961059,0.1503711491823196,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8604667782783508,0.2485721558332443,0.2361800968647003,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.7251403331756592,0.1456771194934845,0.6613331437110901,285.046875,284.95001220703125,301.3683776855469,296.5973815917969,299.5440979003906,297.8741455078125,285.06304931640625,1.0,0.3353338837623596,1.0,1.0,0.6846377849578857,1.0,-1.7364932298660278,0.8275728225708008,0.908920407295227,0.426378458738327,0.9825043678283693,0.9825043678283693,0.0,56.281494140625,70.0,45319.7578125,0.0,463.5552978515625,1.0,280.90093994140625,283.8275451660156,299.58062744140625,302.47296142578125,293.1499938964844,293.1499938964844,280.95001220703125,33233.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7198317050933838,1.0,0.0,0.0,3.686519145965576,3.6865429878234863,9.068307917914352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7738.1357421875,0.0,1553.268798828125,1895.4371337890625,0.0,1770.6368408203125,0.9136058688163756,1.0,0.0,3.0,1.0,0.0
17664600,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9990000128746032,0.4332234263420105,0.3569763004779815,296.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.4916830062866211,0.050000000745058,0.0489127486944198,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.8167327046394348,0.2147349566221237,0.1508837938308715,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08038330078125,0.8558679223060608,0.2493921816349029,0.2369436770677566,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.7206971645355225,0.1456317603588104,0.661234974861145,285.08038330078125,284.95001220703125,301.3704528808594,296.6010437011719,299.56085205078125,297.9040222167969,285.080810546875,1.0,0.3382556736469269,1.0,1.0,0.6848291754722595,1.0,-1.7462775707244873,0.8323648571968079,0.9139126539230348,0.4289839565753937,1.0,1.0,0.0,57.93814086914063,58.0,45716.38671875,0.0,474.4733276367188,1.0,280.9424743652344,283.83111572265625,299.5951538085937,302.5506286621094,293.1499938964844,293.1499938964844,280.6499938964844,32254.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194185853004456,1.0,0.0,0.0,3.782320261001587,3.7823448181152335,9.545746024741677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.3330078125,0.0,1656.3800048828125,1895.4371337890625,0.0,1767.2403564453125,0.9322738647460938,1.0,0.0,3.0,1.0,0.0
17664660,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.9990000128746032,0.4302953481674194,0.358909398317337,296.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.4907971322536468,0.050000000745058,0.0489288829267025,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8161481022834778,0.2152605503797531,0.1513589173555374,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8552034497261047,0.2499989420175552,0.2376603037118911,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.7193484902381897,0.1454477459192276,0.6608816981315613,284.93475341796875,284.95001220703125,301.3734436035156,296.60455322265625,299.57537841796875,297.92938232421875,284.9132995605469,1.0,0.3387993574142456,1.0,1.0,0.6850372552871704,1.0,-1.74963641166687,0.8339134454727173,0.9157230257987976,0.4299087524414062,0.9540871381759644,0.9540871381759644,0.0,58.4234733581543,58.0,46754.34765625,0.0,477.9956665039063,1.0,280.695068359375,283.637939453125,299.6642761230469,302.79327392578125,293.1499938964844,293.1499938964844,280.6499938964844,33805.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7289631366729736,1.0,0.0,0.0,3.822361469268799,3.822386741638184,9.74892600424937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.671875,0.0,1716.32470703125,1895.4371337890625,0.0,1846.3876953125,0.941431999206543,1.0,0.0,3.0,1.0,0.0
17664720,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.4276227355003357,0.3577686548233032,296.12841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.4913192391395569,0.050000000745058,0.0489193201065063,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8173755407333374,0.2154981344938278,0.1515950113534927,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8565588593482971,0.2503174245357513,0.2380567789077758,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7195945382118225,0.1450720578432083,0.6594933867454529,284.8773193359375,284.95001220703125,301.3774108886719,296.6079406738281,299.5863952636719,297.9476928710937,284.8791198730469,1.0,0.338057279586792,1.0,1.0,0.6852453351020813,1.0,-1.7473536729812622,0.8326612710952759,0.9146924018859864,0.4292127788066864,0.8962027430534363,0.8962027430534363,0.0,58.1336669921875,46.0,46564.5390625,0.0,475.7157287597656,1.0,280.65673828125,283.6163024902344,299.6539306640625,302.7456359863281,293.1499938964844,293.1499938964844,280.3500061035156,37796.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333205342292786,1.0,0.0,0.0,3.757534265518189,3.757559537887573,9.421046911484154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.0615234375,0.0,1669.966552734375,1895.4371337890625,0.0,1882.973876953125,0.9299027919769288,1.0,0.0,3.0,1.0,0.0
17664780,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.9990000128746032,0.4258175790309906,0.3539622128009796,296.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80010986328125,0.4930756688117981,0.050000000745058,0.0488876700401306,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77081298828125,0.8203595280647278,0.215668186545372,0.1517295688390731,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8598737120628357,0.2505625784397125,0.2383123487234115,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7747497558594,0.7213826775550842,0.1446657329797744,0.6576396226882935,284.7696533203125,284.95001220703125,301.38238525390625,296.6111755371094,299.5924377441406,297.955810546875,284.7630615234375,1.0,0.3361600935459137,1.0,1.0,0.6854534149169922,1.0,-1.740992546081543,0.8293789029121399,0.9116136431694032,0.4273713827133178,0.785888671875,0.785888671875,0.0,57.19582748413086,46.0,46762.7734375,0.0,469.0079650878906,1.0,280.39959716796875,283.5008239746094,299.66961669921875,302.8547668457031,293.1499938964844,293.1499938964844,280.3500061035156,44260.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399735450744629,1.0,0.0,0.0,3.6005847454071045,3.60060977935791,8.650463882986514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.4443359375,0.0,1539.85595703125,1895.4371337890625,0.0,1939.3551025390625,0.8964081406593323,1.0,0.0,3.0,1.0,0.0
17664840,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9990000128746032,0.4252102673053741,0.3476670980453491,296.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.4960398375988006,0.050000000745058,0.0488360747694969,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.8250739574432373,0.2158863395452499,0.1517947912216186,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539123535156,0.8651859164237976,0.2508485317230224,0.2384682893753051,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84844970703125,0.7247193455696106,0.1443223059177398,0.6555789113044739,284.8540954589844,284.95001220703125,301.3884582519531,296.6142578125,299.59442138671875,297.95556640625,284.8664855957031,1.0,0.3332408368587494,1.0,1.0,0.6856614947319031,1.0,-1.731166958808899,0.8243736028671265,0.9067932963371276,0.4245583713054657,0.7914857268333435,0.7914857268333435,0.0,55.67869567871094,34.0,46100.0234375,0.0,458.5332946777344,1.0,280.3588562011719,283.630615234375,299.6235046386719,302.7010192871094,293.1499938964844,293.1499938964844,280.6499938964844,44709.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7386265993118286,1.0,0.0,0.0,3.3616974353790283,3.361720323562622,7.540681394857529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.1220703125,0.0,1295.469970703125,1895.4371337890625,0.0,1927.890869140625,0.8509108424186707,1.0,0.0,3.0,1.0,0.0
17664900,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.9990000128746032,0.4264965951442718,0.338507205247879,296.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.5005249381065369,0.050000000745058,0.0487626455724239,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.8323208689689636,0.216450035572052,0.152013748884201,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8734037280082703,0.2514751553535461,0.2388257384300232,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.7302931547164917,0.1442803740501403,0.6543446779251099,284.9889221191406,284.95001220703125,301.3956604003906,296.6171875,299.5897521972656,297.9417419433594,284.9987487792969,1.0,0.3294462263584137,1.0,1.0,0.685869574546814,1.0,-1.7192926406860352,0.8183541297912598,0.9009385108947754,0.4211638271808624,0.8707855343818665,0.8707855343818665,0.0,53.565765380859375,34.0,45381.046875,0.0,445.2013244628906,1.0,280.5940856933594,283.7679138183594,299.5560302734375,302.4754638671875,293.1499938964844,293.1499938964844,280.6499938964844,36232.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285704612731934,1.0,0.0,0.0,3.408968448638916,3.4089901447296143,7.75423984578083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7733.59912109375,0.0,1282.80517578125,1895.4371337890625,0.0,1843.104248046875,0.8545569777488708,1.0,0.0,3.0,1.0,0.0
17664960,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.9990000128746032,0.4293044507503509,0.3265587985515594,296.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.5067694783210754,0.050000000745058,0.0486697927117347,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.8424298167228699,0.2171372026205063,0.1524029970169067,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.8848726153373718,0.2522274851799011,0.2394124418497085,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7384264469146729,0.1444563567638397,0.6542783975601196,284.97906494140625,284.95001220703125,301.4040222167969,296.6199645996094,299.5819702148437,297.92022705078125,284.9738464355469,1.0,0.3248970210552215,1.0,1.0,0.6856594681739807,1.0,-1.705929398536682,0.8117843866348267,0.8941450715065002,0.4175491333007812,0.8785404562950134,0.8785404562950134,0.0,50.93180847167969,37.0,45145.66796875,0.0,429.6554260253906,1.0,280.6400756835937,283.7410888671875,299.56939697265625,302.5121459960937,293.1499938964844,293.1499938964844,280.95001220703125,34289.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236678004264832,1.0,0.0,0.0,3.482111692428589,3.4821338653564453,8.09056245998363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7380.0361328125,0.0,1342.070556640625,1895.4371337890625,0.0,1802.3040771484373,0.8662342429161072,1.0,0.0,3.0,1.0,0.0
17665020,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760803222656,0.9990000128746032,0.4331991374492645,0.3175129890441894,296.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.5118539333343506,0.050000000745058,0.0486017279326915,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0731201171875,0.8507721424102783,0.2178591638803482,0.1528215110301971,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0742492675781,0.8942376971244812,0.2530163824558258,0.2400411814451217,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687255859375,0.7452138066291809,0.1447853446006775,0.6550025343894958,285.0742492675781,284.95001220703125,301.41357421875,296.6225891113281,299.5715026855469,297.8920288085937,285.0850524902344,1.0,0.3220331966876983,1.0,1.0,0.6854493618011475,1.0,-1.6971046924591064,0.807516872882843,0.8895878195762634,0.4151088893413543,0.9627476334571838,0.9627476334571838,0.0,49.0191764831543,37.0,44338.03515625,0.0,419.0142822265625,1.0,280.8945007324219,283.8671569824219,299.5491943359375,302.3701171875,293.1499938964844,293.1499938964844,280.95001220703125,31759.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150903940200806,1.0,0.0,0.0,3.554553985595703,3.55457615852356,8.430697562289424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.224609375,0.0,1398.6485595703125,1895.4371337890625,0.0,1731.8173828125,0.8824619650840759,1.0,0.0,3.0,1.0,0.0
17665080,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.4377054572105407,0.310113251209259,296.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.5162705183029175,0.050000000745058,0.0485474504530429,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8582702279090881,0.2186727821826934,0.1533387303352356,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0651550292969,0.9024969339370728,0.2538982629776001,0.240804374217987,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7514454126358032,0.1452754437923431,0.656668484210968,285.065185546875,284.95001220703125,301.4244079589844,296.6250305175781,299.5601501464844,297.8604431152344,285.0577392578125,1.0,0.3198360502719879,1.0,1.0,0.6852392554283142,1.0,-1.6916894912719729,0.8049336671829224,0.8867558240890503,0.4136651754379272,1.0,1.0,0.0,47.52984237670898,40.0,44349.87109375,0.0,411.6257019042969,1.0,280.9409484863281,283.82916259765625,299.5850524902344,302.45947265625,293.1499938964844,293.1499938964844,280.6499938964844,30610.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125121355056763,1.0,0.0,0.0,3.677700519561768,3.67772388458252,9.024975611282572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8183.4775390625,0.0,1523.574951171875,1895.4371337890625,0.0,1710.86083984375,0.907626450061798,1.0,0.0,3.0,1.0,0.0
17665140,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.9990000128746032,0.4419175982475281,0.3042748272418976,296.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.5199296474456787,0.050000000745058,0.0485055185854435,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8645233511924744,0.2192006260156631,0.1537942886352539,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.909546434879303,0.2544961273670196,0.2414860278367996,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7567660808563232,0.1456479728221893,0.6584934592247009,284.88433837890625,284.95001220703125,301.4365234375,296.6273193359375,299.5560302734375,297.8410949707031,284.8614501953125,1.0,0.318240076303482,1.0,1.0,0.6850290894508362,1.0,-1.688184380531311,0.8032979965209961,0.8848864436149597,0.4127646088600158,0.8925292491912842,0.8925292491912842,0.0,46.39389419555664,40.0,44968.39453125,0.0,406.3727722167969,1.0,280.6971435546875,283.6172790527344,299.66387939453125,302.69171142578125,293.1499938964844,293.1499938964844,280.6499938964844,34625.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203652262687683,1.0,0.0,0.0,3.702288627624512,3.70231294631958,9.146056072495412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.22119140625,0.0,1581.689453125,1895.4371337890625,0.0,1775.0272216796875,0.9136674404144288,1.0,0.0,3.0,1.0,0.0
17665200,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.9990000128746032,0.4456382095813751,0.3003991544246673,296.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.522446870803833,0.050000000745058,0.0484781265258789,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8686599135398865,0.2194691747426986,0.1540226936340332,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9144495725631714,0.2548301219940185,0.2418594807386398,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.7603510618209839,0.145847737789154,0.6595478057861328,284.8505859375,284.95001220703125,301.45001220703125,296.6294250488281,299.5589904785156,297.83416748046875,284.85809326171875,1.0,0.3171450197696686,1.0,1.0,0.6848189830780029,1.0,-1.6854857206344604,0.8020630478858948,0.8834227323532104,0.4120908379554748,0.836223840713501,0.836223840713501,0.0,45.64322662353516,43.0,44488.09375,0.0,402.697998046875,1.0,280.6576538085937,283.6371154785156,299.65399169921875,302.621337890625,293.1499938964844,293.1499938964844,280.95001220703125,40419.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722710132598877,1.0,0.0,0.0,3.559929609298706,3.559953689575196,8.456217415186984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.3994140625,0.0,1467.4986572265625,1895.4371337890625,0.0,1794.377197265625,0.8879817128181458,1.0,0.0,3.0,1.0,0.0
17665260,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.4494781196117401,0.2977020740509033,296.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5242409110069275,0.050000000745058,0.0484592728316783,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.871771514415741,0.2200122624635696,0.1542737931013107,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9181835651397704,0.2554301917552948,0.2422567456960678,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7630279660224915,0.1462041288614273,0.6606183052062988,285.00933837890625,284.95001220703125,301.4648742675781,296.6320495605469,299.5633239746094,297.8284606933594,285.0240173339844,1.0,0.3165049850940704,1.0,1.0,0.684510350227356,1.0,-1.6842859983444214,0.8016231656074524,0.8826628923416138,0.4118617475032806,0.9324713945388794,0.9324713945388794,0.0,45.139286041259766,43.0,43876.22265625,0.0,400.5804443359375,1.0,280.89874267578125,283.8094787597656,299.5873107910156,302.4046325683594,293.1499938964844,293.1499938964844,280.95001220703125,34666.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714457631111145,1.0,0.0,0.0,3.590677261352539,3.590700626373291,8.602923458056466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.2041015625,0.0,1458.3505859375,1895.4371337890625,0.0,1726.6641845703125,0.8936097621917725,1.0,0.0,3.0,1.0,0.0
17665320,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9990000128746032,0.4532138109207153,0.295488953590393,296.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.5257391929626465,0.050000000745058,0.0484439097344875,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8748582601547241,0.2207613736391067,0.1547394543886184,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9218379855155944,0.256235271692276,0.2429393827915191,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.7656845450401306,0.1467216908931732,0.6626016497612,285.02264404296875,284.95001220703125,301.4811096191406,296.6358947753906,299.5697937011719,297.8251647949219,285.019287109375,1.0,0.3163040578365326,1.0,1.0,0.6842016577720642,1.0,-1.6853680610656738,0.8023231625556946,0.883044958114624,0.412267118692398,0.9668219685554504,0.9668219685554504,0.0,44.771087646484375,46.0,44004.7734375,0.0,400.1312255859375,1.0,280.9417419433594,283.7921142578125,299.6023254394531,302.4628601074219,293.1499938964844,293.1499938964844,280.6499938964844,32447.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112627625465393,1.0,0.0,0.0,3.6931653022766113,3.6931891441345215,9.101035516323464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.3544921875,0.0,1554.8270263671875,1895.4371337890625,0.0,1700.7452392578125,0.912518322467804,1.0,0.0,3.0,1.0,0.0
17665380,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.9990000128746032,0.4561119377613067,0.2942711412906647,296.1658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.5265737175941467,0.050000000745058,0.0484354868531227,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8769491910934448,0.221272811293602,0.1551919281482696,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.924306333065033,0.2568146288394928,0.2436082512140274,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.7675548195838928,0.1471257507801056,0.6647098660469055,284.8705444335937,284.95001220703125,301.4986572265625,296.6408996582031,299.5807800292969,297.82916259765625,284.8524475097656,1.0,0.3164861500263214,1.0,1.0,0.6838930249214172,1.0,-1.687772512435913,0.8036790490150452,0.8840935230255127,0.4130513370037079,0.8688679933547974,0.8688679933547974,0.0,44.60662078857422,46.0,44738.05078125,0.0,401.0074768066406,1.0,280.6972351074219,283.60919189453125,299.6756896972656,302.686279296875,293.1499938964844,293.1499938964844,280.6499938964844,36437.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184435725212097,1.0,0.0,0.0,3.6879031658172607,3.687927722930908,9.075118327928068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.05126953125,0.0,1579.054443359375,1895.4371337890625,0.0,1759.234619140625,0.9115315675735474,1.0,0.0,3.0,1.0,0.0
17665440,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.9990000128746032,0.4582255482673645,0.2944941222667694,296.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.5264202356338501,0.050000000745058,0.0484369993209838,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86724853515625,0.8772015571594238,0.2215600460767746,0.1554413735866546,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9246420860290528,0.2571904063224792,0.244020402431488,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7678917050361633,0.1473772972822189,0.6660866141319275,284.8678283691406,284.95001220703125,301.5174865722656,296.6470642089844,299.5945739746094,297.8375244140625,284.877685546875,1.0,0.3169791102409363,1.0,1.0,0.6835843920707703,1.0,-1.6904889345169067,0.8051906824111938,0.8852982521057129,0.4139239192008972,0.8342112302780151,0.8342112302780151,0.0,44.70039749145508,49.0,44452.33984375,0.0,402.8041687011719,1.0,280.65777587890625,283.6543273925781,299.6685791015625,302.62310791015625,293.1499938964844,293.1499938964844,280.95001220703125,40865.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203719019889832,1.0,0.0,0.0,3.536487340927124,3.536511182785034,8.345214723703975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.439453125,0.0,1445.7779541015625,1895.4371337890625,0.0,1775.0823974609375,0.8838474154472351,1.0,0.0,3.0,1.0,0.0
17665500,297.392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9990000128746032,0.4604101181030273,0.2954348921775818,296.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.5257757306098938,0.050000000745058,0.0484434626996517,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8768008351325989,0.2221248149871826,0.1557279378175735,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.9241926074028016,0.2578485012054443,0.2444943636655807,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7676081657409668,0.1477614641189575,0.6674774289131165,285.0296630859375,284.95001220703125,301.5375671386719,296.654296875,299.6075744628906,297.8431701660156,285.04443359375,1.0,0.3177587389945984,1.0,1.0,0.6832756996154785,1.0,-1.6942073106765747,0.8072060346603394,0.8870012164115906,0.4150621891021728,0.939232587814331,0.939232587814331,0.0,44.940040588378906,49.0,44056.19140625,0.0,405.5931396484375,1.0,280.89849853515625,283.8225402832031,299.6109924316406,302.4288330078125,293.1499938964844,293.1499938964844,280.95001220703125,34219.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7124685645103455,1.0,0.0,0.0,3.5887351036071777,3.5887582302093506,8.59361875882314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.7666015625,0.0,1452.9713134765625,1895.4371337890625,0.0,1710.5074462890625,0.8928582668304443,1.0,0.0,3.0,1.0,0.0
17665560,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9990000128746032,0.4625560641288757,0.2965540289878845,296.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.5250145792961121,0.050000000745058,0.0484511665999889,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.8766124248504639,0.2228786796331405,0.1562187671661377,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9239370822906494,0.2586962878704071,0.2452461719512939,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.7674452066421509,0.1482577174901962,0.6695807576179504,285.0471496582031,284.95001220703125,301.5588073730469,296.6625671386719,299.6202392578125,297.8472900390625,285.0444641113281,1.0,0.3188219666481018,1.0,1.0,0.6832043528556824,1.0,-1.6995757818222046,0.8099353909492493,0.8896404504776001,0.4165526628494262,0.9837508797645568,0.9837508797645568,0.0,45.2459602355957,52.0,44349.37109375,0.0,409.52294921875,1.0,280.94171142578125,283.8077392578125,299.634521484375,302.50634765625,293.1499938964844,293.1499938964844,280.6499938964844,31880.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7100403904914856,1.0,0.0,0.0,3.701631546020508,3.701655387878418,9.142809176410084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.17236328125,0.0,1560.112060546875,1895.4371337890625,0.0,1690.873046875,0.9141144156455994,1.0,0.0,3.0,1.0,0.0
17665620,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9990000128746032,0.4639736711978912,0.2983963191509247,296.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.5237749218940735,0.050000000745058,0.048463936895132,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8756639957427979,0.2233885377645492,0.156687706708908,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.922773540019989,0.259305477142334,0.2459713518619537,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7666332721710205,0.1486017704010009,0.67160964012146,284.89556884765625,284.95001220703125,301.5811767578125,296.6718444824219,299.6351623535156,297.8546142578125,284.876953125,1.0,0.3201255798339844,1.0,1.0,0.6831329464912415,1.0,-1.7056727409362793,0.8130171895027161,0.8926555514335632,0.4182520806789398,0.8946072459220886,0.8946072459220886,0.0,45.69637680053711,52.0,45274.828125,0.0,414.31158447265625,1.0,280.6968078613281,283.6200256347656,299.71490478515625,302.74957275390625,293.1499938964844,293.1499938964844,280.6499938964844,35188.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718198299407959,1.0,0.0,0.0,3.720099687576294,3.720124244689941,9.23426739518618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.82373046875,0.0,1606.3804931640625,1895.4371337890625,0.0,1757.222900390625,0.9183067083358764,1.0,0.0,3.0,1.0,0.0
17665680,297.3879699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.9990000128746032,0.4646648168563843,0.3014252781867981,296.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.5217724442481995,0.050000000745058,0.0484851375222206,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8731677532196045,0.2236587405204773,0.1569467633962631,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.9198141694068908,0.2596774697303772,0.2464175969362259,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7644784450531006,0.148750364780426,0.6727192401885986,284.8789367675781,284.95001220703125,301.6046447753906,296.6820678710937,299.65203857421875,297.86480712890625,284.88653564453125,1.0,0.3216083943843841,1.0,1.0,0.6830615997314453,1.0,-1.7115141153335571,0.8159715533256531,0.895542562007904,0.4198842644691467,0.8570824861526489,0.8570824861526489,0.0,46.35564041137695,55.0,45168.79296875,0.0,419.592041015625,1.0,280.6575012207031,283.6441650390625,299.7142639160156,302.7070617675781,293.1499938964844,293.1499938964844,280.95001220703125,39358.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213160991668701,1.0,0.0,0.0,3.60742712020874,3.6074514389038086,8.683372811901791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.5849609375,0.0,1511.155029296875,1895.4371337890625,0.0,1782.8634033203125,0.8981313109397888,1.0,0.0,3.0,1.0,0.0
17665740,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.4654832780361175,0.304948091506958,296.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.5194985270500183,0.050000000745058,0.0485100746154785,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8702837824821472,0.2241944223642349,0.1572281271219253,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9163855910301208,0.2603028118610382,0.2468886971473693,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7618903517723083,0.14899942278862,0.673653244972229,285.0400695800781,284.95001220703125,301.629150390625,296.6932067871094,299.66778564453125,297.8719177246094,285.0556335449219,1.0,0.3232552707195282,1.0,1.0,0.6829901933670044,1.0,-1.7177972793579102,0.8191502690315247,0.8986469507217407,0.4216277301311493,0.9645972847938538,0.9645972847938538,0.0,47.11886596679688,55.0,44801.6875,0.0,425.4673461914063,1.0,280.9002990722656,283.8159484863281,299.6600036621094,302.5198669433594,293.1499938964844,293.1499938964844,280.95001220703125,33804.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144066691398621,1.0,0.0,0.0,3.658867835998535,3.658891439437866,8.932781838666415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.603515625,0.0,1526.590576171875,1895.4371337890625,0.0,1726.2493896484375,0.9080217480659484,1.0,0.0,3.0,1.0,0.0
17665800,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.9990000128746032,0.466372013092041,0.3083794713020324,296.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.5173394083976746,0.050000000745058,0.0485346317291259,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.8679330348968506,0.2249429672956466,0.1577194929122924,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9135421514511108,0.2611348330974579,0.2476343214511871,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.7596686482429504,0.1493579000234604,0.6752236485481262,285.06475830078125,284.95001220703125,301.6546325683594,296.7052307128906,299.6830139160156,297.8768920898437,285.063232421875,1.0,0.3250757455825805,1.0,1.0,0.6829188466072083,1.0,-1.7253161668777466,0.8229455947875977,0.9023705720901488,0.4237179160118103,1.0,1.0,0.0,47.89945983886719,58.0,45143.55859375,0.0,432.16015625,1.0,280.9422912597656,283.80841064453125,299.68536376953125,302.6036682128906,293.1499938964844,293.1499938964844,280.6499938964844,32005.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127088308334351,1.0,0.0,0.0,3.766104459762573,3.7661287784576416,9.464071126785712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.07421875,0.0,1635.3782958984375,1895.4371337890625,0.0,1712.4559326171875,0.9285068511962892,1.0,0.0,3.0,1.0,0.0
17665860,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.9990000128746032,0.466597706079483,0.3122477829456329,296.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.5149701237678528,0.050000000745058,0.0485626459121704,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8652111887931824,0.2254627496004104,0.1582019478082656,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.9102946519851683,0.2617387771606445,0.248365968465805,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.7571167945861816,0.1495634913444519,0.676707923412323,284.9173889160156,284.95001220703125,301.6810607910156,296.71807861328125,299.7010803222656,297.8865661621094,284.8980712890625,1.0,0.3270381987094879,1.0,1.0,0.683003306388855,1.0,-1.733234405517578,0.8268646001815796,0.9063698649406432,0.4258629083633423,0.9329839944839478,0.9329839944839478,0.0,48.77764129638672,58.0,46203.60546875,0.0,439.4312744140625,1.0,280.6954040527344,283.6196594238281,299.7669677734375,302.8548278808594,293.1499938964844,293.1499938964844,280.6499938964844,34330.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7213310599327087,1.0,0.0,0.0,3.79768705368042,3.7977120876312256,9.623468031350058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.220703125,0.0,1690.775390625,1895.4371337890625,0.0,1782.9871826171875,0.9357611536979676,1.0,0.0,3.0,1.0,0.0
17665920,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9990000128746032,0.4660788178443908,0.3170599639415741,296.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.5121158361434937,0.050000000745058,0.0485980063676834,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8613231182098389,0.2257217466831207,0.1584731787443161,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.905834138393402,0.2620787620544433,0.2488113343715667,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7535495758056641,0.1495511978864669,0.6772245764732361,284.8847961425781,284.95001220703125,301.7084045410156,296.7317199707031,299.7230529785156,297.9031066894531,284.8900451660156,1.0,0.3290886282920837,1.0,1.0,0.6830878257751465,1.0,-1.740536093711853,0.8304703831672668,0.9100657105445862,0.4278367161750793,0.8897597789764404,0.8897597789764404,0.0,49.82969284057617,61.0,46226.44140625,0.0,446.9077453613281,1.0,280.65692138671875,283.6217041015625,299.7700500488281,302.8251037597656,293.1499938964844,293.1499938964844,280.95001220703125,38077.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250605821609497,1.0,0.0,0.0,3.72128963470459,3.721314668655396,9.240175700142572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.18994140625,0.0,1629.785400390625,1895.4371337890625,0.0,1813.858154296875,0.922338604927063,1.0,0.0,3.0,1.0,0.0
17665980,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.9990000128746032,0.4656982123851776,0.3222032189369201,296.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.5091745853424072,0.050000000745058,0.0486364029347896,297.2329406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8572639226913452,0.2262299805879593,0.1587477028369903,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9013340473175048,0.2626598477363586,0.2492551654577255,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7497321963310242,0.1496137678623199,0.6774322986602783,285.0463256835937,284.95001220703125,301.736572265625,296.7460632324219,299.7448425292969,297.91864013671875,285.0628662109375,1.0,0.331216812133789,1.0,1.0,0.683172345161438,1.0,-1.7478686571121216,0.8340955972671509,0.9137731194496156,0.4298074245452881,0.9988999366760254,0.9988999366760254,0.0,50.95967102050781,61.0,45831.51171875,0.0,454.693115234375,1.0,280.9029235839844,283.79962158203125,299.7182006835937,302.6394958496094,293.1499938964844,293.1499938964844,280.95001220703125,33737.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186506390571594,1.0,0.0,0.0,3.7659778594970703,3.766002655029297,9.46343504892866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.07666015625,0.0,1648.5985107421875,1895.4371337890625,0.0,1760.9334716796875,0.9317296147346495,1.0,0.0,3.0,1.0,0.0
17666040,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.9990000128746032,0.4654780328273773,0.3270542621612549,296.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802307128906,0.5064985752105713,0.050000000745058,0.048673179000616,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.853955090045929,0.2269838452339172,0.1592392474412918,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8976213335990906,0.2634846866130829,0.2499872744083404,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0870666503906,0.7464532256126404,0.149793192744255,0.6782359480857849,285.0877380371094,284.95001220703125,301.7655639648437,296.7611389160156,299.76641845703125,297.9327697753906,285.0894470214844,1.0,0.3334423303604126,1.0,1.0,0.6832568049430847,1.0,-1.7561705112457275,0.8382048606872559,0.9179656505584716,0.4320502877235412,1.0,1.0,0.0,52.070411682128906,64.0,46126.21875,0.0,463.076416015625,1.0,280.9429931640625,283.8142395019531,299.7443542480469,302.72216796875,293.1499938964844,293.1499938964844,280.6499938964844,33205.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171708345413208,1.0,0.0,0.0,3.837971210479736,3.8379967212677,9.828714837567532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.3017578125,0.0,1730.53515625,1895.4371337890625,0.0,1748.806640625,0.9455049633979796,1.0,0.0,3.0,1.0,0.0
17666100,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9990000128746032,0.4646309316158294,0.3320950865745544,296.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.5038124322891235,0.050000000745058,0.0487119704484939,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8506137728691101,0.2275458425283432,0.1597478091716766,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530029296875,0.893844485282898,0.2641217708587646,0.2507439851760864,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7431233525276184,0.1498342007398605,0.6790059208869934,284.9530944824219,284.95001220703125,301.7953186035156,296.77685546875,299.7938842773437,297.9572448730469,284.9342346191406,1.0,0.3357438445091247,1.0,1.0,0.6833413243293762,1.0,-1.7647136449813845,0.8424312472343445,0.9222824573516846,0.4343768358230591,0.9745088815689088,0.9745088815689088,0.0,53.23926162719727,64.0,47304.37890625,0.0,471.8565979003906,1.0,280.69403076171875,283.6324157714844,299.8263854980469,302.97784423828125,293.1499938964844,293.1499938964844,280.6499938964844,34091.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257229089736938,1.0,0.0,0.0,3.8715977668762207,3.871623516082764,1.0001698456107988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.3662109375,0.0,1778.8160400390625,1895.4371337890625,0.0,1819.3626708984373,0.9532594680786132,1.0,0.0,3.0,1.0,0.0
17666160,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.4627705812454223,0.3378710746765136,296.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.5008434653282166,0.050000000745058,0.0487571693956851,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8464356064796448,0.2278287261724472,0.1600521802902221,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8891586065292358,0.2644798457622528,0.2512271702289581,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.7390674352645874,0.1496547311544418,0.6788336634635925,284.9070129394531,284.95001220703125,301.8257751464844,296.793212890625,299.8296813964844,297.9974670410156,284.9100036621094,1.0,0.3380730450153351,1.0,1.0,0.6835218667984009,1.0,-1.7724429368972778,0.8462052345275879,0.92623770236969,0.4364378452301025,0.932458221912384,0.932458221912384,0.0,54.55372619628906,67.0,47487.9140625,0.0,480.6426696777344,1.0,280.6564025878906,283.6128845214844,299.8339233398437,302.9624328613281,293.1499938964844,293.1499938964844,280.3500061035156,36767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7297495007514954,1.0,0.0,0.0,3.836132049560547,3.836158037185669,9.819297019930673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8584.6962890625,0.0,1756.31640625,1895.4371337890625,0.0,1852.969482421875,0.9471772909164428,1.0,0.0,3.0,1.0,0.0
