time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8009948730469,0.9990000128746032,0.4602126777172088,0.3440238535404205,296.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83282470703125,0.4977947473526001,0.050000000745058,0.048806183040142,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.8419703245162964,0.2280383259057998,0.1602773219347,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8025817871094,0.8841328024864197,0.2647596001625061,0.2516001462936401,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074951171875,0.7346844673156738,0.1493541598320007,0.6780627965927124,284.8025817871094,284.95001220703125,301.8568725585937,296.81011962890625,299.8695678710937,298.0450134277344,284.7953186035156,1.0,0.340414822101593,1.0,1.0,0.6837024688720703,1.0,-1.7796826362609863,0.8497329354286194,0.9299497008323668,0.4383569657802582,0.8349810242652893,0.8349810242652893,0.0,55.95479965209961,67.0,48309.48046875,0.0,489.45123291015625,1.0,280.3970947265625,283.4854431152344,299.8720703125,303.1242980957031,293.1499938964844,293.1499938964844,280.3500061035156,41264.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371812462806702,1.0,0.0,0.0,3.741024255752564,3.7410500049591056,9.338440349893062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.2919921875,0.0,1677.1868896484375,1895.4371337890625,0.0,1915.6165771484373,0.9263471364974976,1.0,0.0,3.0,1.0,0.0
17666280,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.4571748673915863,0.3505131304264068,296.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.4946877360343933,0.050000000745058,0.0488588511943817,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.8372864723205566,0.2282521873712539,0.1604323983192443,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.878845751285553,0.2650372982025146,0.2518734633922577,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633117675781,0.7299908995628357,0.1489610075950622,0.6766429543495178,284.8683776855469,284.95001220703125,301.8886108398437,296.8275451660156,299.9093017578125,298.0921936035156,284.8811950683594,1.0,0.3427504301071167,1.0,1.0,0.683883011341095,1.0,-1.7863473892211914,0.8529742360115051,0.9333731532096864,0.4401147067546844,0.8359678983688354,0.8359678983688354,0.0,57.43624114990234,70.0,48240.39453125,0.0,498.2019348144531,1.0,280.357666015625,283.5844116210937,299.851806640625,303.0354309082031,293.1499938964844,293.1499938964844,280.6499938964844,42387.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379183173179626,1.0,0.0,0.0,3.564926624298096,3.564950942993164,8.479973416797293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7698.607421875,0.0,1487.243408203125,1895.4371337890625,0.0,1921.8724365234373,0.8926395177841187,1.0,0.0,3.0,1.0,0.0
17666340,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.9990000128746032,0.4545667469501495,0.356714516878128,296.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.4918017387390136,0.050000000745058,0.0489101000130176,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8332145810127258,0.2288422435522079,0.1607430875301361,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8741990923881531,0.2656849026679992,0.2523508667945862,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.7256603837013245,0.1487428396940231,0.675463080406189,285.0345458984375,284.95001220703125,301.9208984375,296.845458984375,299.9341125488281,298.110595703125,285.0478210449219,1.0,0.3450982868671417,1.0,1.0,0.6840635538101196,1.0,-1.7933834791183472,0.8564043045043945,0.9369791746139526,0.441965639591217,0.9457188844680786,0.9457188844680786,0.0,58.890254974365234,70.0,47986.13671875,0.0,507.1707153320313,1.0,280.5995178222656,283.7476501464844,299.8049011230469,302.8559265136719,293.1499938964844,293.1499938964844,280.6499938964844,34517.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301951050758362,1.0,0.0,0.0,3.6317412853240967,3.631764888763428,8.800818704912672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8026.74853515625,0.0,1501.9161376953125,1895.4371337890625,0.0,1856.7034912109373,0.902679979801178,1.0,0.0,3.0,1.0,0.0
17666400,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.9990000128746032,0.4521767795085907,0.3623552024364471,296.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.4892281293869018,0.050000000745058,0.0489574782550334,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8300169706344604,0.2296189367771148,0.1612792462110519,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.870488703250885,0.2665078938007355,0.2531254887580871,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.7220214605331421,0.1486798077821731,0.6751389503479004,285.052490234375,284.95001220703125,301.9537048339844,296.86383056640625,299.9493103027344,298.1092529296875,285.0505676269531,1.0,0.3474857211112976,1.0,1.0,0.6842441558837891,1.0,-1.8013970851898191,0.860321581363678,0.9410755038261414,0.4440958797931671,0.9918951392173768,0.9918951392173768,0.0,60.26927947998047,73.0,48361.1953125,0.0,516.6153564453125,1.0,280.6420593261719,283.736328125,299.8392333984375,302.9507751464844,293.1499938964844,293.1499938964844,280.3500061035156,32171.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281767725944519,1.0,0.0,0.0,3.738029718399048,3.738053798675537,9.323496215074556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.01171875,0.0,1603.991943359375,1895.4371337890625,0.0,1839.8143310546875,0.922572910785675,1.0,0.0,3.0,1.0,0.0
17666460,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.9990000128746032,0.449174016714096,0.3680144846439361,296.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.4866763353347778,0.050000000745058,0.0490057580173015,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8268402814865112,0.2301443517208099,0.1617883741855621,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8668164014816284,0.2670735716819763,0.253854364156723,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7184361815452576,0.1485181301832199,0.6749449372291565,284.9027404785156,284.95001220703125,301.98699951171875,296.8825988769531,299.9642333984375,298.1070556640625,284.88641357421875,1.0,0.3498954176902771,1.0,1.0,0.6844608187675476,1.0,-1.809504508972168,0.8642647862434387,0.9452397227287292,0.4462523460388183,0.9058005213737488,0.9058005213737488,0.0,61.67488479614258,73.0,49383.203125,0.0,526.2808837890625,1.0,280.3960266113281,283.55145263671875,299.9253234863281,303.2094421386719,293.1499938964844,293.1499938964844,280.3500061035156,35204.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7361282110214233,1.0,0.0,0.0,3.756846189498901,3.756870985031128,9.417597084393492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.123046875,0.0,1649.1982421875,1895.4371337890625,0.0,1906.69189453125,0.9267386794090272,1.0,0.0,3.0,1.0,0.0
17666520,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9990000128746032,0.4455689191818237,0.374152809381485,296.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.4839194416999817,0.050000000745058,0.0490589849650859,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8230599164962769,0.2304300218820572,0.1620808690786361,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8625506162643433,0.2673986554145813,0.2542880475521087,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7143096327781677,0.148223802447319,0.6740766763687134,284.8908386230469,284.95001220703125,302.02069091796875,296.9017333984375,299.9791259765625,298.1043701171875,284.8973693847656,1.0,0.3522886037826538,1.0,1.0,0.6846774816513062,1.0,-1.8167691230773928,0.8677854537963867,0.9489836096763612,0.4481749832630157,0.875034511089325,0.875034511089325,0.0,63.187747955322266,61.0,49356.20703125,0.0,535.7927856445312,1.0,280.3572082519531,283.57257080078125,299.9329833984375,303.1791687011719,293.1499938964844,293.1499938964844,280.6499938964844,38668.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390815615653992,1.0,0.0,0.0,3.663234233856201,3.663259029388428,8.954115742199065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.91162109375,0.0,1567.9791259765625,1895.4371337890625,0.0,1931.760498046875,0.91013902425766,1.0,0.0,3.0,1.0,0.0
17666580,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9990000128746032,0.4427316784858703,0.3753647208213806,296.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.4833742082118988,0.050000000745058,0.0490695796906948,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.82267165184021,0.2309713065624237,0.1623598486185073,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8620885610580444,0.2679704427719116,0.2546990811824798,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7131852507591248,0.148063987493515,0.6730406284332275,285.0442810058594,284.95001220703125,302.0547790527344,296.9211730957031,299.9962463378906,298.1061706542969,285.0565185546875,1.0,0.3523494303226471,1.0,1.0,0.6848942041397095,1.0,-1.8178318738937376,0.8681867718696594,0.9496451020240784,0.4484395384788513,0.9806907773017884,0.9806907773017884,0.0,63.48360443115234,61.0,48872.81640625,0.0,537.4178466796875,1.0,280.6017150878906,283.73541259765625,299.8907470703125,303.00079345703125,293.1499938964844,293.1499938964844,280.6499938964844,33698.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326411008834839,1.0,0.0,0.0,3.716392993927002,3.7164173126220703,9.215874570145388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.9599609375,0.0,1590.765869140625,1895.4371337890625,0.0,1877.250732421875,0.9205598831176758,1.0,0.0,3.0,1.0,0.0
17666640,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9990000128746032,0.4411428570747375,0.3726292848587036,296.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.4846040308475494,0.050000000745058,0.0490456521511077,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8252592086791992,0.231697142124176,0.1628110706806183,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8648973107337952,0.2687215507030487,0.2553339898586273,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.7147520780563354,0.1480409950017929,0.672601044178009,285.0551452636719,284.95001220703125,302.0892028808594,296.9408874511719,300.01544189453125,298.11199951171875,285.0523376464844,1.0,0.3512388467788696,1.0,1.0,0.685110867023468,1.0,-1.8152987957000728,0.866809070110321,0.9484896659851074,0.4476329088211059,1.0,1.0,0.0,62.82073974609375,49.0,48981.828125,0.0,533.6696166992188,1.0,280.6426696777344,283.72198486328125,299.9214782714844,303.0834350585937,293.1499938964844,293.1499938964844,280.3500061035156,32635.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309370636940002,1.0,0.0,0.0,3.804456949234009,3.8044819831848153,9.657809414420626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.3740234375,0.0,1685.655517578125,1895.4371337890625,0.0,1862.927001953125,0.9375532865524292,1.0,0.0,3.0,1.0,0.0
17666700,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.4400205910205841,0.3672272562980652,296.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.4870301485061645,0.050000000745058,0.048998937010765,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8296411633491516,0.2321552634239196,0.1632096767425537,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8697755932807922,0.269218385219574,0.2559035420417785,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.7179726362228394,0.1479223072528839,0.6721392869949341,284.8915710449219,284.95001220703125,302.1239013671875,296.9608154296875,300.03546142578125,298.1194763183594,284.8714599609375,1.0,0.3490703403949737,1.0,1.0,0.6853275299072266,1.0,-1.8093690872192385,0.8637349605560303,0.945634126663208,0.4458779096603393,0.9193684458732604,0.9193684458732604,0.0,61.5038948059082,49.0,49742.3515625,0.0,525.6583251953125,1.0,280.3947448730469,283.5233154296875,300.0010070800781,303.3223571777344,293.1499938964844,293.1499938964844,280.3500061035156,35277.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382493615150452,1.0,0.0,0.0,3.820197582244873,3.820223093032837,9.73789155978011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8437.17578125,0.0,1725.233642578125,1895.4371337890625,0.0,1924.6845703125,0.9411428570747375,1.0,0.0,3.0,1.0,0.0
17666760,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.4393957853317261,0.3599061667919159,296.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.4903406202793121,0.050000000745058,0.0489367358386516,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8351004123687744,0.2323470264673233,0.1633608937263488,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.8759821057319641,0.2694519758224487,0.256147027015686,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.722143292427063,0.1476821899414062,0.6709376573562622,284.856201171875,284.95001220703125,302.1588439941406,296.98095703125,300.0562744140625,298.12841796875,284.8612060546875,1.0,0.345936506986618,1.0,1.0,0.6854230761528015,1.0,-1.7995392084121704,0.8587744832038879,0.9407647848129272,0.4430774748325348,0.8648934960365295,0.8648934960365295,0.0,59.7071533203125,37.0,49260.8203125,0.0,513.668701171875,1.0,280.3568115234375,283.5328369140625,300.0028686523437,303.2624816894531,293.1499938964844,293.1499938964844,280.6499938964844,39957.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7399336695671082,1.0,0.0,0.0,3.7008464336395264,3.700871467590332,9.13893074994121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.82568359375,0.0,1620.5028076171875,1895.4371337890625,0.0,1939.0152587890625,0.9189215898513794,1.0,0.0,3.0,1.0,0.0
17666820,297.05670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.9990000128746032,0.4403743147850036,0.3502955138683319,296.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.4947903156280517,0.050000000745058,0.0488569922745227,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8424829244613647,0.2328169643878936,0.1635133326053619,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.8843722939491272,0.2699582874774933,0.2563900649547577,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7278568744659424,0.1476343125104904,0.6698300242424011,285.0081481933594,284.95001220703125,302.1939697265625,297.001220703125,300.0788269042969,298.1407165527344,285.02020263671875,1.0,0.3419604301452636,1.0,1.0,0.6855186223983765,1.0,-1.787050724029541,0.8525004982948303,0.9345502257347108,0.4395105540752411,0.9573962092399596,0.9573962092399596,0.0,57.40707778930664,37.0,48410.953125,0.0,498.5569763183594,1.0,280.60205078125,283.7038269042969,299.9544982910156,303.050048828125,293.1499938964844,293.1499938964844,280.6499938964844,35099.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314891219139099,1.0,0.0,0.0,3.71955156326294,3.719576120376587,9.231546869159502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8095.5791015625,0.0,1605.0640869140625,1895.4371337890625,0.0,1867.5626220703125,0.9224464893341064,1.0,0.0,3.0,1.0,0.0
17666880,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.4428542852401733,0.3380385637283325,296.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.500758945941925,0.050000000745058,0.0487584136426448,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8527441620826721,0.2334945946931839,0.1638694703578949,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.895854651927948,0.2706732749938965,0.2569060325622558,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7358575463294983,0.1478073596954345,0.6697120666503906,285.0090637207031,284.95001220703125,302.2292175292969,297.0216064453125,300.0885314941406,298.1291198730469,285.00372314453125,1.0,0.337269514799118,1.0,1.0,0.6856141686439514,1.0,-1.7731226682662964,0.8455137610435486,0.927608847618103,0.4355345964431762,0.981079876422882,0.981079876422882,0.0,54.60014343261719,40.0,48243.828125,0.0,481.20159912109375,1.0,280.6427307128906,283.6821594238281,299.9833068847656,303.11151123046875,293.1499938964844,293.1499938964844,280.3500061035156,33396.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7277332544326782,1.0,0.0,0.0,3.798222541809082,3.798247575759888,9.62618287303485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.2158203125,0.0,1684.13671875,1895.4371337890625,0.0,1836.111328125,0.9367464780807496,1.0,0.0,3.0,1.0,0.0
17666940,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397827148437,0.9990000128746032,0.4456906616687774,0.3288584351539612,296.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.5055263042449951,0.050000000745058,0.048686895519495,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8436584472656,0.8610666394233704,0.2339271754026413,0.1642221510410308,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.9050240516662598,0.2711469531059265,0.2574203312397003,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.7423763275146484,0.14798204600811,0.6702380776405334,284.84246826171875,284.95001220703125,302.2645874023437,297.04205322265625,300.0965576171875,298.11285400390625,284.8255615234375,1.0,0.3342860341072082,1.0,1.0,0.6857097148895264,1.0,-1.7636783123016355,0.840789258480072,0.922888994216919,0.4327291250228882,0.8658462166786194,0.8658462166786194,0.0,52.5761833190918,40.0,48680.55859375,0.0,469.2163696289063,1.0,280.3952331542969,283.49664306640625,300.0630187988281,303.3273620605469,293.1499938964844,293.1499938964844,280.3500061035156,37943.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331085801124573,1.0,0.0,0.0,3.764129161834717,3.7641546726226807,9.454146265852614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.7763671875,0.0,1678.8837890625,1895.4371337890625,0.0,1881.1873779296875,0.9293458461761476,1.0,0.0,3.0,1.0,0.0
17667000,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9990000128746032,0.4483819305896759,0.3221305012702942,296.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8403625488281,0.5092150568962097,0.050000000745058,0.0486357286572456,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8672940731048584,0.2341787219047546,0.16438989341259,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9122262001037598,0.2714460790157318,0.2576878666877746,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84771728515625,0.7473530769348145,0.1481113582849502,0.6705644130706787,284.85125732421875,284.95001220703125,302.29998779296875,297.0625305175781,300.1072692871094,298.1018981933594,284.8616638183594,1.0,0.3319425880908966,1.0,1.0,0.6858052611351013,1.0,-1.756450891494751,0.8371550440788269,0.919295847415924,0.4306054711341858,0.8312702178955078,0.8312702178955078,0.0,51.11988830566406,43.0,48087.109375,0.0,460.4005126953125,1.0,280.35723876953125,283.558837890625,300.06427001953125,303.2481994628906,293.1499938964844,293.1499938964844,280.6499938964844,42349.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327043414115906,1.0,0.0,0.0,3.5801405906677246,3.580165147781372,8.55250732456625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.091796875,0.0,1503.4227294921875,1895.4371337890625,0.0,1877.7830810546875,0.8948078155517578,1.0,0.0,3.0,1.0,0.0
17667060,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.9990000128746032,0.451703131198883,0.316626489162445,296.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.512368381023407,0.050000000745058,0.0485946498811244,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8727635145187378,0.2347574383020401,0.1646355390548706,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.9187524914741516,0.2720842957496643,0.2580713331699371,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.7517918348312378,0.1484785974025726,0.6714215278625488,285.01202392578125,284.95001220703125,302.3354187011719,297.0829467773437,300.11199951171875,298.07861328125,285.02423095703125,1.0,0.3302040994167328,1.0,1.0,0.6855027079582214,1.0,-1.751573920249939,0.8348774313926697,0.9166964888572692,0.4293146133422851,0.9305691719055176,0.9305691719055176,0.0,49.97078323364258,43.0,47468.73046875,0.0,453.9941101074219,1.0,280.5993347167969,283.7268371582031,300.0224914550781,303.0513916015625,293.1499938964844,293.1499938964844,280.6499938964844,35237.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231677770614624,1.0,0.0,0.0,3.61750054359436,3.6175241470336914,8.731935281502956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.556640625,0.0,1491.6552734375,1895.4371337890625,0.0,1798.163818359375,0.9000762701034546,1.0,0.0,3.0,1.0,0.0
17667120,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.9990000128746032,0.4553643465042114,0.31181800365448,296.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.515229344367981,0.050000000745058,0.0485593229532241,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8781387209892273,0.2355184108018875,0.1651040315628051,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9251850247383118,0.2729141414165497,0.2587648928165436,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7562485337257385,0.1490257233381271,0.6734033823013306,285.01763916015625,284.95001220703125,302.3707580566406,297.10333251953125,300.114501953125,298.05029296875,285.0140991210937,1.0,0.3290359377861023,1.0,1.0,0.6852001547813416,1.0,-1.7495298385620115,0.8340210318565369,0.9155088067054749,0.4288406372070312,0.9590205550193788,0.9590205550193788,0.0,49.029693603515625,46.0,47528.4140625,0.0,449.950927734375,1.0,280.6419372558594,283.7080078125,300.05975341796875,303.1311950683594,293.1499938964844,293.1499938964844,280.3500061035156,33083.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7193043231964111,1.0,0.0,0.0,3.707918405532837,3.707942485809326,9.173892863145738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.7626953125,0.0,1576.39501953125,1895.4371337890625,0.0,1766.30126953125,0.9162642955780028,1.0,0.0,3.0,1.0,0.0
17667180,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9990000128746032,0.4585411846637726,0.3082683980464935,296.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.5174074769020081,0.050000000745058,0.0485335811972618,297.2296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8823627233505249,0.2360155433416366,0.1655422151088714,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.930250883102417,0.2734953165054321,0.2594295442104339,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725280761719,0.759888231754303,0.1494631767272949,0.6755740642547607,284.86505126953125,284.95001220703125,302.4060363769531,297.12359619140625,300.1248474121094,298.0366516113281,284.84912109375,1.0,0.3283625245094299,1.0,1.0,0.6848976016044617,1.0,-1.7491662502288818,0.8339967131614685,0.9151695370674132,0.4288577735424042,0.8586036562919617,0.8586036562919617,0.0,48.36870574951172,46.0,48166.3203125,0.0,447.76318359375,1.0,280.3970642089844,283.5306091308594,300.1473999023437,303.3684997558594,293.1499938964844,293.1499938964844,280.3500061035156,37338.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7253693342208862,1.0,0.0,0.0,3.686086654663086,3.686111450195313,9.06618140561477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8281.0029296875,0.0,1583.8045654296875,1895.4371337890625,0.0,1816.4234619140625,0.9115915894508362,1.0,0.0,3.0,1.0,0.0
17667240,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.9990000128746032,0.4611656069755554,0.3063974380493164,296.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5185787677764893,0.050000000745058,0.0485201254487037,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8846226334571838,0.2363107651472091,0.1657748967409134,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9330067038536072,0.2738717794418335,0.2598240673542022,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.761960506439209,0.1497582793235778,0.6770434975624084,284.8769226074219,284.95001220703125,302.441162109375,297.14373779296875,300.14178466796875,298.0359802246094,284.88690185546875,1.0,0.328096330165863,1.0,1.0,0.6845950484275818,1.0,-1.749420166015625,0.83427894115448,0.9151411652565002,0.4290535151958465,0.8344188928604126,0.8344188928604126,0.0,48.03261184692383,49.0,47817.59375,0.0,446.9158630371094,1.0,280.3577880859375,283.5879211425781,300.1542053222656,303.3124694824219,293.1499938964844,293.1499938964844,280.6499938964844,41039.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261565327644348,1.0,0.0,0.0,3.530376434326172,3.530400276184082,8.316399089380866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.30517578125,0.0,1440.5780029296875,1895.4371337890625,0.0,1822.9703369140625,0.8830094337463379,1.0,0.0,3.0,1.0,0.0
17667300,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.4640067815780639,0.3054242134094238,296.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.5191943645477295,0.050000000745058,0.0485131479799747,297.2286682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8861240148544312,0.236913576722145,0.1660698801279068,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9348114728927612,0.2745422124862671,0.2602929174900055,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7633405327796936,0.1501936614513397,0.6785922050476074,285.0323486328125,284.95001220703125,302.4761047363281,297.1636657714844,300.156005859375,298.0303955078125,285.04473876953125,1.0,0.3282041549682617,1.0,1.0,0.6842924952507019,1.0,-1.7510175704956057,0.8352334499359131,0.9157841205596924,0.4296178817749023,0.9376800060272216,0.9376800060272216,0.0,47.88947296142578,49.0,47394.69140625,0.0,447.4542846679688,1.0,280.5984802246094,283.746337890625,300.115234375,303.1340026855469,293.1499938964844,293.1499938964844,280.6499938964844,34210.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180197238922119,1.0,0.0,0.0,3.588560104370117,3.58858323097229,8.592781455263321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.8291015625,0.0,1452.720947265625,1895.4371337890625,0.0,1755.7591552734375,0.892715573310852,1.0,0.0,3.0,1.0,0.0
17667360,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4668555557727813,0.3048397898674011,296.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.5195660591125488,0.050000000745058,0.048508945852518,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8876264691352844,0.2376913428306579,0.1665744930505752,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9365357160568236,0.2753832340240478,0.2610365152359009,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.7646660208702087,0.1507294774055481,0.6808420419692993,285.0405578613281,284.95001220703125,302.51080322265625,297.1833801269531,300.1701354980469,298.0248107910156,285.0373840332031,1.0,0.3286723494529724,1.0,1.0,0.684228777885437,1.0,-1.7545089721679688,0.8370192050933838,0.917489767074585,0.4306122958660126,0.9750595092773438,0.9750595092773438,0.0,47.85831069946289,52.0,47640.70703125,0.0,449.4739685058594,1.0,280.6416931152344,283.7261047363281,300.1524963378906,303.2254333496094,293.1499938964844,293.1499938964844,280.3500061035156,32119.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154691815376282,1.0,0.0,0.0,3.694945812225342,3.694969654083252,9.10981270862976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.9306640625,0.0,1554.3612060546875,1895.4371337890625,0.0,1734.9058837890625,0.912719190120697,1.0,0.0,3.0,1.0,0.0
17667420,297.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.4688674211502075,0.3051854968070984,296.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.519345760345459,0.050000000745058,0.0485113710165023,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8881391286849976,0.2382027208805084,0.1670447736978531,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9370892643928528,0.2759601175785064,0.2617332935333252,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7651811838150024,0.1511116325855255,0.6829952001571655,284.88775634765625,284.95001220703125,302.54522705078125,297.2027893066406,300.1907043457031,298.0316772460937,284.87091064453125,1.0,0.3294467628002167,1.0,1.0,0.6841651201248169,1.0,-1.758913278579712,0.8392478823661804,0.9196653962135316,0.4318732917308807,0.8823121786117554,0.8823121786117554,0.0,48.01588439941406,52.0,48511.29296875,0.0,452.62054443359375,1.0,280.3970642089844,283.541748046875,300.2395935058594,303.476318359375,293.1499938964844,293.1499938964844,280.3500061035156,35762.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228485345840454,1.0,0.0,0.0,3.7021563053131104,3.7021806240081774,9.145401236310136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8336.189453125,0.0,1590.17333984375,1895.4371337890625,0.0,1795.5218505859375,0.9144983291625975,1.0,0.0,3.0,1.0,0.0
17667480,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9990000128746032,0.4700489044189453,0.3068877756595611,296.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.5182696580886841,0.050000000745058,0.0485235191881656,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8869107961654663,0.2384869754314422,0.1672989726066589,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.9356378316879272,0.2763070464134216,0.262138307094574,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7642289996147156,0.1513029187917709,0.684238076210022,284.8847351074219,284.95001220703125,302.5793151855469,297.2218933105469,300.21636962890625,298.0489196777344,284.8930969238281,1.0,0.3304582238197326,1.0,1.0,0.684101402759552,1.0,-1.7632554769515991,0.8414447903633118,0.9218106269836426,0.4331215918064117,0.8535067439079285,0.8535067439079285,0.0,48.41876983642578,55.0,48373.3359375,0.0,456.47955322265625,1.0,280.3576354980469,283.5780334472656,300.2465209960937,303.43634033203125,293.1499938964844,293.1499938964844,280.6499938964844,39540.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251085042953491,1.0,0.0,0.0,3.583332061767578,3.5833561420440674,8.567762392885925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.83740234375,0.0,1486.2587890625,1895.4371337890625,0.0,1814.256103515625,0.8932146430015564,1.0,0.0,3.0,1.0,0.0
17667540,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.9990000128746032,0.4712753295898437,0.3091976940631866,296.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.5168309807777405,0.050000000745058,0.0485401228070259,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.8851764798164368,0.2390678972005844,0.1675965636968612,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.933555006980896,0.2769423723220825,0.262595921754837,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7627359628677368,0.1515968143939972,0.6853353977203369,285.0428466796875,284.95001220703125,302.6130065917969,297.2406616210937,300.2385559082031,298.0599670410156,285.05633544921875,1.0,0.3316875100135803,1.0,1.0,0.6840376853942871,1.0,-1.768271565437317,0.8439810872077942,0.9242904782295228,0.434548944234848,0.961046040058136,0.961046040058136,0.0,48.94921112060547,55.0,48035.70703125,0.0,461.1551818847656,1.0,280.5998229980469,283.7417297363281,300.20513916015625,303.26141357421875,293.1499938964844,293.1499938964844,280.6499938964844,33669.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182098031044006,1.0,0.0,0.0,3.642946243286133,3.642969846725464,8.855208761815447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.3896484375,0.0,1507.92822265625,1895.4371337890625,0.0,1757.3173828125,0.9043112397193908,1.0,0.0,3.0,1.0,0.0
17667600,297.3226623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585632324219,0.9990000128746032,0.47246253490448,0.3115513324737549,296.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.5153900384902954,0.050000000745058,0.0485571585595607,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8838107585906982,0.2398493736982345,0.1681109368801117,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.9318357706069946,0.2777774930000305,0.2633419334888458,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.761452317237854,0.1519864350557327,0.6870429515838623,285.0588073730469,284.95001220703125,302.64630126953125,297.2590026855469,300.25897216796875,298.06756591796875,285.0564270019531,1.0,0.3331381678581238,1.0,1.0,0.6839739680290222,1.0,-1.774680256843567,0.8472107648849487,0.9274695515632628,0.4363740384578705,1.0,1.0,0.0,49.52197647094727,58.0,48395.890625,0.0,466.846923828125,1.0,280.64215087890625,283.72711181640625,300.23931884765625,303.357421875,293.1499938964844,293.1499938964844,280.3500061035156,31816.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7166900038719177,1.0,0.0,0.0,3.752207517623901,3.752231597900391,9.394354947289684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.958984375,0.0,1617.6998291015625,1895.4371337890625,0.0,1744.8740234375,0.9253291487693788,1.0,0.0,3.0,1.0,0.0
17667660,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9990000128746032,0.4728537797927856,0.3145062625408172,296.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.513616144657135,0.050000000745058,0.0485787354409694,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8818454742431641,0.2403728067874908,0.1686018258333206,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.929401397705078,0.2783598899841308,0.2640589773654938,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7596532106399536,0.1522056013345718,0.6885963678359985,284.90740966796875,284.95001220703125,302.6791076660156,297.27691650390625,300.2853698730469,298.08721923828125,284.8896789550781,1.0,0.3347707688808441,1.0,1.0,0.6840900182723999,1.0,-1.7815699577331543,0.8505921959877014,0.9309778213500975,0.4382678568363189,0.9209911227226256,0.9209911227226256,0.0,50.2217903137207,58.0,49448.078125,0.0,473.2620239257813,1.0,280.3957214355469,283.5384826660156,300.3231506347656,303.6153564453125,293.1499938964844,293.1499938964844,280.3500061035156,34625.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72492516040802,1.0,0.0,0.0,3.7786145210266113,3.778639554977417,9.527050792712544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8453.6220703125,0.0,1670.3739013671875,1895.4371337890625,0.0,1812.7333984375,0.9314394593238832,1.0,0.0,3.0,1.0,0.0
17667720,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9990000128746032,0.4723021686077118,0.3185435235500335,296.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5112543106079102,0.050000000745058,0.0486085750162601,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8785005211830139,0.2406411617994308,0.1688697785139084,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9253643751144408,0.2786869704723358,0.2644776701927185,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.7566839456558228,0.1522085964679718,0.6891435384750366,284.8873291015625,284.95001220703125,302.7113952636719,297.2943725585937,300.3183288574219,298.1203308105469,284.8936767578125,1.0,0.3365255892276764,1.0,1.0,0.6842060685157776,1.0,-1.7879353761672974,0.8537058234214783,0.9342295527458192,0.4400123953819275,0.8848320245742798,0.8848320245742798,0.0,51.11997985839844,61.0,49481.171875,0.0,479.99505615234375,1.0,280.3570556640625,283.5521240234375,300.3288879394531,303.5863037109375,293.1499938964844,293.1499938964844,280.6499938964844,38233.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281820774078369,1.0,0.0,0.0,3.695937871932984,3.69596266746521,9.114704653256922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7871.7333984375,0.0,1601.7994384765625,1895.4371337890625,0.0,1839.858642578125,0.9169707894325256,1.0,0.0,3.0,1.0,0.0
17667780,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.9990000128746032,0.4717301726341247,0.3229682445526123,296.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.5087446570396423,0.050000000745058,0.0486417226493358,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.8749110698699951,0.2411930859088897,0.1691597998142242,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9210165143013,0.2792904675006866,0.2649219334125519,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7534005045890808,0.1522974520921707,0.6894223690032959,285.04931640625,284.95001220703125,302.7431335449219,297.311279296875,300.34686279296875,298.1457824707031,285.064208984375,1.0,0.3383916616439819,1.0,1.0,0.6843220591545105,1.0,-1.7945034503936768,0.8569245934486389,0.9375787973403932,0.441800981760025,0.9957671761512756,0.9957671761512756,0.0,52.1065788269043,61.0,49147.7421875,0.0,487.1719970703125,1.0,280.6024475097656,283.7253723144531,300.2846374511719,303.409423828125,293.1499938964844,293.1499938964844,280.6499938964844,33557.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221294641494751,1.0,0.0,0.0,3.7482290267944336,3.748253583908081,9.37444440296531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.291015625,0.0,1626.458740234375,1895.4371337890625,0.0,1789.5777587890625,0.9276118278503418,1.0,0.0,3.0,1.0,0.0
17667840,297.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9990000128746032,0.471190869808197,0.3271577656269073,296.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770874023437,0.5064407587051392,0.050000000745058,0.0486735180020332,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829772949219,0.872013509273529,0.2419852018356323,0.1696780323982238,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830383300781,0.9174461960792542,0.2801335752010345,0.2656705379486084,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826110839844,0.75059574842453,0.152504488825798,0.6903247833251953,285.0830383300781,284.95001220703125,302.77423095703125,297.3276062011719,300.3710021972656,298.1629333496094,285.0841369628906,1.0,0.340386301279068,1.0,1.0,0.6844381093978882,1.0,-1.802175521850586,0.860694169998169,0.9414814114570618,0.4439030289649963,1.0,1.0,0.0,53.084564208984375,64.0,49474.953125,0.0,495.0815734863281,1.0,280.64288330078125,283.7335205078125,300.314453125,303.5009460449219,293.1499938964844,293.1499938964844,280.3500061035156,32983.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211670875549316,1.0,0.0,0.0,3.825081825256348,3.825107097625733,9.762808304003556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.7666015625,0.0,1713.1688232421875,1895.4371337890625,0.0,1781.634765625,0.9424415230751038,1.0,0.0,3.0,1.0,0.0
17667900,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.9990000128746032,0.4699395895004272,0.3316255211830139,296.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.5040570497512817,0.050000000745058,0.0487078726291656,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8689477443695068,0.2425599098205566,0.1702015101909637,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.9137081503868104,0.2807653546333313,0.266429454088211,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.7476518154144287,0.152572214603424,0.69119793176651,284.9452209472656,284.95001220703125,302.8046875,297.3433532714844,300.40057373046875,298.1908264160156,284.9269714355469,1.0,0.342483639717102,1.0,1.0,0.6845541596412659,1.0,-1.8101699352264404,0.8646210432052612,0.945548951625824,0.4461118280887604,0.9667417407035828,0.9667417407035828,0.0,54.13631057739258,64.0,50676.97265625,0.0,503.4894409179688,1.0,280.3942565917969,283.55035400390625,300.3931579589844,303.7597045898437,293.1499938964844,293.1499938964844,280.3500061035156,34092.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295936942100525,1.0,0.0,0.0,3.859462738037109,3.859488487243652,9.939097935784955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.22265625,0.0,1763.8397216796875,1895.4371337890625,0.0,1851.664794921875,0.95030677318573,1.0,0.0,3.0,1.0,0.0
17667960,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9990000128746032,0.467787891626358,0.3369366526603699,296.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.501314640045166,0.050000000745058,0.0487493425607681,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8648659586906433,0.2428464740514755,0.170506089925766,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9089069366455078,0.2811104357242584,0.2668966650962829,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.7438647747039795,0.1524067670106887,0.6910918951034546,284.9045715332031,284.95001220703125,302.8344421386719,297.35845947265625,300.43182373046875,298.2239074707031,284.907958984375,1.0,0.3446305990219116,1.0,1.0,0.6847773790359497,1.0,-1.8173974752426147,0.8681138157844543,0.9492835998535156,0.4480592608451843,0.9264904856681824,0.9264904856681824,0.0,55.35189437866211,67.0,50830.45703125,0.0,511.9682922363281,1.0,280.35650634765625,283.5361022949219,300.39801025390625,303.7401428222656,293.1499938964844,293.1499938964844,280.04998779296875,36907.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334098219871521,1.0,0.0,0.0,3.818062067031861,3.8180878162384033,9.727007181936642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.609375,0.0,1735.4097900390625,1895.4371337890625,0.0,1883.7259521484373,0.9432512521743774,1.0,0.0,3.0,1.0,0.0
17668020,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.9990000128746032,0.4650969505310058,0.3426417708396911,296.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8296203613281,0.4984684884548187,0.050000000745058,0.0487946346402168,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79998779296875,0.8604505062103271,0.243062749505043,0.1707343608140945,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.9038960933685304,0.28138068318367,0.2672582268714905,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.7397586107254028,0.15218485891819,0.690487265586853,284.79937744140625,284.95001220703125,302.8634033203125,297.37286376953125,300.444091796875,298.220703125,284.7930908203125,1.0,0.3468126058578491,1.0,1.0,0.6850006580352783,1.0,-1.8242846727371216,0.8714355826377869,0.9528490900993348,0.4499006569385528,0.8274924755096436,0.8274924755096436,0.0,56.65697479248047,67.0,51524.13671875,0.0,520.5619506835938,1.0,280.0975646972656,283.4109802246094,300.43096923828125,303.89483642578125,293.1499938964844,293.1499938964844,280.04998779296875,41618.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403268814086914,1.0,0.0,0.0,3.7169830799102783,3.717008829116821,9.21880200621672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.25390625,0.0,1651.782958984375,1895.4371337890625,0.0,1942.3668212890625,0.9211007356643676,1.0,0.0,3.0,1.0,0.0
