time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.9990000128746032,0.4621039032936096,0.3485911190509796,296.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.4955959618091583,0.050000000745058,0.0488426834344863,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.855862557888031,0.2432953864336013,0.1708917021751403,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8988589644432068,0.2816612422466278,0.2675195932388305,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.7355248928070068,0.1519653350114822,0.6896102428436279,284.87255859375,284.95001220703125,302.8916015625,297.38653564453125,300.4559326171875,298.21728515625,284.8843994140625,1.0,0.349017322063446,1.0,1.0,0.6852239370346069,1.0,-1.8309355974197388,0.8746407628059387,0.9562947750091552,0.4516717195510864,0.8338506817817688,0.8338506817817688,0.0,58.0269775390625,70.0,51353.7890625,0.0,529.2599487304688,1.0,280.0578308105469,283.51593017578125,300.406494140625,303.7924499511719,293.1499938964844,293.1499938964844,280.3500061035156,42271.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405825853347778,1.0,0.0,0.0,3.542656421661377,3.542680501937866,8.37435493394878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.62841796875,0.0,1462.537353515625,1895.4371337890625,0.0,1944.5467529296875,0.8878273367881775,1.0,0.0,3.0,1.0,0.0
17668140,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9990000128746032,0.4596233963966369,0.3541756272315979,296.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.4929731488227844,0.050000000745058,0.0488885305821895,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8519800901412964,0.2439172267913818,0.171217679977417,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8945176005363464,0.282324731349945,0.2680023610591888,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.7318199276924133,0.1519556492567062,0.6892886161804199,285.03076171875,284.95001220703125,302.9189453125,297.3994140625,300.4680480957031,298.215087890625,285.04254150390625,1.0,0.3512662947177887,1.0,1.0,0.6854472160339355,1.0,-1.8382797241210933,0.8781952857971191,0.9600843787193298,0.4536277949810028,0.9384461641311646,0.9384461641311646,0.0,59.35749435424805,70.0,51074.62109375,0.0,538.3627319335938,1.0,280.29901123046875,283.6713562011719,300.3593444824219,303.6077880859375,293.1499938964844,293.1499938964844,280.3500061035156,34538.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331382632255554,1.0,0.0,0.0,3.610166072845459,3.610189437866211,8.696562758814252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8431.8642578125,0.0,1478.4820556640625,1895.4371337890625,0.0,1881.4375,0.8978092670440674,1.0,0.0,3.0,1.0,0.0
17668200,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9990000128746032,0.4573585391044616,0.3592781126499176,296.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.4906253218650818,0.050000000745058,0.0489310398697853,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8489384055137634,0.2447124719619751,0.1717685610055923,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.891029953956604,0.2831641733646393,0.2687873542308807,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.7287628650665283,0.1520569324493408,0.6897839307785034,285.0425109863281,284.95001220703125,302.94537353515625,297.4114990234375,300.4800720214844,298.21343994140625,285.0403137207031,1.0,0.3535797595977783,1.0,1.0,0.6856704950332642,1.0,-1.8466554880142207,0.8822636604309082,0.9643918871879578,0.4558817446231842,0.9780156016349792,0.9780156016349792,0.0,60.62862777709961,73.0,51440.80078125,0.0,548.0516967773438,1.0,280.34185791015625,283.6557006835937,300.3891296386719,303.69927978515625,293.1499938964844,293.1499938964844,280.04998779296875,32332.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314561605453491,1.0,0.0,0.0,3.712677478790283,3.712701559066773,9.197456734000298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.37890625,0.0,1576.1163330078125,1895.4371337890625,0.0,1867.2862548828125,0.9169216752052308,1.0,0.0,3.0,1.0,0.0
17668260,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.9990000128746032,0.4544784128665924,0.3645466864109039,296.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.488235592842102,0.050000000745058,0.0489755719900131,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8457959890365601,0.2452340424060821,0.1722801625728607,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.887427568435669,0.2837377488613128,0.2695246636867523,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7256338000297546,0.1520178318023681,0.6902121901512146,284.8934631347656,284.95001220703125,302.9708557128906,297.4227600097656,300.49127197265625,298.211181640625,284.8788146972656,1.0,0.3559320271015167,1.0,1.0,0.6859470009803772,1.0,-1.8550500869750977,0.8863129615783691,0.9687371253967284,0.4581305980682373,0.8888457417488098,0.8888457417488098,0.0,61.95311737060547,73.0,52411.4140625,0.0,558.002197265625,1.0,280.0966796875,283.4752197265625,300.46435546875,303.9488525390625,293.1499938964844,293.1499938964844,280.04998779296875,35745.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7391455173492432,1.0,0.0,0.0,3.721018314361572,3.721043109893799,9.23882907954976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.51171875,0.0,1611.68115234375,1895.4371337890625,0.0,1932.3043212890625,0.9188472032546996,1.0,0.0,3.0,1.0,0.0
17668320,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9990000128746032,0.4510285556316376,0.3704050779342651,296.3395690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.4856008291244507,0.050000000745058,0.0490258671343326,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8419702053070068,0.2455263584852218,0.172567993402481,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8830958008766174,0.2840833365917206,0.2699644267559051,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.721923291683197,0.1518310755491256,0.6898374557495117,284.8951721191406,284.95001220703125,302.995361328125,297.4330749511719,300.501708984375,298.20855712890625,284.9023742675781,1.0,0.3582801818847656,1.0,1.0,0.6862234473228455,1.0,-1.8625695705413816,0.8899242281913757,0.9726454019546508,0.4601300060749054,0.86636883020401,0.86636883020401,0.0,63.404090881347656,61.0,52337.2734375,0.0,567.824462890625,1.0,280.0574645996094,283.5086364746094,300.4621887207031,303.9034118652344,293.1499938964844,293.1499938964844,280.3500061035156,38912.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417979836463928,1.0,0.0,0.0,3.619328737258911,3.61935305595398,8.740763632886228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8190.16650390625,0.0,1520.919921875,1895.4371337890625,0.0,1954.9228515625,0.9008068442344666,1.0,0.0,3.0,1.0,0.0
17668380,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9990000128746032,0.4483245313167572,0.3713183999061584,296.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.4851907789707184,0.050000000745058,0.0490337535738945,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.8417642712593079,0.2460972666740417,0.172859713435173,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.8828464150428772,0.2847009897232055,0.2704062163829803,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.7211763858795166,0.1517689824104309,0.689257800579071,285.043701171875,284.95001220703125,303.0188293457031,297.4424743652344,300.5135803222656,298.21014404296875,285.053955078125,1.0,0.3583106100559234,1.0,1.0,0.6864999532699585,1.0,-1.8638712167739868,0.8904085159301758,0.973462700843811,0.460455983877182,0.9699872136116028,0.9699872136116028,0.0,63.63881301879883,61.0,51871.9765625,0.0,569.4766845703125,1.0,280.30078125,283.6619873046875,300.4148864746094,303.7188720703125,293.1499938964844,293.1499938964844,280.3500061035156,33588.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358750700950623,1.0,0.0,0.0,3.679706573486328,3.6797304153442383,9.034822596731829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.748046875,0.0,1548.281982421875,1895.4371337890625,0.0,1904.5491943359373,0.9122397303581238,1.0,0.0,3.0,1.0,0.0
17668440,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.9990000128746032,0.4467771351337433,0.3683043718338012,296.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.486544132232666,0.050000000745058,0.0490076839923858,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8446617126464844,0.2468350380659103,0.1733243614435196,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.8860588073730469,0.2854835093021393,0.2710776031017303,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.7229928970336914,0.151815265417099,0.6891851425170898,285.0428771972656,284.95001220703125,303.04119873046875,297.4508972167969,300.5266418457031,298.2154846191406,285.0383605957031,1.0,0.3571814894676208,1.0,1.0,0.6867764592170715,1.0,-1.861501693725586,0.8890773057937622,0.9724243879318236,0.459679365158081,1.0,1.0,0.0,62.92428207397461,49.0,51995.76953125,0.0,565.5526733398438,1.0,280.3424072265625,283.636962890625,300.4364013671875,303.7952880859375,293.1499938964844,293.1499938964844,280.04998779296875,32203.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347884774208069,1.0,0.0,0.0,3.776555776596069,3.776580333709717,9.516671752862748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.6630859375,0.0,1649.1866455078125,1895.4371337890625,0.0,1895.3603515625,0.9310407638549804,1.0,0.0,3.0,1.0,0.0
17668500,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9990000128746032,0.4456354677677154,0.3626872599124908,296.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.4890757501125335,0.050000000745058,0.0489596873521804,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8494457006454468,0.2472755759954452,0.1737209111452102,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8913872241973877,0.2859670519828796,0.2716550529003143,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.7263754606246948,0.1517379730939865,0.6889635324478149,284.8728332519531,284.95001220703125,303.0624389648437,297.45831298828125,300.539794921875,298.22247314453125,284.8549194335937,1.0,0.3550010621547699,1.0,1.0,0.6870529651641846,1.0,-1.855607748031616,0.8859863877296448,0.9696213006973268,0.457911342382431,0.8964958786964417,0.8964958786964417,0.0,61.5720329284668,49.0,52656.546875,0.0,557.177490234375,1.0,280.0953674316406,283.4394836425781,300.5003356933594,304.0191345214844,293.1499938964844,293.1499938964844,280.04998779296875,35914.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421571016311646,1.0,0.0,0.0,3.779361248016357,3.779386520385742,9.530816100777884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.880859375,0.0,1681.2452392578125,1895.4371337890625,0.0,1957.9927978515625,0.9319322109222412,1.0,0.0,3.0,1.0,0.0
17668560,297.02105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9990000128746032,0.4450419843196869,0.3551837801933288,296.3468322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526916503906,0.4925057590007782,0.050000000745058,0.0488967522978782,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8554382920265198,0.2474622130393982,0.1738592982292175,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8980708122253418,0.2861983180046081,0.2718840837478637,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.7307405471801758,0.1515468060970306,0.687947154045105,284.856689453125,284.95001220703125,303.0824890136719,297.46466064453125,300.5531921386719,298.23114013671875,284.8631896972656,1.0,0.3518601655960083,1.0,1.0,0.6872169971466064,1.0,-1.845747470855713,0.880973219871521,0.9647741913795472,0.4550655484199524,0.8517126441001892,0.8517126441001892,0.0,59.74898910522461,52.0,52073.828125,0.0,544.65771484375,1.0,280.0570983886719,283.46881103515625,300.4864196777344,303.93414306640625,293.1499938964844,293.1499938964844,280.3500061035156,40526.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7436915636062622,1.0,0.0,0.0,3.6413397789001465,3.641364336013794,8.847400181366538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.296875,0.0,1557.3399658203125,1895.4371337890625,0.0,1971.1279296875,0.90641850233078,1.0,0.0,3.0,1.0,0.0
17668620,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.4457331597805023,0.3503352105617523,296.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97100830078125,0.4947696626186371,0.050000000745058,0.0488568097352981,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.859616219997406,0.2479728013277053,0.17405466735363,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.9026690125465392,0.2867473363876343,0.2721879184246063,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7336333394050598,0.1515707522630691,0.6873080730438232,285.010986328125,284.95001220703125,303.1013488769531,297.46990966796875,300.56597900390625,298.2393493652344,285.022216796875,1.0,0.3502255380153656,1.0,1.0,0.6873810291290283,1.0,-1.839699864387512,0.8779014348983765,0.9617984294891356,0.4531740248203277,0.9468020796775818,0.9468020796775818,0.0,58.59252548217773,52.0,51351.65625,0.0,536.9232177734375,1.0,280.3007507324219,283.63629150390625,300.4280700683594,303.71142578125,293.1499938964844,293.1499938964844,280.3500061035156,34933.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359617948532104,1.0,0.0,0.0,3.6702821254730233,3.6703059673309326,8.988602075987728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.810546875,0.0,1547.827880859375,1895.4371337890625,0.0,1905.2833251953125,0.911398947238922,1.0,0.0,3.0,1.0,0.0
17668680,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.4468775689601898,0.3465607166290283,296.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.4965660274028778,0.050000000745058,0.0488260723650455,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8634124994277954,0.2486923187971115,0.1744906306266784,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9068467020988464,0.2875016331672668,0.2728112936019897,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7362446784973145,0.1517698764801025,0.6877633929252625,285.0143737792969,284.95001220703125,303.118896484375,297.4740295410156,300.5776672363281,298.2462158203125,285.0109558105469,1.0,0.3491141498088836,1.0,1.0,0.6875450611114502,1.0,-1.8369464874267576,0.8764568567276001,0.9604895710945128,0.4522762298583984,0.9729323387145996,0.9729323387145996,0.0,57.7485466003418,55.0,51405.51171875,0.0,532.4239501953125,1.0,280.34234619140625,283.616943359375,300.4449768066406,303.7713623046875,293.1499938964844,293.1499938964844,280.04998779296875,33137.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333635091781616,1.0,0.0,0.0,3.754936695098877,3.754961252212525,9.408026357959898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.650390625,0.0,1631.0440673828125,1895.4371337890625,0.0,1883.3360595703125,0.9268600344657898,1.0,0.0,3.0,1.0,0.0
17668740,297.067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9990000128746032,0.4474822580814361,0.3439600169658661,296.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.4978237748146057,0.050000000745058,0.0488050766289234,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8662578463554382,0.2491423040628433,0.17490254342556,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9100658297538756,0.2879946827888489,0.2734045088291168,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.738183856010437,0.1518712937831878,0.6884146928787231,284.8592834472656,284.95001220703125,303.1351318359375,297.4769592285156,300.5877380371094,298.2510986328125,284.8446350097656,1.0,0.3484722673892975,1.0,1.0,0.6877090930938721,1.0,-1.83578622341156,0.8758023381233215,0.9599838852882384,0.4518468081951141,0.8691053986549377,0.8691053986549377,0.0,57.18909454345703,55.0,52046.9140625,0.0,529.8947143554688,1.0,280.0960693359375,283.4384155273437,300.5079345703125,303.98748779296875,293.1499938964844,293.1499938964844,280.04998779296875,37314.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7397843599319458,1.0,0.0,0.0,3.7330031394958496,3.7330281734466553,9.298438499172336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8765.849609375,0.0,1637.5498046875,1895.4371337890625,0.0,1937.7435302734373,0.9221656918525696,1.0,0.0,3.0,1.0,0.0
17668800,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9990000128746032,0.4475637078285217,0.3428784608840942,296.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.4983520209789276,0.050000000745058,0.0487963929772377,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.8675048351287842,0.2493950128555297,0.1751052737236023,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.9115270376205444,0.2882970869541168,0.2737238109111786,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.7389326095581055,0.15187369287014,0.6884905695915222,284.8730773925781,284.95001220703125,303.1499938964844,297.4786682128906,300.5964050292969,298.25445556640625,284.8821105957031,1.0,0.3482124209403991,1.0,1.0,0.687873125076294,1.0,-1.835193991661072,0.8754308819770813,0.9597631692886353,0.4515792727470398,0.8448956608772278,0.8448956608772278,0.0,56.954708099365234,58.0,51651.83984375,0.0,528.764892578125,1.0,280.05743408203125,283.493896484375,300.493896484375,303.90576171875,293.1499938964844,293.1499938964844,280.3500061035156,40823.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408786416053772,1.0,0.0,0.0,3.5853047370910645,3.585329055786133,8.577198968851008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.15966796875,0.0,1497.825439453125,1895.4371337890625,0.0,1947.072509765625,0.8949071764945984,1.0,0.0,3.0,1.0,0.0
17668860,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9990000128746032,0.4466641843318939,0.3442590534687042,296.34674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.4976783394813537,0.050000000745058,0.048807505518198,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8660504221916199,0.2487429082393646,0.1749289184808731,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9099224805831908,0.2876779437065124,0.2735256254673004,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.7371158599853516,0.1507462710142135,0.6858075857162476,285.0251770019531,284.95001220703125,303.1639404296875,297.4795227050781,300.5993957519531,298.24774169921875,285.03515625,1.0,0.3482106626033783,1.0,1.0,0.6878368258476257,1.0,-1.8331975936889648,0.8744409680366516,0.9587565660476683,0.4510495364665985,0.9444708824157716,0.9444708824157716,0.0,57.19097518920898,58.0,51088.4296875,0.0,528.1630249023438,1.0,280.2997436523437,283.64996337890625,300.4383850097656,303.7015991210937,293.1499938964844,293.1499938964844,280.3500061035156,34443.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7335913777351379,1.0,0.0,0.0,3.636472702026367,3.636496305465698,8.823765824672591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8448.177734375,0.0,1506.56787109375,1895.4371337890625,0.0,1885.2568359375,0.9034318923950196,1.0,0.0,3.0,1.0,0.0
17668920,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9990000128746032,0.4457046687602997,0.3468408286571502,296.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.4964317977428436,0.050000000745058,0.0488284081220626,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8635499477386475,0.2485704869031906,0.1747154593467712,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.90711510181427,0.2875140905380249,0.2732560038566589,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7340834140777588,0.1499232798814773,0.6818060278892517,285.02252197265625,284.95001220703125,303.17742919921875,297.4800109863281,300.6036682128906,298.2436218261719,285.0184936523437,1.0,0.3484176099300384,1.0,1.0,0.6878005266189575,1.0,-1.830935955047608,0.8733392953872681,0.9575966000556946,0.4503986835479736,0.9701711535453796,0.9701711535453796,0.0,57.6668815612793,61.0,51148.3046875,0.0,528.1332397460938,1.0,280.3420715332031,283.6255187988281,300.45458984375,303.7651062011719,293.1499938964844,293.1499938964844,280.04998779296875,32781.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315399050712585,1.0,0.0,0.0,3.726697206497192,3.7267215251922607,9.267050131711584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.5576171875,0.0,1595.59912109375,1895.4371337890625,0.0,1867.9896240234373,0.9202319383621216,1.0,0.0,3.0,1.0,0.0
17668980,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9990000128746032,0.4439295828342438,0.3496108651161194,296.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.495112270116806,0.050000000745058,0.0488509945571422,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.8611209988594055,0.2483535706996917,0.1746186763048172,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9043962955474854,0.2872911691665649,0.2731257975101471,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7311503887176514,0.1491363495588302,0.6783866286277771,284.8642578125,284.95001220703125,303.1905212402344,297.4800720214844,300.6077880859375,298.239501953125,284.84912109375,1.0,0.3488498628139496,1.0,1.0,0.6877642273902893,1.0,-1.8299098014831543,0.8728510141372681,0.957058846950531,0.4501069784164428,0.8664069771766663,0.8664069771766663,0.0,58.214351654052734,61.0,51785.203125,0.0,529.152587890625,1.0,280.0966186523437,283.4442749023437,300.5146179199219,303.9795227050781,293.1499938964844,293.1499938964844,280.04998779296875,37060.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7383253574371338,1.0,0.0,0.0,3.708833694458008,3.7088584899902335,9.178422146760568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.9208984375,0.0,1607.676513671875,1895.4371337890625,0.0,1925.3299560546875,0.9165446162223816,1.0,0.0,3.0,1.0,0.0
17669040,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.4415459930896759,0.3529762625694275,296.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.4935314953327179,0.050000000745058,0.0488786697387695,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8581202030181885,0.2480981200933456,0.1744398325681686,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9011226892471312,0.2870209813117981,0.2728748023509979,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7278376817703247,0.1483594477176666,0.6748985648155212,284.8758544921875,284.95001220703125,303.20318603515625,297.47979736328125,300.6117858886719,298.2354736328125,284.8847351074219,1.0,0.3494634330272674,1.0,1.0,0.6877279281616211,1.0,-1.829278826713562,0.8725590705871582,0.956719696521759,0.4499289095401764,0.8419370651245117,0.8419370651245117,0.0,58.89989471435547,64.0,51382.875,0.0,530.8653564453125,1.0,280.0575866699219,283.4984436035156,300.4974365234375,303.8946533203125,293.1499938964844,293.1499938964844,280.3500061035156,40688.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396062016487122,1.0,0.0,0.0,3.562269449234009,3.562293529510498,8.467337124784535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.45947265625,0.0,1471.9771728515625,1895.4371337890625,0.0,1936.2259521484373,0.8897042870521545,1.0,0.0,3.0,1.0,0.0
17669100,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.4395617842674255,0.3563165366649627,296.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.4919835925102234,0.050000000745058,0.0489063896238803,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.855453372001648,0.2482825815677642,0.1744232177734375,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8981615900993347,0.2871747612953186,0.2728314697742462,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7247832417488098,0.1478425860404968,0.6720799803733826,285.0277709960937,284.95001220703125,303.2154541015625,297.4791564941406,300.6165771484375,298.2331848144531,285.03839111328125,1.0,0.3502624928951263,1.0,1.0,0.6876916885375977,1.0,-1.829864263534546,0.8728771209716797,0.956987202167511,0.4500816464424133,0.942108988761902,0.942108988761902,0.0,59.61411285400391,64.0,50886.36328125,0.0,533.4838256835938,1.0,280.2992248535156,283.6543884277344,300.4393920898437,303.6891174316406,293.1499938964844,293.1499938964844,280.3500061035156,34284.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.73240065574646,1.0,0.0,0.0,3.616309404373169,3.616332769393921,8.726185569685185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1337890625,0.0,1483.29296875,1895.4371337890625,0.0,1875.2269287109373,0.8988394737243652,1.0,0.0,3.0,1.0,0.0
17669160,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.4377510547637939,0.3593434989452362,296.3257751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.4905960261821747,0.050000000745058,0.0489317178726196,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8535214066505432,0.2487195581197738,0.1746872365474701,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8959164023399353,0.2875677943229675,0.2731524109840393,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7223094701766968,0.1475075036287307,0.6703822612762451,285.0297241210937,284.95001220703125,303.2273254394531,297.4781494140625,300.62164306640625,298.23175048828125,285.0263061523437,1.0,0.3512619137763977,1.0,1.0,0.6877354979515076,1.0,-1.832191467285156,0.8740247488021851,0.958166778087616,0.4506953954696655,0.9725270867347716,0.9725270867347716,0.0,60.30817794799805,52.0,51067.90625,0.0,537.2152709960938,1.0,280.3419189453125,283.6320495605469,300.4547424316406,303.7566223144531,293.1499938964844,293.1499938964844,280.04998779296875,32486.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305608987808228,1.0,0.0,0.0,3.7129993438720703,3.713023185729981,9.199050623465156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.484375,0.0,1577.653076171875,1895.4371337890625,0.0,1859.7705078125,0.9169852137565612,1.0,0.0,3.0,1.0,0.0
17669220,296.99859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9990000128746032,0.4356143176555633,0.3577596545219421,296.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.4913205206394195,0.050000000745058,0.0489184372127056,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.8551143407821655,0.2489090412855148,0.1749168485403061,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8975841999053955,0.287720263004303,0.2734242975711822,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7227385640144348,0.1470854431390762,0.668698251247406,284.8695373535156,284.95001220703125,303.2388610839844,297.4768371582031,300.6277160644531,298.2332458496094,284.8528137207031,1.0,0.3500929474830627,1.0,1.0,0.6877793669700623,1.0,-1.8288652896881104,0.8723199367523193,0.956545352935791,0.4498271048069,0.8700516819953918,0.8700516819953918,0.0,59.89918899536133,52.0,51708.8515625,0.0,533.697509765625,1.0,280.0968017578125,283.4450988769531,300.51470947265625,303.9757995605469,293.1499938964844,293.1499938964844,280.04998779296875,36599.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377495765686035,1.0,0.0,0.0,3.704583168029785,3.7046077251434326,9.157395197689766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.5634765625,0.0,1599.302001953125,1895.4371337890625,0.0,1920.439453125,0.9153190851211548,1.0,0.0,3.0,1.0,0.0
17669280,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.9990000128746032,0.4338858723640442,0.3533776402473449,296.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.4933447539806366,0.050000000745058,0.0488820448517799,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.858576774597168,0.2489124983549118,0.174921378493309,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9013628959655762,0.287687599658966,0.2733970582485199,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.724714457988739,0.1465813517570495,0.6663326025009155,284.86834716796875,284.95001220703125,303.25006103515625,297.4751892089844,300.63507080078125,298.2380676269531,284.87603759765625,1.0,0.3478279709815979,1.0,1.0,0.6878232359886169,1.0,-1.820696830749512,0.8682188987731934,0.9524779319763184,0.447527527809143,0.8366008400917053,0.8366008400917053,0.0,58.79125213623047,40.0,51127.41796875,0.0,524.79345703125,1.0,280.0576477050781,283.4901733398437,300.49517822265625,303.8847045898437,293.1499938964844,293.1499938964844,280.3500061035156,40876.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7392488718032837,1.0,0.0,0.0,3.553375482559204,3.5533995628356934,8.42510871734703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8071.58642578125,0.0,1463.820068359375,1895.4371337890625,0.0,1933.1839599609373,0.8876065611839294,1.0,0.0,3.0,1.0,0.0
17669340,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.9990000128746032,0.4337024986743927,0.3462412655353546,296.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756774902344,0.4967205822467804,0.050000000745058,0.0488237328827381,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8644979000091553,0.249267503619194,0.1749905049800872,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.9079216718673706,0.2880006730556488,0.2734535932540893,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.728580892086029,0.1462946087121963,0.6642157435417175,285.0116882324219,284.95001220703125,303.2608947753906,297.4732666015625,300.6396179199219,298.2386169433594,285.0205383300781,1.0,0.3445956707000732,1.0,1.0,0.6878671050071716,1.0,-1.8096694946289065,0.8627007007598877,0.9469687938690186,0.4443987011909485,0.9272180795669556,0.9272180795669556,0.0,57.06308364868164,40.0,50360.234375,0.0,512.1727294921875,1.0,280.2987976074219,283.6419372558594,300.4316101074219,303.66094970703125,293.1499938964844,293.1499938964844,280.3500061035156,34792.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7316539883613586,1.0,0.0,0.0,3.593281507492065,3.5933048725128174,8.615406841272488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.9443359375,0.0,1462.07958984375,1895.4371337890625,0.0,1868.9481201171875,0.8940485715866089,1.0,0.0,3.0,1.0,0.0
17669400,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.9990000128746032,0.434871107339859,0.3361657559871673,296.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.5017076134681702,0.050000000745058,0.0487434081733226,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.8735637664794922,0.2498024106025695,0.1752708554267883,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.9184896945953368,0.2884955108165741,0.2737937569618225,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.7348717451095581,0.1462274491786956,0.663121223449707,284.9963684082031,284.95001220703125,303.2714538574219,297.4710388183594,300.63482666015625,298.2212829589844,284.99041748046875,1.0,0.3405417799949646,1.0,1.0,0.6879109740257263,1.0,-1.7969081401824951,0.8563217520713806,0.9405863881111144,0.4407793879508972,0.9379839301109314,0.9379839301109314,0.0,54.740081787109375,43.0,50149.421875,0.0,496.7541809082031,1.0,280.3417358398437,283.6092224121094,300.4404602050781,303.7024230957031,293.1499938964844,293.1499938964844,280.04998779296875,33418.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288440465927124,1.0,0.0,0.0,3.672513008117676,3.672536849975586,8.999533065434662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.552734375,0.0,1538.9259033203125,1895.4371337890625,0.0,1845.3916015625,0.908282458782196,1.0,0.0,3.0,1.0,0.0
17669460,297.0443725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.9990000128746032,0.4363515079021454,0.3290276527404785,296.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.5054348111152649,0.050000000745058,0.04868795722723,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8378295898437,0.8803855776786804,0.2500832080841064,0.1755306720733642,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.926586091518402,0.2887385487556457,0.2741089761257171,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448791503906,0.7395983934402466,0.1461434066295623,0.6625915169715881,284.8372802734375,284.95001220703125,303.2816772460937,297.4685363769531,300.6344909667969,298.2116394042969,284.8239440917969,1.0,0.3381000757217407,1.0,1.0,0.6877835392951965,1.0,-1.78831684589386,0.8521242737770081,0.9361926317214966,0.4383246302604675,0.8241005539894104,0.8241005539894104,0.0,53.13895797729492,43.0,50420.359375,0.0,486.376708984375,1.0,280.0982360839844,283.4407653808594,300.4935607910156,303.88641357421875,293.1499938964844,293.1499938964844,280.04998779296875,39178.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344518899917603,1.0,0.0,0.0,3.611581325531006,3.611605405807495,8.703382832209172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.138671875,0.0,1514.3753662109375,1895.4371337890625,0.0,1892.517578125,0.8956005573272705,1.0,0.0,3.0,1.0,0.0
17669520,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.4377420544624328,0.3241436183452606,296.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.508091926574707,0.050000000745058,0.0486507043242454,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8850480914115906,0.2502574622631073,0.1756232678890228,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.9321128726005554,0.2888668775558471,0.2741953730583191,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721008300781,0.7428101301193237,0.1460339576005935,0.6618595719337463,284.8765869140625,284.95001220703125,303.2916564941406,297.4657897949219,300.6370544433594,298.2079162597656,284.88702392578125,1.0,0.336216390132904,1.0,1.0,0.6876561641693115,1.0,-1.781741738319397,0.8489207625389099,0.9328209757804872,0.4365033805370331,0.8136456608772278,0.8136456608772278,0.0,52.04724884033203,46.0,49806.71875,0.0,478.9010314941406,1.0,280.0583801269531,283.5281066894531,300.46954345703125,303.7740783691406,293.1499938964844,293.1499938964844,280.3500061035156,42065.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341059446334839,1.0,0.0,0.0,3.424757242202759,3.4247801303863525,7.826234877938987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.34228515625,0.0,1339.29638671875,1895.4371337890625,0.0,1889.5972900390625,0.8613641858100891,1.0,0.0,3.0,1.0,0.0
17669580,297.0905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9990000128746032,0.4396759569644928,0.3202522993087768,296.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.5102760195732117,0.050000000745058,0.0486214198172092,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8890926837921143,0.2507861852645874,0.1758414208889007,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9368116855621338,0.28934246301651,0.2744438648223877,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7455899715423584,0.1461538821458816,0.661708652973175,285.01434326171875,284.95001220703125,303.30133056640625,297.4627685546875,300.63299560546875,298.1916809082031,285.02349853515625,1.0,0.3348695337772369,1.0,1.0,0.6875287890434265,1.0,-1.7774100303649902,0.846836507320404,0.9305735230445862,0.4353072345256805,0.9027959704399108,0.9027959704399108,0.0,51.20750045776367,46.0,49244.08984375,0.0,473.6396179199219,1.0,280.2958679199219,283.6665954589844,300.4104919433594,303.5643005371094,293.1499938964844,293.1499938964844,280.3500061035156,34736.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257053256034851,1.0,0.0,0.0,3.4845504760742188,3.484572649002075,8.10189931144123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8243.2509765625,0.0,1347.7459716796875,1895.4371337890625,0.0,1819.216552734375,0.8698887825012207,1.0,0.0,3.0,1.0,0.0
17669640,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.9990000128746032,0.4417543709278106,0.3169847428798675,296.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.5121583342552185,0.050000000745058,0.0485970824956893,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8929669857025146,0.2514559924602508,0.1762672215700149,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9411914944648744,0.2899556457996368,0.2749675512313843,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.748324990272522,0.1464219689369201,0.6625519394874573,285.006103515625,284.95001220703125,303.310791015625,297.45953369140625,300.6280517578125,298.1732482910156,285.0018920898437,1.0,0.3340272605419159,1.0,1.0,0.6874014139175415,1.0,-1.7756074666976929,0.8460085988044739,0.929598867893219,0.4348338842391968,0.9200483560562134,0.9200483560562134,0.0,50.54996109008789,49.0,49282.54296875,0.0,470.5261840820313,1.0,280.3407897949219,283.6380615234375,300.4248962402344,303.6205444335937,293.1499938964844,293.1499938964844,280.04998779296875,32995.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228047847747803,1.0,0.0,0.0,3.575266599655152,3.575289249420166,8.529236197318824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8833.9423828125,0.0,1429.579345703125,1895.4371337890625,0.0,1795.1602783203125,0.8862390518188477,1.0,0.0,3.0,1.0,0.0
17669700,297.1328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.9990000128746032,0.4432388246059418,0.3148873150348663,296.33868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.5133904814720154,0.050000000745058,0.0485815852880477,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8956626653671265,0.2518517673015594,0.1766443103551864,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.94416081905365,0.2902969419956207,0.2754252552986145,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.7502620220184326,0.1465808153152465,0.6635123491287231,284.8594055175781,284.95001220703125,303.3199768066406,297.4560852050781,300.63104248046875,298.1698303222656,284.84649658203125,1.0,0.3336192071437835,1.0,1.0,0.6872739791870117,1.0,-1.7752249240875244,0.8458828926086426,0.9293420910835266,0.4347781836986542,0.82008296251297,0.82008296251297,0.0,50.14854049682617,49.0,49780.66015625,0.0,469.0749816894531,1.0,280.10028076171875,283.47515869140625,300.48443603515625,303.8253479003906,293.1499938964844,293.1499938964844,280.04998779296875,38274.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291062474250793,1.0,0.0,0.0,3.5323028564453125,3.5323259830474854,8.325477551807126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.5224609375,0.0,1422.595703125,1895.4371337890625,0.0,1847.5848388671875,0.8775412440299988,1.0,0.0,3.0,1.0,0.0
17669760,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.9990000128746032,0.4442205429077148,0.3142899572849273,296.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.5137449502944946,0.050000000745058,0.0485771894454956,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.8965672850608826,0.2521004974842071,0.1768279671669006,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.9450897574424744,0.2904860973358154,0.275621086359024,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.750836193561554,0.1466266214847564,0.6638349294662476,284.8966064453125,284.95001220703125,303.3289794921875,297.45245361328125,300.6387939453125,298.1761474609375,284.9062805175781,1.0,0.3335667550563812,1.0,1.0,0.6871518492698669,1.0,-1.7753444910049438,0.846004068851471,0.9293404221534728,0.4348642528057098,0.8155478239059448,0.8155478239059448,0.0,50.03955841064453,52.0,49414.92578125,0.0,468.8202819824219,1.0,280.0590209960937,283.5528259277344,300.4652404785156,303.7366943359375,293.1499938964844,293.1499938964844,280.3500061035156,40727.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299731969833374,1.0,0.0,0.0,3.3759422302246094,3.375964403152466,7.604721190546115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.5537109375,0.0,1281.824462890625,1895.4371337890625,0.0,1854.84375,0.8495568633079529,1.0,0.0,3.0,1.0,0.0
17669820,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9990000128746032,0.4454026222229004,0.3143918216228485,296.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.5136843323707581,0.050000000745058,0.0485779270529747,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8969550132751465,0.2526719272136688,0.177107959985733,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9453823566436768,0.2909848392009735,0.2759374678134918,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7509364485740662,0.1468134820461273,0.6643262505531311,285.0293273925781,284.95001220703125,303.3377685546875,297.4486083984375,300.6410217285156,298.17205810546875,285.0386657714844,1.0,0.3338458240032196,1.0,1.0,0.6870297193527222,1.0,-1.7767715454101562,0.8467787504196167,0.9299927949905396,0.4353090822696686,0.9069700837135316,0.9069700837135316,0.0,50.08930969238281,52.0,49038.078125,0.0,469.8599853515625,1.0,280.294921875,283.68328857421875,300.40771484375,303.543212890625,293.1499938964844,293.1499938964844,280.3500061035156,33800.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228652238845825,1.0,0.0,0.0,3.4520246982574463,3.4520463943481445,7.951354064061888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.384765625,0.0,1308.3028564453125,1895.4371337890625,0.0,1795.6600341796875,0.8617996573448181,1.0,0.0,3.0,1.0,0.0
17669880,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.9990000128746032,0.4465146660804748,0.3148256838321686,296.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.5134268403053284,0.050000000745058,0.0485810972750186,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8973525166511536,0.2533790171146393,0.1775811910629272,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9456231594085692,0.2916133403778076,0.2765056788921356,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.7510098814964294,0.147081047296524,0.6654456853866577,285.0222473144531,284.95001220703125,303.34637451171875,297.4446105957031,300.6427917480469,298.16668701171875,285.0180358886719,1.0,0.3344429135322571,1.0,1.0,0.6869075894355774,1.0,-1.7798892259597778,0.8483936786651611,0.9314956068992616,0.4362368881702423,0.9302380681037904,0.9302380681037904,0.0,50.23845672607422,55.0,49246.75390625,0.0,472.2582702636719,1.0,280.34051513671875,283.6518859863281,300.42144775390625,303.6097717285156,293.1499938964844,293.1499938964844,280.04998779296875,32091.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211260199546814,1.0,0.0,0.0,3.5581419467926025,3.558164358139038,8.447726145277556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.552734375,0.0,1404.844482421875,1895.4371337890625,0.0,1781.2960205078125,0.881766140460968,1.0,0.0,3.0,1.0,0.0
