time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4468619525432586,0.3161267638206482,296.3526306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.5126597285270691,0.050000000745058,0.0485906638205051,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8968104720115662,0.2538081407546997,0.1780018359422683,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9447933435440063,0.291964590549469,0.2770009338855743,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7503647208213806,0.1471879035234451,0.6664085984230042,284.8733825683594,284.95001220703125,303.35479736328125,297.4404296875,300.65338134765625,298.17803955078125,284.8594970703125,1.0,0.3353059589862823,1.0,1.0,0.6867853999137878,1.0,-1.7837187051773071,0.8503593802452087,0.9333593845367432,0.4373806118965149,0.8339917659759521,0.8339917659759521,0.0,50.56635665893555,55.0,49938.53515625,0.0,475.6533203125,1.0,280.10040283203125,283.4810791015625,300.4801940917969,303.82574462890625,293.1499938964844,293.1499938964844,280.04998779296875,36958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7285642623901367,1.0,0.0,0.0,3.539891481399536,3.539914608001709,8.361288337255246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.0185546875,0.0,1421.0379638671875,1895.4371337890625,0.0,1843.052490234375,0.8784831762313843,1.0,0.0,3.0,1.0,0.0
17670000,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.4465167820453644,0.3186418712139129,296.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.5111976861953735,0.050000000745058,0.0486093051731586,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8947474956512451,0.2540699541568756,0.1782193928956985,297.2033996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9422468543052672,0.2921421527862549,0.277220070362091,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.7484975457191467,0.1471309661865234,0.6664974689483643,284.8996276855469,284.95001220703125,303.3630676269531,297.43609619140625,300.6695861816406,298.2008972167969,284.9089050292969,1.0,0.3363710045814514,1.0,1.0,0.6866632699966431,1.0,-1.787392020225525,0.8522472977638245,0.9351447224617004,0.4384822249412536,0.824926495552063,0.824926495552063,0.0,51.120872497558594,58.0,49712.94921875,0.0,479.6525573730469,1.0,280.0589294433594,283.544921875,300.46051025390625,303.7483825683594,293.1499938964844,293.1499938964844,280.3500061035156,39856.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306122183799744,1.0,0.0,0.0,3.403742790222168,3.4037652015686035,7.730484981038899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.10546875,0.0,1302.970703125,1895.4371337890625,0.0,1860.201171875,0.8546016216278076,1.0,0.0,3.0,1.0,0.0
17670060,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9990000128746032,0.4462718963623047,0.3215841948986053,296.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.5095210671424866,0.050000000745058,0.0486313067376613,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8924486637115479,0.2546577751636505,0.1785226911306381,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.9393655061721802,0.292629987001419,0.2775436341762543,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.7463313937187195,0.1471841186285019,0.6665490865707397,285.03692626953125,284.95001220703125,303.3712158203125,297.4316711425781,300.6788024902344,298.21099853515625,285.04669189453125,1.0,0.3376270830631256,1.0,1.0,0.686735987663269,1.0,-1.7917643785476685,0.8543974757194519,0.9373669624328612,0.4396794736385345,0.9210155606269836,0.9210155606269836,0.0,51.77577590942383,58.0,49419.09375,0.0,484.4173278808594,1.0,280.2956848144531,283.6793212890625,300.4005432128906,303.5575256347656,293.1499938964844,293.1499938964844,280.3500061035156,33324.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243910431861877,1.0,0.0,0.0,3.4834721088409424,3.48349404335022,8.096885153463518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.0654296875,0.0,1336.566650390625,1895.4371337890625,0.0,1808.30029296875,0.8683638572692871,1.0,0.0,3.0,1.0,0.0
17670120,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.9990000128746032,0.4459259212017059,0.3245481252670288,296.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.5078678131103516,0.050000000745058,0.0486536622047424,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.8905080556869507,0.2553998529911041,0.1790287345647812,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9368171691894532,0.2932641208171844,0.2781294584274292,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.7443786263465881,0.1473097056150436,0.6671419143676758,285.0331420898437,284.95001220703125,303.37921142578125,297.4270935058594,300.68603515625,298.2169494628906,285.0291748046875,1.0,0.3390763700008392,1.0,1.0,0.6868086457252502,1.0,-1.7973718643188477,0.857155978679657,0.940215826034546,0.4412227272987366,0.949615240097046,0.949615240097046,0.0,52.46791458129883,61.0,49718.48046875,0.0,490.1069946289063,1.0,280.3407897949219,283.6490783691406,300.4121398925781,303.6278686523437,293.1499938964844,293.1499938964844,280.04998779296875,31656.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233898639678955,1.0,0.0,0.0,3.5958151817321777,3.5958378314971924,8.627560532659118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8886.162109375,0.0,1441.702880859375,1895.4371337890625,0.0,1800.0020751953125,0.8899556398391724,1.0,0.0,3.0,1.0,0.0
17670180,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9990000128746032,0.4447827637195587,0.3280811309814453,296.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.5059421062469482,0.050000000745058,0.0486805811524391,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.8879880309104919,0.255864143371582,0.1794876158237457,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9335747361183168,0.293620616197586,0.2786484360694885,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.7419858574867249,0.1472654044628143,0.6675331592559814,284.8812866210937,284.95001220703125,303.3871154785156,297.42242431640625,300.7009582519531,298.23748779296875,284.866455078125,1.0,0.3406795561313629,1.0,1.0,0.6868813633918762,1.0,-1.803290605545044,0.8600662350654602,0.9432243704795836,0.4428683519363403,0.8546935319900513,0.8546935319900513,0.0,53.28377151489258,61.0,50545.7578125,0.0,496.4093627929688,1.0,280.0993347167969,283.47052001953125,300.46923828125,303.8502502441406,293.1499938964844,293.1499938964844,280.04998779296875,36045.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314766645431519,1.0,0.0,0.0,3.595286130905152,3.5953097343444824,8.625022474006983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.080078125,0.0,1473.4764404296875,1895.4371337890625,0.0,1867.4583740234373,0.8904308080673218,1.0,0.0,3.0,1.0,0.0
17670240,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9990000128746032,0.4429333508014679,0.3325725197792053,296.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.5035611987113953,0.050000000745058,0.048715241253376,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.8842821717262268,0.2561382949352264,0.1797342151403427,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9289489984512328,0.2937803268432617,0.2788786888122558,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7386514544487,0.1470386087894439,0.666980504989624,284.8953857421875,284.95001220703125,303.3949279785156,297.41766357421875,300.7196655273437,298.2659606933594,284.904052734375,1.0,0.3423816263675689,1.0,1.0,0.6869540810585022,1.0,-1.808634638786316,0.8626899719238281,0.9459446668624878,0.4443539083003998,0.8381127715110779,0.8381127715110779,0.0,54.2833137512207,64.0,50382.04296875,0.0,502.94189453125,1.0,280.0584716796875,283.5205993652344,300.4488830566406,303.778564453125,293.1499938964844,293.1499938964844,280.3500061035156,39385.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341949939727783,1.0,0.0,0.0,3.472871780395508,3.4728946685791016,8.047681490097602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.52880859375,0.0,1368.9893798828125,1895.4371337890625,0.0,1890.348876953125,0.8690709471702576,1.0,0.0,3.0,1.0,0.0
17670300,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9990000128746032,0.4412695467472076,0.3372651040554046,296.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.5011482834815979,0.050000000745058,0.0487519614398479,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8806029558181763,0.2567444741725921,0.1800557672977447,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.9243029356002808,0.2942540943622589,0.2791975736618042,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.7352274656295776,0.1469248086214065,0.6663323640823364,285.0395202636719,284.95001220703125,303.4026794433594,297.412841796875,300.7287292480469,298.27618408203125,285.0499572753906,1.0,0.3441810309886932,1.0,1.0,0.6870267391204834,1.0,-1.8143028020858765,0.8654795289039612,0.94882333278656,0.4459166526794433,0.9382874369621276,0.9382874369621276,0.0,55.34223175048828,64.0,50076.703125,0.0,509.9065246582031,1.0,280.29736328125,283.6640625,300.3865966796875,303.5840148925781,293.1499938964844,293.1499938964844,280.3500061035156,33274.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.728359043598175,1.0,0.0,0.0,3.5469765663146973,3.546999216079712,8.394792416765995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.8095703125,0.0,1401.724853515625,1895.4371337890625,0.0,1841.33740234375,0.8824608325958252,1.0,0.0,3.0,1.0,0.0
17670360,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9990000128746032,0.4396243691444397,0.3417100608348846,296.36883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.4989268779754638,0.050000000745058,0.0487872101366519,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8775823712348938,0.2575295269489288,0.1805939972400665,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.920379877090454,0.2948964834213257,0.279795229434967,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.7322496771812439,0.1469089090824127,0.6662961840629578,285.0397644042969,284.95001220703125,303.4103698730469,297.4079284667969,300.7334289550781,298.2778015136719,285.0361328125,1.0,0.3460935652256012,1.0,1.0,0.6872103214263916,1.0,-1.821001887321472,0.8687315583229065,0.9522703289985656,0.447720855474472,0.9711995124816896,0.9711995124816896,0.0,56.38792419433594,67.0,50392.28125,0.0,517.5515747070312,1.0,280.3413391113281,283.6371459960937,300.3964538574219,303.6543273925781,293.1499938964844,293.1499938964844,280.04998779296875,31631.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7276338934898376,1.0,0.0,0.0,3.658192396163941,3.658215761184693,8.929483783504111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.7939453125,0.0,1509.5394287109375,1895.4371337890625,0.0,1835.2822265625,0.9040156602859496,1.0,0.0,3.0,1.0,0.0
17670420,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9990000128746032,0.4372540712356567,0.3464705049991607,296.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.928466796875,0.4966097474098205,0.050000000745058,0.0488254688680172,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8742955327033997,0.2580360770225525,0.1810920387506485,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9161716103553772,0.2952604293823242,0.280334323644638,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.7290850877761841,0.146741434931755,0.6661491990089417,284.8848571777344,284.95001220703125,303.4179992675781,297.40301513671875,300.7434387207031,298.2896423339844,284.8693542480469,1.0,0.3480896949768066,1.0,1.0,0.6873939037322998,1.0,-1.8278334140777588,0.8720426559448242,0.9557908177375792,0.4495737254619598,0.8760926723480225,0.8760926723480225,0.0,57.51431655883789,67.0,51283.0234375,0.0,525.5875244140625,1.0,280.09783935546875,283.4527587890625,300.4521179199219,303.8788757324219,293.1499938964844,293.1499938964844,280.04998779296875,35580.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358946800231934,1.0,0.0,0.0,3.666979789733887,3.667003870010376,8.972434670795337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.03515625,0.0,1548.99169921875,1895.4371337890625,0.0,1904.71533203125,0.9063884019851683,1.0,0.0,3.0,1.0,0.0
17670480,297.0501403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9990000128746032,0.4342442750930786,0.3519535362720489,296.3711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.4940093159675598,0.050000000745058,0.048870213329792,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8701300621032715,0.2583293318748474,0.1813682168722152,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9110472798347472,0.2954050004482269,0.2805721461772918,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.725229799747467,0.1464316844940185,0.6651713252067566,284.8871154785156,284.95001220703125,303.42559814453125,297.39801025390625,300.7455749511719,298.2867736816406,284.8948974609375,1.0,0.3501221239566803,1.0,1.0,0.687577486038208,1.0,-1.8339145183563232,0.8749794960021973,0.9589349627494812,0.4512163698673248,0.8509401082992554,0.8509401082992554,0.0,58.78829956054688,55.0,51110.7421875,0.0,533.6344604492188,1.0,280.0578918457031,283.4909362792969,300.4312744140625,303.80816650390625,293.1499938964844,293.1499938964844,280.3500061035156,39239.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.738798201084137,1.0,0.0,0.0,3.552574872970581,3.552598476409912,8.421312713835505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8063.396484375,0.0,1451.048583984375,1895.4371337890625,0.0,1929.349853515625,0.8862417340278625,1.0,0.0,3.0,1.0,0.0
17670540,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.9990000128746032,0.431902140378952,0.3524451851844787,296.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.4937792718410492,0.050000000745058,0.0488742366433143,297.2196960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8702132701873779,0.258944422006607,0.1816733181476593,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.9108924865722656,0.2958517074584961,0.2808358073234558,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.7245412468910217,0.1462609022855758,0.6640623211860657,285.0325927734375,284.95001220703125,303.4331970214844,297.3930358886719,300.749755859375,298.288330078125,285.04229736328125,1.0,0.3498631119728088,1.0,1.0,0.6877610683441162,1.0,-1.833871483802796,0.8748363256454468,0.9590352177619934,0.4512288570404053,0.9495168328285216,0.9495168328285216,0.0,58.89420318603516,55.0,50621.19140625,0.0,533.93310546875,1.0,280.2991638183594,283.6399230957031,300.3669128417969,303.6038513183594,293.1499938964844,293.1499938964844,280.3500061035156,33639.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328863739967346,1.0,0.0,0.0,3.613583087921143,3.613606214523315,8.713033139429172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.4697265625,0.0,1475.5458984375,1895.4371337890625,0.0,1879.31591796875,0.8975360989570618,1.0,0.0,3.0,1.0,0.0
17670600,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.430679053068161,0.3489667177200317,296.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.4954175353050232,0.050000000745058,0.0488457158207893,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8739267587661743,0.2597257196903229,0.1821690797805786,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9149249196052552,0.2964687347412109,0.281347244977951,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7265759110450745,0.14620041847229,0.6634921431541443,285.0263366699219,284.95001220703125,303.4407958984375,297.3880310058594,300.7559509277344,298.2941589355469,285.0212097167969,1.0,0.3484615087509155,1.0,1.0,0.6879446506500244,1.0,-1.8301893472671509,0.8728923797607422,0.957296907901764,0.4501629173755646,0.9748486876487732,0.9748486876487732,0.0,58.08956909179688,43.0,50683.33203125,0.0,528.94921875,1.0,280.3418884277344,283.6102905273437,300.3735656738281,303.66015625,293.1499938964844,293.1499938964844,280.04998779296875,32241.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317224740982056,1.0,0.0,0.0,3.7111308574676514,3.7111546993255615,9.189794809572048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.6201171875,0.0,1573.6558837890625,1895.4371337890625,0.0,1869.523681640625,0.916302502155304,1.0,0.0,3.0,1.0,0.0
17670660,297.0280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.9990000128746032,0.4299143552780151,0.3428631722927093,296.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.4983599483966827,0.050000000745058,0.0487963706254959,297.22320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.8798569440841675,0.2601972818374634,0.1825891584157943,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9216855764389038,0.2967898845672607,0.2817684412002563,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.7303066849708557,0.1460277587175369,0.6628047227859497,284.8577880859375,284.95001220703125,303.44842529296875,297.3830261230469,300.7629699707031,298.30194091796875,284.84063720703125,1.0,0.3460191786289215,1.0,1.0,0.6881033182144165,1.0,-1.822990894317627,0.8692032098770142,0.9537877440452576,0.4481338858604431,0.863946259021759,0.863946259021759,0.0,56.67763519287109,43.0,51199.2890625,0.0,519.7606811523438,1.0,280.0968933105469,283.41912841796875,300.424560546875,303.8619689941406,293.1499938964844,293.1499938964844,280.04998779296875,36818.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390101552009583,1.0,0.0,0.0,3.696719169616699,3.696743965148926,9.118559205489872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.7236328125,0.0,1591.9703369140625,1895.4371337890625,0.0,1931.152587890625,0.9135157465934752,1.0,0.0,3.0,1.0,0.0
17670720,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9990000128746032,0.4298136830329895,0.334810197353363,296.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.5024013519287109,0.050000000745058,0.048732616007328,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.8873084783554077,0.26046022772789,0.1827599555253982,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9303627014160156,0.2968882918357849,0.2818533182144165,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85552978515625,0.7352056503295898,0.1457730680704116,0.6614184975624084,284.8587341308594,284.95001220703125,303.4560852050781,297.3780822753906,300.7675170898437,298.30572509765625,284.8669738769531,1.0,0.3426243662834167,1.0,1.0,0.6882619857788086,1.0,-1.8118915557861328,0.8635706901550293,0.9483209252357484,0.4450117647647857,0.8281489610671997,0.8281489610671997,0.0,54.81282043457031,46.0,50496.78515625,0.0,506.6882019042969,1.0,280.0577087402344,283.4703674316406,300.397216796875,303.7537536621094,293.1499938964844,293.1499938964844,280.3500061035156,41458.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401893734931946,1.0,0.0,0.0,3.52927041053772,3.52929425239563,8.311189390042273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.47509765625,0.0,1442.44384765625,1895.4371337890625,0.0,1941.1942138671875,0.8827617168426514,1.0,0.0,3.0,1.0,0.0
17670780,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.9990000128746032,0.4310393929481506,0.3293680250644684,296.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5052523612976074,0.050000000745058,0.048690415918827,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8927567005157471,0.2610945105552673,0.1830276548862457,297.2079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9365455508232116,0.2973323166370392,0.2820478677749634,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7386648058891296,0.1457802355289459,0.6605920195579529,285.006103515625,284.95001220703125,303.4638061523437,297.3731384277344,300.76092529296875,298.2876892089844,285.0160522460937,1.0,0.3407567739486694,1.0,1.0,0.6884207129478455,1.0,-1.804859161376953,0.8600013256072998,0.944857895374298,0.4429081678390503,0.9187520146369934,0.9187520146369934,0.0,53.582176208496094,46.0,49777.4140625,0.0,498.3340759277344,1.0,280.2981262207031,283.6268310546875,300.328125,303.5210876464844,293.1499938964844,293.1499938964844,280.3500061035156,35021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732113242149353,1.0,0.0,0.0,3.566137313842773,3.5661604404449463,8.485734497298836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.146484375,0.0,1434.6971435546875,1895.4371337890625,0.0,1872.8094482421875,0.888309121131897,1.0,0.0,3.0,1.0,0.0
17670840,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.9990000128746032,0.432714581489563,0.3249759972095489,296.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.5076318383216858,0.050000000745058,0.0486568361520767,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8977489471435547,0.2619224786758423,0.1835423558950424,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.94203120470047,0.2979626655578613,0.2825605571269989,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.7419260144233704,0.1460022628307342,0.6610451340675354,285.0005798339844,284.95001220703125,303.4715881347656,297.3682556152344,300.7528076171875,298.2657470703125,284.99658203125,1.0,0.3394354581832886,1.0,1.0,0.6885793805122375,1.0,-1.8013197183609009,0.8581573367118835,0.9431623816490172,0.4418471753597259,0.9356598258018494,0.9356598258018494,0.0,52.6518783569336,49.0,49753.49609375,0.0,493.1980895996094,1.0,280.3415222167969,283.60162353515625,300.3356628417969,303.5657043457031,293.1499938964844,293.1499938964844,280.04998779296875,33302.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.72913658618927,1.0,0.0,0.0,3.650317907333374,3.650341510772705,8.891083211892692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.1953125,0.0,1513.33740234375,1895.4371337890625,0.0,1847.8385009765625,0.9033167958259584,1.0,0.0,3.0,1.0,0.0
17670900,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490905761719,0.9990000128746032,0.4339476823806762,0.3217686414718628,296.3835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.5094168186187744,0.050000000745058,0.048632588237524,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512268066406,0.9016307592391968,0.2624859809875488,0.1840268969535827,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9461560249328612,0.2983237504959106,0.2830283641815185,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.7445282936096191,0.1461547166109085,0.6618500351905823,284.8510437011719,284.95001220703125,303.4794616699219,297.3634338378906,300.7529602050781,298.2591552734375,284.83795166015625,1.0,0.3386073410511017,1.0,1.0,0.6887381076812744,1.0,-1.7995481491088867,0.8571898937225342,0.9423583149909972,0.4413008391857147,0.8315236568450928,0.8315236568450928,0.0,51.99874114990234,49.0,50234.39453125,0.0,490.0599670410156,1.0,280.0985717773437,283.4356689453125,300.390869140625,303.76318359375,293.1499938964844,293.1499938964844,280.04998779296875,38429.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351915240287781,1.0,0.0,0.0,3.605414628982544,3.605438709259033,8.673686693327909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.1279296875,0.0,1502.084228515625,1895.4371337890625,0.0,1898.7666015625,0.8939671516418457,1.0,0.0,3.0,1.0,0.0
17670960,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9990000128746032,0.4347885847091675,0.3201213479042053,296.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.869384765625,0.5103497505187988,0.050000000745058,0.0486202277243137,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9037306904792786,0.2629172503948211,0.184325098991394,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.9482234716415404,0.298528641462326,0.2832314968109131,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.745846688747406,0.1462173610925674,0.6621578931808472,284.8851623535156,284.95001220703125,303.4874267578125,297.35870361328125,300.75799560546875,298.2615661621094,284.8950500488281,1.0,0.3381868004798889,1.0,1.0,0.6885994076728821,1.0,-1.7985258102416992,0.8567301034927368,0.9417957663536072,0.4411032795906067,0.8215434551239014,0.8215434551239014,0.0,51.66379928588867,52.0,49803.16015625,0.0,488.3804321289063,1.0,280.05841064453125,283.51202392578125,300.36920166015625,303.6673889160156,293.1499938964844,293.1499938964844,280.3500061035156,41213.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7357529997825623,1.0,0.0,0.0,3.440856456756592,3.440879344940185,7.899987508608319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.9375,0.0,1349.4708251953125,1895.4371337890625,0.0,1903.515869140625,0.8640257120132446,1.0,0.0,3.0,1.0,0.0
17671020,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9990000128746032,0.4359522759914398,0.3192275464534759,296.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.5108606219291687,0.050000000745058,0.0486135445535182,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9053310751914978,0.2637084424495697,0.1847386211156845,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9496196508407592,0.2990683317184448,0.2835649251937866,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.746720016002655,0.1464520096778869,0.6627511978149414,285.02557373046875,284.95001220703125,303.4954833984375,297.3540344238281,300.7567443847656,298.25164794921875,285.0351867675781,1.0,0.3381455540657043,1.0,1.0,0.6884607076644897,1.0,-1.7990514039993286,0.8570542931556702,0.9419971108436584,0.4413373172283172,0.9155696630477904,0.9155696630477904,0.0,51.50690460205078,52.0,49355.390625,0.0,488.236572265625,1.0,280.2964172363281,283.6521301269531,300.3096618652344,303.4656677246094,293.1499938964844,293.1499938964844,280.3500061035156,34184.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7282184362411499,1.0,0.0,0.0,3.5076920986175537,3.5077145099639893,8.209869406528014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8240.4521484375,0.0,1367.478271484375,1895.4371337890625,0.0,1840.1624755859373,0.8745559453964233,1.0,0.0,3.0,1.0,0.0
17671080,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.9990000128746032,0.437135636806488,0.3186905086040497,296.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.5111690759658813,0.050000000745058,0.0486095137894153,297.2344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9069759845733644,0.264649748802185,0.1853665113449096,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.950960636138916,0.2997559010982513,0.2841752469539642,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7476116418838501,0.1467993110418319,0.6641255617141724,285.02117919921875,284.95001220703125,303.5036926269531,297.3495178222656,300.7550048828125,298.2399597167969,285.0173034667969,1.0,0.3384683132171631,1.0,1.0,0.6883220076560974,1.0,-1.8015366792678835,0.8583544492721558,0.9431822896003724,0.4421247839927673,0.9398158192634584,0.9398158192634584,0.0,51.46167755126953,70.0,49523.98828125,0.0,489.6889953613281,1.0,280.34100341796875,283.6246032714844,300.3228759765625,303.5290222167969,293.1499938964844,293.1499938964844,280.04998779296875,32401.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726131021976471,1.0,0.0,0.0,3.608070611953736,3.608093500137329,8.686470778229705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.912109375,0.0,1460.40234375,1895.4371337890625,0.0,1822.7579345703125,0.8932424783706665,1.0,0.0,3.0,1.0,0.0
17671140,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9990000128746032,0.4372583627700805,0.3242508471012115,296.39752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.50803142786026,0.050000000745058,0.0486512705683708,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.9025114178657532,0.265315979719162,0.1859741955995559,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.945594608783722,0.3001727759838104,0.2847607135772705,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.7440697550773621,0.1470080763101577,0.6656539440155029,284.8768310546875,284.95001220703125,303.5120544433594,297.3450927734375,300.7637023925781,298.246826171875,284.8647155761719,1.0,0.3414550125598907,1.0,1.0,0.6881833076477051,1.0,-1.8115190267562864,0.8634207844734192,0.9480982422828674,0.4449115991592407,0.8466157913208008,0.8466157913208008,0.0,52.741546630859375,70.0,50347.19921875,0.0,500.0656127929688,1.0,280.0992431640625,283.4581604003906,300.3821716308594,303.7471923828125,293.1499938964844,293.1499938964844,280.04998779296875,36907.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7333328723907471,1.0,0.0,0.0,3.591252326965332,3.591275930404663,8.605679227002838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.2802734375,0.0,1475.4671630859375,1895.4371337890625,0.0,1883.0777587890625,0.8901256322860718,1.0,0.0,3.0,1.0,0.0
17671200,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.9990000128746032,0.4356881976127624,0.3347901105880737,296.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5024111866950989,0.050000000745058,0.0487324073910713,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8933610916137695,0.2658312022686004,0.1864077299833297,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9345433712005616,0.3004270195960998,0.2851082980632782,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7369481325149536,0.1470274478197097,0.6664551496505737,284.9092102050781,284.95001220703125,303.5205993652344,297.3407897949219,300.78375244140625,298.27520751953125,284.91900634765625,1.0,0.34590744972229,1.0,1.0,0.6880446076393127,1.0,-1.8261661529541016,0.8708016276359558,0.9553645253181458,0.449063628911972,0.8440905809402466,0.8440905809402466,0.0,55.12934112548828,88.0,50422.98046875,0.0,517.063720703125,1.0,280.0584716796875,283.5195007324219,300.36627197265625,303.6863708496094,293.1499938964844,293.1499938964844,280.3500061035156,39131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356454730033875,1.0,0.0,0.0,3.476993560791016,3.4770164489746094,8.066796226557926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7993.99072265625,0.0,1371.39501953125,1895.4371337890625,0.0,1902.60595703125,0.8701740503311157,1.0,0.0,3.0,1.0,0.0
17671260,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.9990000128746032,0.43305504322052,0.3486318588256836,296.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.4955760836601257,0.050000000745058,0.0488429106771945,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8819441795349121,0.2666904628276825,0.1869574040174484,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9205500483512878,0.3010134994983673,0.2855992913246155,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.7280179262161255,0.1470932215452194,0.6671276092529297,285.0622863769531,284.95001220703125,303.529296875,297.3366394042969,300.800048828125,298.2968444824219,285.0745544433594,1.0,0.3516606092453003,1.0,1.0,0.6882312893867493,1.0,-1.844970703125,0.8801150918006897,0.9648556709289552,0.454219251871109,0.9561474919319152,0.9561474919319152,0.0,58.36001968383789,88.0,50431.85546875,0.0,539.7763061523438,1.0,280.2977294921875,283.6662292480469,300.3114929199219,303.5157165527344,293.1499938964844,293.1499938964844,280.3500061035156,32656.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302551865577698,1.0,0.0,0.0,3.56860089302063,3.5686235427856445,8.497462431478198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8353.61328125,0.0,1420.0198974609375,1895.4371337890625,0.0,1857.2069091796875,0.8868456482887268,1.0,0.0,3.0,1.0,0.0
17671320,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811462402344,0.9990000128746032,0.4291552305221557,0.3648924827575683,296.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.079345703125,0.4880791902542114,0.050000000745058,0.0489784441888332,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.869672954082489,0.2677186727523803,0.1877417564392089,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.9059038758277892,0.3017858862876892,0.2864094972610473,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816650390625,0.7180778384208679,0.1471670418977737,0.6681727766990662,285.081298828125,284.95001220703125,303.5381774902344,297.3326721191406,300.8129577636719,298.3111877441406,285.0805053710937,1.0,0.3585520684719085,1.0,1.0,0.688417911529541,1.0,-1.8678237199783323,0.8914446830749512,0.9763790369033812,0.4605022668838501,1.0,1.0,0.0,62.32511138916016,91.0,51141.45703125,0.0,568.0809936523438,1.0,280.341552734375,283.6515197753906,300.3288269042969,303.6146850585937,293.1499938964844,293.1499938964844,280.04998779296875,30870.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7306246757507324,1.0,0.0,0.0,3.694715261459351,3.6947388648986816,9.108675840252544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.4130859375,0.0,1544.6416015625,1895.4371337890625,0.0,1860.3056640625,0.9116935729980468,1.0,0.0,3.0,1.0,0.0
17671380,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.9990000128746032,0.4236047267913818,0.3787536323070526,296.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.481841892004013,0.050000000745058,0.0490988306701183,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.8600481152534485,0.2684380710124969,0.1884608566761016,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.8951123952865601,0.3022796213626861,0.2871555387973785,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7094484567642212,0.1470250487327575,0.6686571836471558,284.9371643066406,284.95001220703125,303.5473022460937,297.328857421875,300.8133239746094,298.3023376464844,284.9205627441406,1.0,0.3640678226947784,1.0,1.0,0.6886045932769775,1.0,-1.886962890625,0.9008901715278624,0.9860726594924928,0.4658745229244232,0.9368327856063844,0.9368327856063844,0.0,65.8317642211914,91.0,52477.9453125,0.0,592.8734130859375,1.0,280.09674072265625,283.4634704589844,300.3913269042969,303.8746337890625,293.1499938964844,293.1499938964844,280.04998779296875,33296.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405185103416443,1.0,0.0,0.0,3.744089365005493,3.7441139221191406,9.353748851026468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.837890625,0.0,1619.637939453125,1895.4371337890625,0.0,1944.0006103515625,0.9230718016624452,1.0,0.0,3.0,1.0,0.0
17671440,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9863049387931824,0.4178962409496307,0.3788096606731415,296.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.4718589186668396,0.050000000745058,0.0492907278239727,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8458027243614197,0.2688187956809997,0.1889585852622985,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8791700005531311,0.3024431765079498,0.2876225709915161,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.6958851218223572,0.146629124879837,0.66829514503479,284.89794921875,284.95001220703125,303.556640625,297.3252258300781,300.8170166015625,298.3012390136719,284.89813232421875,1.0,0.3686378300189972,1.0,1.0,0.6887912750244141,1.0,-1.887965559959412,0.9012174010276794,0.9867481589317322,0.4663690328598022,0.8961742520332336,0.8961742520332336,0.0,70.72904968261719,94.0,52419.94921875,0.0,609.3438110351562,1.0,280.0572814941406,283.4461669921875,300.3768310546875,303.8370666503906,293.1499938964844,293.1499938964844,279.75,36754.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455484867095947,1.0,0.0,0.0,3.696617841720581,3.696642398834229,9.11805841496971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9246.083984375,0.0,1591.3685302734375,1895.4371337890625,0.0,1987.06494140625,0.9157696962356568,1.0,0.0,3.0,1.0,0.0
17671500,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835998535156,0.9686362147331238,0.4140570759773254,0.3748407065868377,296.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.4607335925102234,0.050000000745058,0.0494832284748554,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7849426269531,0.8333983421325684,0.2690893113613128,0.1893471032381057,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.8651179075241089,0.3024930655956268,0.2879414856433868,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895202636719,0.6834710240364075,0.146132230758667,0.6672461032867432,284.7847900390625,284.95001220703125,303.56622314453125,297.3218078613281,300.8234558105469,298.30596923828125,284.78143310546875,1.0,0.3723744750022888,1.0,1.0,0.6889778971672058,1.0,-1.8830686807632449,0.8986644148826599,0.9844042658805848,0.4649494290351867,0.787137508392334,0.787137508392334,0.0,75.48905181884766,94.0,52578.109375,0.0,621.03271484375,1.0,279.8009948730469,283.3303527832031,300.3832397460937,303.9424743652344,293.1499938964844,293.1499938964844,279.75,43356.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524018883705139,1.0,0.0,0.0,3.555189847946167,3.555214166641236,8.433714242528367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.6630859375,0.0,1483.838134765625,1895.4371337890625,0.0,2046.2664794921875,0.8858659267425537,1.0,0.0,3.0,1.0,0.0
17671560,296.9227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795471191406,0.9533568620681764,0.4115448892116546,0.3720936775207519,296.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.4515234529972076,0.050000000745058,0.0496486760675907,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.8238717913627625,0.269443541765213,0.1896465271711349,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8543922901153564,0.3026116192340851,0.2881335020065307,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.6736524701118469,0.1456727832555771,0.6657523512840271,284.87799072265625,284.95001220703125,303.5760498046875,297.318603515625,300.82977294921875,298.310791015625,284.88604736328125,1.0,0.3755615949630737,1.0,1.0,0.6894332766532898,1.0,-1.8787628412246704,0.896287739276886,0.9824751615524292,0.463552325963974,0.8066880106925964,0.8066880106925964,0.0,79.577392578125,97.0,52119.53515625,0.0,630.9613037109375,1.0,279.7591857910156,283.4493103027344,300.3330383300781,303.7880249023437,293.1499938964844,293.1499938964844,280.04998779296875,42425.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516040802001953,1.0,0.0,0.0,3.3743152618408203,3.374337911605835,7.597393505420769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8186.44091796875,0.0,1291.9827880859375,1895.4371337890625,0.0,2039.344482421875,0.8516332507133484,1.0,0.0,3.0,1.0,0.0
17671620,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9415937662124634,0.4102413952350616,0.3705406188964844,296.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.4448972046375274,0.050000000745058,0.0497825555503368,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8170250654220581,0.2701853811740875,0.1901287585496902,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8467944860458374,0.3031079769134521,0.2885581254959106,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.6664801836013794,0.145447701215744,0.6648438572883606,285.004638671875,284.95001220703125,303.586181640625,297.31561279296875,300.8363342285156,298.3155517578125,285.0135498046875,1.0,0.3783885836601257,1.0,1.0,0.689888596534729,1.0,-1.877053022384644,0.8952058553695679,0.9818471670150756,0.4628569185733795,0.886322557926178,0.886322557926178,0.0,82.9271240234375,97.0,51573.8203125,0.0,640.4083862304688,1.0,279.99468994140625,283.5792541503906,300.2689514160156,303.5690612792969,293.1499938964844,293.1499938964844,280.04998779296875,35163.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434768676757812,1.0,0.0,0.0,3.4317243099212646,3.431746006011963,7.858109256630996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.4287109375,0.0,1297.730224609375,1895.4371337890625,0.0,1969.2882080078125,0.8585343360900879,1.0,0.0,3.0,1.0,0.0
17671680,296.9291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.9326101541519164,0.409300833940506,0.3697117269039154,296.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.4399702250957489,0.050000000745058,0.0498920455574989,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8120303750038147,0.2710552513599396,0.1907968521118164,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.841347336769104,0.3037451803684234,0.2892356812953949,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.661240816116333,0.1453622430562973,0.6647419929504395,284.9980163574219,284.95001220703125,303.5965881347656,297.3128967285156,300.8402709960937,298.3151550292969,284.9947204589844,1.0,0.3809762597084045,1.0,1.0,0.690343976020813,1.0,-1.877681255340576,0.8952884674072266,0.9823927283287048,0.4628342986106872,0.9015606641769408,0.9015606641769408,0.0,85.71549987792969,85.0,51682.390625,0.0,649.789306640625,1.0,280.04034423828125,283.5528259277344,300.2807312011719,303.6236267089844,293.1499938964844,293.1499938964844,279.75,33305.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406509518623352,1.0,0.0,0.0,3.5188651084899902,3.5188872814178467,8.262253459179192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.3564453125,0.0,1372.669677734375,1895.4371337890625,0.0,1945.1302490234373,0.8738295435905457,1.0,0.0,3.0,1.0,0.0
17671740,296.92901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.9296095967292786,0.4078924059867859,0.3687250018119812,296.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.4387809038162231,0.050000000745058,0.0499199368059635,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.811301052570343,0.2716439664363861,0.1913413405418396,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8403388261795044,0.3041121661663055,0.2897596061229706,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.659861147403717,0.1452209055423736,0.6644251346588135,284.85919189453125,284.95001220703125,303.6072998046875,297.3104248046875,300.84051513671875,298.3067321777344,284.8497009277344,1.0,0.3812354803085327,1.0,1.0,0.6907992959022522,1.0,-1.877435326576233,0.8949235677719116,0.982511818408966,0.4626121520996094,0.8049700260162354,0.8049700260162354,0.0,86.418701171875,85.0,52120.65234375,0.0,651.8522338867188,1.0,279.8017578125,283.4020080566406,300.3374328613281,303.8251953125,293.1499938964844,293.1499938964844,279.75,38869.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7466246485710144,1.0,0.0,0.0,3.463547468185425,3.4635703563690186,8.004525966498477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8744.69140625,0.0,1355.829345703125,1895.4371337890625,0.0,1996.321533203125,0.8626857995986938,1.0,0.0,3.0,1.0,0.0
