time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,296.9283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9296765327453612,0.4064216315746307,0.3673239052295685,296.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.4396258890628814,0.050000000745058,0.0499000735580921,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8127987384796143,0.2721421718597412,0.1916648596525192,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8416001200675964,0.3043650388717651,0.2899798452854156,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.6604506969451904,0.1450477093458175,0.6635047197341919,284.9079284667969,284.95001220703125,303.61834716796875,297.3081970214844,300.84454345703125,298.3060607910156,284.9144897460937,1.0,0.3803368508815765,1.0,1.0,0.6912546157836914,1.0,-1.875277757644653,0.893608570098877,0.9816691279411316,0.4618415236473083,0.8112345933914185,0.8112345933914185,0.0,85.86685180664062,73.0,51752.16796875,0.0,648.4772338867188,1.0,279.75958251953125,283.4798278808594,300.31866455078125,303.7350769042969,293.1499938964844,293.1499938964844,280.04998779296875,40147.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471707463264465,1.0,0.0,0.0,3.3236889839172363,3.3237106800079346,7.3711294135137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.1923828125,0.0,1227.7923583984375,1895.4371337890625,0.0,2001.0247802734373,0.8378211855888367,1.0,0.0,3.0,1.0,0.0
17671860,296.9342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9334768652915956,0.4055933058261871,0.3662353754043579,296.41424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.4425207078456878,0.050000000745058,0.0498342327773571,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8168627023696899,0.2729720771312713,0.1920754462480545,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8454895615577698,0.3049213290214538,0.2902898788452148,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.6632879376411438,0.1450748294591903,0.662835419178009,285.0234069824219,284.95001220703125,303.6297302246094,297.3062744140625,300.8440856933594,298.29547119140625,285.03045654296875,1.0,0.378528743982315,1.0,1.0,0.6913335919380188,1.0,-1.873950839042664,0.8928896188735962,0.9810612201690674,0.4614430963993072,0.8917911648750305,0.8917911648750305,0.0,84.1688461303711,73.0,51290.46484375,0.0,642.0712890625,1.0,279.9935607910156,283.5969543457031,300.2652587890625,303.5414733886719,293.1499938964844,293.1499938964844,280.04998779296875,33852.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401875853538513,1.0,0.0,0.0,3.3964998722076416,3.3965210914611816,7.697620958424523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.0546875,0.0,1254.0487060546875,1895.4371337890625,0.0,1941.1790771484373,0.8493626117706299,1.0,0.0,3.0,1.0,0.0
17671920,296.9412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9408836364746094,0.4049185216426849,0.3655270636081695,296.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.4475054740905761,0.050000000745058,0.0497282147407531,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.823398232460022,0.2739224731922149,0.1926428377628326,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8520879149436951,0.3055944442749023,0.2907968163490295,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.668488621711731,0.1452371925115585,0.6628392934799194,285.0068664550781,284.95001220703125,303.6414489746094,297.3046569824219,300.8443298339844,298.2853088378906,285.0025329589844,1.0,0.376036524772644,1.0,1.0,0.691412627696991,1.0,-1.8742667436599727,0.8930005431175232,0.9812662601470948,0.4615245759487152,0.9048330783843994,0.9048330783843994,0.0,81.49261474609375,61.0,51425.6328125,0.0,633.7655639648438,1.0,280.0399780273437,283.5621337890625,300.2797546386719,303.6045837402344,293.1499938964844,293.1499938964844,279.75,32523.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382078766822815,1.0,0.0,0.0,3.492802381515503,3.492824077606201,8.140316936078307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.1064453125,0.0,1340.3189697265625,1895.4371337890625,0.0,1924.3319091796875,0.8673129677772522,1.0,0.0,3.0,1.0,0.0
17671980,296.9423217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.9500881433486938,0.4037065505981445,0.36459681391716,296.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.4540913105010986,0.050000000745058,0.049600426107645,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.8313717842102051,0.2745969593524933,0.1931304037570953,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.8604400157928467,0.3059918582439422,0.2911960780620575,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.870361328125,0.6752040386199951,0.1452963650226593,0.6628011465072632,284.8633117675781,284.95001220703125,303.653564453125,297.3033142089844,300.8518371582031,298.28863525390625,284.85302734375,1.0,0.372947633266449,1.0,1.0,0.6914916038513184,1.0,-1.8740178346633911,0.892821192741394,0.9811965823173524,0.4614790976047516,0.8071871399879456,0.8071871399879456,0.0,78.25321960449219,61.0,51916.3046875,0.0,623.244873046875,1.0,279.80224609375,283.4057922363281,300.3367004394531,303.8101501464844,293.1499938964844,293.1499938964844,279.75,38197.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7447761297225952,1.0,0.0,0.0,3.4480020999908447,3.44802474975586,7.932833909762849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8723.2998046875,0.0,1335.3673095703125,1895.4371337890625,0.0,1980.430419921875,0.8587285280227661,1.0,0.0,3.0,1.0,0.0
17672040,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9601195454597472,0.4023903012275696,0.3632398843765259,296.4228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.462056815624237,0.050000000745058,0.0494612604379653,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8403962850570679,0.2751792371273041,0.1934249103069305,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8700656890869141,0.3062704205513,0.2913233637809753,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.6828978657722473,0.1452749222517013,0.6621023416519165,284.9075622558594,284.95001220703125,303.6660461425781,297.3023376464844,300.8612365722656,298.2959899902344,284.91424560546875,1.0,0.3693060278892517,1.0,1.0,0.6915705800056458,1.0,-1.871889591217041,0.8917053937911987,0.9801842570304872,0.4609014093875885,0.8108923435211182,0.8108923435211182,0.0,74.68098449707031,49.0,51567.453125,0.0,610.3031616210938,1.0,279.7597351074219,283.4798583984375,300.3177795410156,303.7225952148437,293.1499938964844,293.1499938964844,280.04998779296875,39867.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457595467567444,1.0,0.0,0.0,3.3117551803588867,3.311776876449585,7.31829288724839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8133.4697265625,0.0,1214.6650390625,1895.4371337890625,0.0,1988.87939453125,0.834861695766449,1.0,0.0,3.0,1.0,0.0
17672100,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.9724313616752625,0.4017001092433929,0.3621908724308014,296.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.4713395237922668,0.050000000745058,0.0493005104362964,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8520409464836121,0.2760985195636749,0.1938255578279495,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8824858069419861,0.3068583607673645,0.2915650606155395,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.6927626132965088,0.145423948764801,0.6615939140319824,285.0229797363281,284.95001220703125,303.6789245605469,297.3016662597656,300.864501953125,298.29107666015625,285.02996826171875,1.0,0.3652626276016235,1.0,1.0,0.6916495561599731,1.0,-1.870595335960388,0.8910151720046997,0.9795802235603333,0.4605224430561065,0.8913351893424988,0.8913351893424988,0.0,70.58031463623047,49.0,51132.09375,0.0,596.306396484375,1.0,279.9932861328125,283.5961303710937,300.2638244628906,303.52996826171875,293.1499938964844,293.1499938964844,280.04998779296875,33685.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389996647834778,1.0,0.0,0.0,3.3866384029388428,3.386659383773804,7.652986369066639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.25390625,0.0,1243.359619140625,1895.4371337890625,0.0,1931.0635986328125,0.8470009565353394,1.0,0.0,3.0,1.0,0.0
17672160,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.986739218235016,0.4011563658714294,0.3615301549434662,296.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4808290004730224,0.050000000745058,0.0491187609732151,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8672559261322021,0.2771377861499786,0.194399356842041,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8984866142272949,0.3075666129589081,0.2920278906822204,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7054145336151123,0.1456889659166336,0.6617411971092224,285.00616455078125,284.95001220703125,303.6922607421875,297.3013610839844,300.867431640625,298.28466796875,285.0018615722656,1.0,0.3609406352043152,1.0,1.0,0.6917479634284973,1.0,-1.8710044622421265,0.8911648988723755,0.9798395037651062,0.4606172442436218,0.9040156006813048,0.9040156006813048,0.0,65.9884033203125,37.0,51282.3828125,0.0,581.9716186523438,1.0,280.0398864746094,283.560791015625,300.27838134765625,303.5937194824219,293.1499938964844,293.1499938964844,279.75,32421.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737144410610199,1.0,0.0,0.0,3.484309196472168,3.4843311309814453,8.100777222352917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.5380859375,0.0,1330.9620361328125,1895.4371337890625,0.0,1915.3043212890625,0.8653175830841064,1.0,0.0,3.0,1.0,0.0
17672220,296.957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.9990000128746032,0.4000884592533111,0.3596359491348266,296.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.4902805089950561,0.050000000745058,0.0489370860159397,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.884799063205719,0.2778950035572052,0.1949074864387512,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.9174948334693908,0.3079986274242401,0.2924069166183471,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.7189801931381226,0.1458368897438049,0.6618795990943909,284.8630065917969,284.95001220703125,303.7059936523437,297.3014221191406,300.8769836425781,298.2906494140625,284.8524780273437,1.0,0.3563077449798584,1.0,1.0,0.6918464303016663,1.0,-1.8697584867477417,0.8904467225074768,0.9793117642402648,0.4604040682315826,0.8064732551574707,0.8064732551574707,0.0,61.36562728881836,37.0,51770.25390625,0.0,566.3673706054688,1.0,279.80242919921875,283.4043884277344,300.3360290527344,303.8003845214844,293.1499938964844,293.1499938964844,279.75,38122.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7437957525253296,1.0,0.0,0.0,3.440563678741455,3.44058609008789,7.898643161752261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.6103515625,0.0,1327.37353515625,1895.4371337890625,0.0,1972.0206298828125,0.8570189476013184,1.0,0.0,3.0,1.0,0.0
17672280,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9990000128746032,0.400023877620697,0.345785528421402,296.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.496938407421112,0.050000000745058,0.0488195493817329,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8976954221725464,0.278512954711914,0.1952614188194275,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9321988224983216,0.3082691431045532,0.2925717830657959,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7279954552650452,0.1458787322044372,0.6616142988204956,284.8936462402344,284.95001220703125,303.7201843261719,297.3018493652344,300.8875732421875,298.30084228515625,284.89874267578125,1.0,0.350858062505722,1.0,1.0,0.6919448375701904,1.0,-1.8532978296279907,0.8821372389793396,0.9711605906486512,0.4559294879436493,0.7991498112678528,0.7991498112678528,0.0,58.010520935058594,25.0,51087.1328125,0.0,544.3370361328125,1.0,279.75982666015625,283.46978759765625,300.3166198730469,303.70361328125,293.1499938964844,293.1499938964844,280.04998779296875,40573.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446508407592773,1.0,0.0,0.0,3.289613723754883,3.289635181427002,7.22076322290377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.79443359375,0.0,1198.8056640625,1895.4371337890625,0.0,1979.3553466796875,0.830245852470398,1.0,0.0,3.0,1.0,0.0
17672340,297.0045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.9990000128746032,0.4022925794124603,0.3297944068908691,296.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722900390625,0.5050239562988281,0.050000000745058,0.0486933290958404,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9137154817581176,0.2794397473335266,0.1957014501094818,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9494678378105164,0.3088166713714599,0.2928244769573211,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7387322187423706,0.1461376100778579,0.6616410613059998,284.999755859375,284.95001220703125,303.73486328125,297.3026733398437,300.88726806640625,298.2901306152344,285.0047912597656,1.0,0.3448567986488342,1.0,1.0,0.6920433044433594,1.0,-1.834811091423035,0.8728349804878235,0.9619761109352112,0.4508408904075622,0.8672231435775757,0.8672231435775757,0.0,54.38972854614258,25.0,50238.7734375,0.0,520.4860229492188,1.0,279.9922180175781,283.5855712890625,300.2577209472656,303.4844055175781,293.1499938964844,293.1499938964844,280.04998779296875,34768.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368815541267395,1.0,0.0,0.0,3.3376119136810303,3.337632656097412,7.433014275193273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.908203125,0.0,1204.17236328125,1895.4371337890625,0.0,1913.0753173828125,0.8370469808578491,1.0,0.0,3.0,1.0,0.0
17672400,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651794433594,0.9990000128746032,0.4063127934932709,0.3115873038768768,296.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.5153663754463196,0.050000000745058,0.0485568903386592,297.2614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.935139536857605,0.280466765165329,0.1963087916374206,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654541015625,0.9690397381782532,0.3094525337219238,0.2932824790477752,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.7525025606155396,0.1465959399938583,0.6626761555671692,284.9658203125,284.95001220703125,303.75,297.3039245605469,300.8818054199219,298.2689514160156,284.9597473144531,1.0,0.3383784294128418,1.0,1.0,0.6921417117118835,1.0,-1.815308690071106,0.8630272150039673,0.9522814750671388,0.4454900622367859,0.857807993888855,0.857807993888855,0.0,50.4926986694336,43.0,49840.5703125,0.0,495.5656433105469,1.0,280.03936767578125,283.5450439453125,300.266845703125,303.5135192871094,293.1499938964844,293.1499938964844,280.3500061035156,34277.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332728505134583,1.0,0.0,0.0,3.400193929672241,3.400215148925781,7.714373282396991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.72509765625,0.0,1260.595947265625,1895.4371337890625,0.0,1882.5716552734373,0.8476105332374573,1.0,0.0,3.0,1.0,0.0
17672460,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.9990000128746032,0.4139018654823303,0.2984674572944641,296.4761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.523722767829895,0.050000000745058,0.0484633445739746,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.9532422423362732,0.284019410610199,0.1978670805692672,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9837146997451782,0.3126026690006256,0.2950180768966675,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.7662475109100342,0.1498333364725113,0.6707573533058167,285.06463623046875,284.95001220703125,303.7655334472656,297.3059387207031,300.8868103027344,298.26385498046875,285.0752868652344,1.0,0.3363682925701141,1.0,1.0,0.6919243335723877,1.0,-1.813067078590393,0.8620725870132446,0.9509944319725036,0.4447014927864074,0.9402332901954652,0.9402332901954652,0.0,48.06134414672852,43.0,49192.515625,0.0,486.619873046875,1.0,280.2918701171875,283.67388916015625,300.2431945800781,303.3627014160156,293.1499938964844,293.1499938964844,280.3500061035156,31709.517578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255983948707581,1.0,0.0,0.0,3.467763662338257,3.467785120010376,8.0240249644703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.728515625,0.0,1309.2161865234375,1895.4371337890625,0.0,1818.32763671875,0.8632021546363831,1.0,0.0,3.0,1.0,0.0
17672520,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.9990000128746032,0.421433538198471,0.2893396019935608,296.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.5300219058990479,0.050000000745058,0.0484004914760589,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.9673680067062378,0.2871080040931701,0.2001002877950668,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9943581819534302,0.3152855038642883,0.2976582646369934,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.7795192003250122,0.1528349220752716,0.6841866374015808,285.0615539550781,284.95001220703125,303.78131103515625,297.30908203125,300.88641357421875,298.24664306640625,285.0572509765625,1.0,0.3367502093315124,1.0,1.0,0.6917070150375366,1.0,-1.8239985704422,0.8676531314849854,0.9563454389572144,0.4477532804012298,0.9790022969245912,0.9790022969245912,0.0,46.71450805664063,63.0,49644.65625,0.0,489.4947509765625,1.0,280.3401184082031,283.64013671875,300.2789611816406,303.46978759765625,293.1499938964844,293.1499938964844,280.04998779296875,30310.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239484190940857,1.0,0.0,0.0,3.60029673576355,3.6003193855285645,8.649079745737254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8855.9990234375,0.0,1436.5828857421875,1895.4371337890625,0.0,1804.629638671875,0.8899879455566406,1.0,0.0,3.0,1.0,0.0
17672580,297.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9990000128746032,0.4276860654354095,0.2876115441322326,296.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5312597751617432,0.050000000745058,0.0483886674046516,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9722262620925904,0.2894285023212433,0.2019885927438736,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9976143836975098,0.317195862531662,0.2998296022415161,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7859128713607788,0.1553410738706588,0.6965572834014893,284.9071960449219,284.95001220703125,303.79736328125,297.3133239746094,300.8904724121094,298.2362365722656,284.8919982910156,1.0,0.3394955098628998,1.0,1.0,0.6914896368980408,1.0,-1.8416303396224976,0.876584529876709,0.9650458097457886,0.4526566863059997,0.8914176225662231,0.8914176225662231,0.0,46.81607818603516,63.0,50812.484375,0.0,501.3108520507813,1.0,280.0987548828125,283.452392578125,300.3570861816406,303.7319030761719,293.1499938964844,293.1499938964844,280.04998779296875,33996.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323647141456604,1.0,0.0,0.0,3.636274337768554,3.6362979412078857,8.822803465591278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.060546875,0.0,1503.0206298828125,1895.4371337890625,0.0,1874.9244384765625,0.8986625075340271,1.0,0.0,3.0,1.0,0.0
17672640,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9990000128746032,0.4319860935211181,0.293099582195282,296.5448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.5273758172988892,0.050000000745058,0.0484257377684116,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9684813022613524,0.2912224233150482,0.203407272696495,297.2860717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9942132234573364,0.318550556898117,0.3013522624969482,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7847355604171753,0.1573422402143478,0.7067469358444214,284.9090576171875,284.95001220703125,303.8136901855469,297.3186340332031,300.906982421875,298.2489318847656,284.9173583984375,1.0,0.3441548645496368,1.0,1.0,0.6912723183631897,1.0,-1.8640258312225344,0.8879026174545288,0.9761231541633606,0.4588847756385803,0.8733216524124146,0.8733216524124146,0.0,48.27206039428711,83.0,51119.86328125,0.0,520.8209228515625,1.0,280.0580749511719,283.4793701171875,300.3565673828125,303.7089233398437,293.1499938964844,293.1499938964844,280.3500061035156,37226.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7362622022628784,1.0,0.0,0.0,3.5659420490264893,3.565965414047241,8.484804538966273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.9990234375,0.0,1450.6119384765625,1895.4371337890625,0.0,1907.82666015625,0.8876819610595703,1.0,0.0,3.0,1.0,0.0
17672700,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.9990000128746032,0.4345756769180298,0.3040787875652313,296.560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.5200467109680176,0.050000000745058,0.0485021844506263,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0746765136719,0.9585683345794678,0.2931911051273346,0.2047526091337204,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.985725164413452,0.3200371265411377,0.3027383685111999,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675048828125,0.7782450318336487,0.1591529548168182,0.7155926823616028,285.0743713378906,284.95001220703125,303.8302307128906,297.32501220703125,300.9296875,298.2728271484375,285.0888671875,1.0,0.3504845201969147,1.0,1.0,0.6910549402236938,1.0,-1.891196012496948,0.9016233682632446,0.9895725846290588,0.466421514749527,0.9948293566703796,0.9948293566703796,0.0,50.84538269042969,83.0,51268.234375,0.0,547.6674194335938,1.0,280.2999267578125,283.64141845703125,300.3104858398437,303.554443359375,293.1499938964844,293.1499938964844,280.3500061035156,32061.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318635582923889,1.0,0.0,0.0,3.6547834873199454,3.654806852340698,8.912850262277061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.078125,0.0,1508.992431640625,1895.4371337890625,0.0,1870.7098388671875,0.9055119752883912,1.0,0.0,3.0,1.0,0.0
17672760,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.9990000128746032,0.4351305365562439,0.319107174873352,296.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1110534667969,0.5109245181083679,0.050000000745058,0.0486114434897899,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12237548828125,0.9443694353103638,0.2952868938446045,0.2062750905752182,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1225280761719,0.973158061504364,0.3216466605663299,0.3043391108512878,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.7686687111854553,0.1607900112867355,0.7239389419555664,285.122314453125,284.95001220703125,303.84698486328125,297.33233642578125,300.9606018066406,298.3130798339844,285.1270751953125,1.0,0.3582746386528015,1.0,1.0,0.691565990447998,1.0,-1.923140048980713,0.9174089431762696,1.0057311058044434,0.4749498963356018,1.0,1.0,0.0,54.37636947631836,103.0,52128.29296875,0.0,581.8011474609375,1.0,280.3421936035156,283.6585388183594,300.3367004394531,303.6705322265625,293.1499938964844,293.1499938964844,280.04998779296875,31754.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732942521572113,1.0,0.0,0.0,3.753220558166504,3.753244876861572,9.399428222423012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9165.8505859375,0.0,1618.404541015625,1895.4371337890625,0.0,1879.788818359375,0.9253252744674684,1.0,0.0,3.0,1.0,0.0
17672820,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9990000128746032,0.4328824877738952,0.3379852771759033,296.58447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.5007786154747009,0.050000000745058,0.0487562119960784,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9262079000473022,0.2970584630966186,0.2077499777078628,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.9560911059379578,0.3229649066925049,0.3058906495571136,297.27752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.7566522359848022,0.1619952917098999,0.7311106324195862,285.0195007324219,284.95001220703125,303.8639831542969,297.3406677246094,301.0098876953125,298.3881225585937,285.0081787109375,1.0,0.3672803044319153,1.0,1.0,0.6920770406723022,1.0,-1.9582263231277464,0.9347496628761292,1.0234767198562622,0.4843471348285675,1.0,1.0,0.0,58.90094375610352,103.0,54015.2265625,0.0,622.6634521484375,1.0,280.0955810546875,283.50164794921875,300.4100341796875,303.9615478515625,293.1499938964844,293.1499938964844,280.04998779296875,32688.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434264421463013,1.0,0.0,0.0,3.8081986904144287,3.8082237243652335,9.676816716819303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.705078125,0.0,1690.5445556640625,1895.4371337890625,0.0,1968.85595703125,0.9384024739265442,1.0,0.0,3.0,1.0,0.0
17672880,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.9990000128746032,0.4277428686618805,0.3605781495571136,296.5916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.4900273084640503,0.050000000745058,0.0489404834806919,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.9057793617248536,0.2984524071216583,0.2089593559503555,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.9345983862876892,0.3239340782165527,0.3071161806583404,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.7427642941474915,0.1626747846603393,0.7361099123954773,284.9970397949219,284.95001220703125,303.8811950683594,297.34991455078125,301.044677734375,298.4376525878906,284.9998474121094,1.0,0.3772367537021637,1.0,1.0,0.6925880908966064,1.0,-1.9945045709609983,0.952694058418274,1.0418105125427246,0.4940913915634155,1.0,1.0,0.0,64.47541046142578,121.0,55066.84375,0.0,669.3936157226562,1.0,280.05670166015625,283.4741516113281,300.4161376953125,303.9969787597656,293.1499938964844,293.1499938964844,279.75,33424.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502186894416809,1.0,0.0,0.0,3.850863456726074,3.850888967514038,9.89485670288559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.04296875,0.0,1748.0029296875,1895.4371337890625,0.0,2027.3436279296875,0.94855934381485,1.0,0.0,3.0,1.0,0.0
17672940,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857421875,0.9965981245040894,0.4203412532806396,0.3819338679313659,296.5958557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.477855235338211,0.050000000745058,0.0491750799119472,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8852564692497253,0.299640029668808,0.2100560069084167,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.9103386998176576,0.3247134387493133,0.3082058429718017,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7275260090827942,0.1630861908197403,0.7397443056106567,284.8871765136719,284.95001220703125,303.89862060546875,297.3600769042969,301.0442810058594,298.4183044433594,284.8786315917969,1.0,0.3875030875205993,1.0,1.0,0.6930991411209106,1.0,-2.0272905826568604,0.9687464237213136,1.0585441589355469,0.5034571886062622,0.9356068968772888,0.9356068968772888,0.0,71.2794189453125,121.0,56737.2421875,0.0,719.135009765625,1.0,279.7958679199219,283.3214416503906,300.4494323730469,304.2129821777344,293.1499938964844,293.1499938964844,279.75,35622.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7605091333389282,1.0,0.0,0.0,3.858844995498657,3.8588709831237793,9.93591584119713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.978515625,0.0,1775.1826171875,1895.4371337890625,0.0,2117.0400390625,0.9505126476287842,1.0,0.0,3.0,1.0,0.0
17673000,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9604260325431824,0.4141929745674133,0.3759142756462097,296.5968322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.4539892077445984,0.050000000745058,0.0496004857122898,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8550444841384888,0.3005532324314117,0.2110723853111267,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.8777938485145569,0.3252298533916473,0.3092050552368164,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7030001878738403,0.1631679087877273,0.7427749633789062,284.87554931640625,284.95001220703125,303.9162292480469,297.37109375,301.052978515625,298.4201354980469,284.87847900390625,1.0,0.396797239780426,1.0,1.0,0.6936101913452148,1.0,-2.026816844940185,0.9682762026786804,1.05854070186615,0.5029730200767517,0.9023303389549256,0.9023303389549256,0.0,82.03919219970703,139.0,56647.8359375,0.0,755.8189697265625,1.0,279.7567749023437,283.32550048828125,300.4276123046875,304.1549377441406,293.1499938964844,293.1499938964844,279.45001220703125,38200.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647696137428284,1.0,0.0,0.0,3.790673494338989,3.790699243545532,9.587955673850956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.81640625,0.0,1712.4781494140625,1895.4371337890625,0.0,2154.535888671875,0.937974452972412,1.0,0.0,3.0,1.0,0.0
17673060,297.0516052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7817687988281,0.9264753460884094,0.4106859862804413,0.3721615374088287,296.5960998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8054504394531,0.4350543022155761,0.050000000745058,0.0500096455216407,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.833166778087616,0.3013928532600403,0.2120086997747421,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7820739746094,0.8538627028465271,0.3256782591342926,0.310099184513092,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.682527482509613,0.1631300896406173,0.7448738217353821,284.7822265625,284.95001220703125,303.9340209960937,297.3829345703125,301.0609130859375,298.4214172363281,284.7827453613281,1.0,0.405789315700531,1.0,1.0,0.694661557674408,1.0,-2.0275180339813232,0.9681292176246644,1.0593887567520142,0.5026223659515381,0.8018911480903625,0.8018911480903625,0.0,92.41727447509766,139.0,56957.75390625,0.0,792.2420654296875,1.0,279.49871826171875,283.2275085449219,300.4396667480469,304.2663879394531,293.1499938964844,293.1499938964844,279.45001220703125,43866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705914974212646,1.0,0.0,0.0,3.6436188220977774,3.643644094467163,8.858478395268321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9342.1875,0.0,1584.835205078125,1895.4371337890625,0.0,2206.092529296875,0.906217098236084,1.0,0.0,3.0,1.0,0.0
17673120,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.900260329246521,0.408648818731308,0.3700022101402282,296.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.4215299189090729,0.050000000745058,0.0504075400531291,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8158315420150757,0.3023366630077362,0.2128814756870269,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8353644609451294,0.32622030377388,0.3109107613563537,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.6660632491111755,0.1631132960319519,0.7464995384216309,284.8824462890625,284.95001220703125,303.9519958496094,297.3955993652344,301.06964111328125,298.424072265625,284.8889465332031,1.0,0.41453817486763,1.0,1.0,0.6957129836082458,1.0,-2.029374837875366,0.968550443649292,1.0608245134353638,0.5025715231895447,0.8279604315757751,0.8279604315757751,0.0,102.5397720336914,127.0,56728.8359375,0.0,828.8211059570312,1.0,279.45831298828125,283.3392639160156,300.40704345703125,304.1378479003906,293.1499938964844,293.1499938964844,279.75,41838.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695018649101257,1.0,0.0,0.0,3.4920756816864014,3.4920992851257324,8.13693020518258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.7890625,0.0,1406.260009765625,1895.4371337890625,0.0,2196.416259765625,0.8766924142837524,1.0,0.0,3.0,1.0,0.0
17673180,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8883057832717896,0.4078436493873596,0.3689606189727783,296.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.4154233634471893,0.050000000745058,0.0506313815712928,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8074672222137451,0.3036794662475586,0.2138400673866272,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8267821669578552,0.3271449208259582,0.3118211328983307,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6582725644111633,0.1633213311433792,0.747965395450592,285.0184326171875,284.95001220703125,303.9701232910156,297.40899658203125,301.07794189453125,298.4256286621094,285.02655029296875,1.0,0.4190425872802734,1.0,1.0,0.696764349937439,1.0,-2.0323965549468994,0.9695566296577454,1.0628398656845093,0.5028572678565979,0.9168490171432496,0.9168490171432496,0.0,108.28522491455078,127.0,56276.9296875,0.0,851.3598022460938,1.0,279.6976928710937,283.4793395996094,300.3643493652344,303.9427795410156,293.1499938964844,293.1499938964844,279.75,34837.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618277668952942,1.0,0.0,0.0,3.5500237941741943,3.550046682357788,8.409222687078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1015625,0.0,1416.2962646484375,1895.4371337890625,0.0,2128.62353515625,0.8845292329788208,1.0,0.0,3.0,1.0,0.0
17673240,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.8828811049461365,0.4074392914772033,0.3685974180698395,296.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.4127020537853241,0.050000000745058,0.050741970539093,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8042266368865967,0.3051587343215942,0.2149337828159332,297.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.8233351111412048,0.3282211720943451,0.3129116892814636,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6550574898719788,0.1636718511581421,0.749832034111023,285.01495361328125,284.95001220703125,303.9884338378906,297.42315673828125,301.0863647460937,298.4269714355469,285.01251220703125,1.0,0.4217653274536133,1.0,1.0,0.6978157758712769,1.0,-2.036957263946533,0.9713378548622132,1.0656194686889648,0.5035722255706787,0.9389916062355042,0.9389916062355042,0.0,111.20271301269533,115.0,56540.22265625,0.0,865.541259765625,1.0,279.74139404296875,283.4576110839844,300.3948059082031,304.0284423828125,293.1499938964844,293.1499938964844,279.45001220703125,33027.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595141530036926,1.0,0.0,0.0,3.638406753540039,3.638430118560791,8.833153515297454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9752.517578125,0.0,1498.1368408203125,1895.4371337890625,0.0,2108.312744140625,0.9005501866340637,1.0,0.0,3.0,1.0,0.0
17673300,297.03778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.8805811405181885,0.4065644443035126,0.3681057691574096,296.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.411705732345581,0.050000000745058,0.0507841818034648,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8037201166152954,0.3063050806522369,0.2158980518579483,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.8224843144416809,0.3289958834648132,0.3138520121574402,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.6541350483894348,0.16391421854496,0.7514351010322571,284.8726501464844,284.95001220703125,304.0068664550781,297.43798828125,301.0944519042969,298.427734375,284.86358642578125,1.0,0.4229682683944702,1.0,1.0,0.6988672018051147,1.0,-2.040633201599121,0.9726695418357848,1.0679636001586914,0.504082202911377,0.8450680375099182,0.8450680375099182,0.0,112.36770629882812,115.0,57279.953125,0.0,872.8899536132812,1.0,279.4986877441406,283.29693603515625,300.4664611816406,304.2654113769531,293.1499938964844,293.1499938964844,279.45001220703125,37559.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765527606010437,1.0,0.0,0.0,3.6104929447174072,3.610517024993897,8.698138458385074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.458984375,0.0,1501.2020263671875,1895.4371337890625,0.0,2161.22802734375,0.8948675394058228,1.0,0.0,3.0,1.0,0.0
17673360,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8800643682479858,0.4055652618408203,0.3671702146530151,296.5929260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.4118344485759735,0.050000000745058,0.0507786460220813,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8048348426818848,0.3073050379753113,0.2165969014167785,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8231799006462097,0.3296100795269012,0.3144463896751404,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.6545411348342896,0.1640850007534027,0.7522044777870178,284.9073791503906,284.95001220703125,304.0254821777344,297.4534912109375,301.1036376953125,298.42926025390625,284.9130859375,1.0,0.4228908121585846,1.0,1.0,0.6992698311805725,1.0,-2.0419816970825195,0.973132848739624,1.068848729133606,0.5042334198951721,0.8444039821624756,0.8444039821624756,0.0,112.2624740600586,103.0,57061.8984375,0.0,873.7393188476562,1.0,279.45831298828125,283.3542175292969,300.4667663574219,304.20611572265625,293.1499938964844,293.1499938964844,279.75,39284.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664036154747009,1.0,0.0,0.0,3.498305082321167,3.49832820892334,8.165986855601659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.0400390625,0.0,1394.412353515625,1895.4371337890625,0.0,2168.969482421875,0.8749210834503174,1.0,0.0,3.0,1.0,0.0
17673420,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8821153044700623,0.4052297472953796,0.3665071427822113,296.5935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.413201093673706,0.050000000745058,0.0507210567593574,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8081682324409485,0.3086787462234497,0.2173707336187362,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8259368538856506,0.3305559456348419,0.3151098787784576,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.656716525554657,0.1644494533538818,0.7530877590179443,285.037353515625,284.95001220703125,304.0442199707031,297.4696044921875,301.1137390136719,298.43212890625,285.04412841796875,1.0,0.4218531250953674,1.0,1.0,0.699672520160675,1.0,-2.043900489807129,0.9739128947257996,1.0699875354766846,0.5045217871665955,0.937038779258728,0.937038779258728,0.0,110.85199737548828,103.0,56661.48046875,0.0,870.5632934570312,1.0,279.697998046875,283.4871826171875,300.4330139160156,304.031005859375,293.1499938964844,293.1499938964844,279.75,33533.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599287629127502,1.0,0.0,0.0,3.568076133728028,3.568099021911621,8.494963594785077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9106.37109375,0.0,1425.8770751953125,1895.4371337890625,0.0,2111.94775390625,0.887207567691803,1.0,0.0,3.0,1.0,0.0
17673480,297.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8867468237876892,0.4050894975662231,0.3662644922733307,296.5952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.4157832562923431,0.050000000745058,0.050617080181837,297.34814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.8135844469070435,0.31020188331604,0.2183329910039901,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8307812809944153,0.3316491246223449,0.3160050809383392,297.23370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.6607727408409119,0.1649616360664367,0.7546340823173523,285.0265197753906,284.95001220703125,304.06304931640625,297.486328125,301.1141052246094,298.4162902832031,285.0230407714844,1.0,0.4201173484325409,1.0,1.0,0.7000752091407776,1.0,-2.0475707054138184,0.9755686521530152,1.0720020532608032,0.5053027868270874,0.9593482613563538,0.9593482613563538,0.0,108.31295776367188,91.0,56942.03515625,0.0,865.0222778320312,1.0,279.74151611328125,283.4591979980469,300.4657287597656,304.1240539550781,293.1499938964844,293.1499938964844,279.45001220703125,32261.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584065198898315,1.0,0.0,0.0,3.6639561653137207,3.6639795303344727,8.957644581641944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.69921875,0.0,1520.671630859375,1895.4371337890625,0.0,2098.611083984375,0.9056925177574158,1.0,0.0,3.0,1.0,0.0
17673540,297.044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.8926416039466858,0.4043801724910736,0.3658016324043274,296.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.4192249774932861,0.050000000745058,0.0504879914224147,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8199464082717896,0.3113914728164673,0.2192018926143646,297.288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8367759585380554,0.3324266076087951,0.3167845904827118,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6659646034240723,0.1653723567724228,0.7561863660812378,284.8741760253906,284.95001220703125,304.08203125,297.50360107421875,301.1205139160156,298.4114074707031,284.8636779785156,1.0,0.4177839457988739,1.0,1.0,0.7004778385162354,1.0,-2.050706386566162,0.9769473671913148,1.0737590789794922,0.5059743523597717,0.8609592318534851,0.8609592318534851,0.0,105.12604522705078,91.0,57753.02734375,0.0,856.7149047851562,1.0,279.4979553222656,283.2875366210937,300.5377197265625,304.3661499023437,293.1499938964844,293.1499938964844,279.45001220703125,36700.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648861408233643,1.0,0.0,0.0,3.650665044784546,3.650689125061035,8.892773735169612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9492.185546875,0.0,1539.1522216796875,1895.4371337890625,0.0,2155.564453125,0.903333067893982,1.0,0.0,3.0,1.0,0.0
17673600,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8990653157234192,0.4034769833087921,0.3648538589477539,296.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.4233279526233673,0.050000000745058,0.0503472387790679,297.3452453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8266985416412354,0.3124241828918457,0.2198267579078674,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8433642983436584,0.3330219388008117,0.3172356188297272,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6717000603675842,0.1656722724437713,0.756979763507843,284.8988647460937,284.95001220703125,304.1011047363281,297.5213928222656,301.1299743652344,298.4130554199219,284.9047241210937,1.0,0.4148928523063659,1.0,1.0,0.7008805274963379,1.0,-2.0516457557678223,0.9772270321846008,1.0744186639785769,0.5060365796089172,0.8520243763923645,0.8520243763923645,0.0,101.5860824584961,79.0,57530.4453125,0.0,845.1873168945312,1.0,279.4579772949219,283.3372497558594,300.5386657714844,304.3090515136719,293.1499938964844,293.1499938964844,279.75,39113.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660820484161377,1.0,0.0,0.0,3.5413153171539307,3.5413389205932617,8.368015755877423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8812.78125,0.0,1438.1849365234375,1895.4371337890625,0.0,2166.126708984375,0.8840352892875671,1.0,0.0,3.0,1.0,0.0
