time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9075790047645568,0.4032455384731293,0.3641743957996368,296.60040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.4286620020866394,0.050000000745058,0.0501829609274864,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.8350086808204651,0.3138573169708252,0.2205517590045929,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8516624569892883,0.3339658975601196,0.3177798688411712,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.6788853406906128,0.1661695092916488,0.757925271987915,285.0340270996094,284.95001220703125,304.1202697753906,297.5396728515625,301.1333312988281,298.4029235839844,285.041015625,1.0,0.4116092026233673,1.0,1.0,0.7013013362884521,1.0,-2.0532891750335693,0.977863073348999,1.0754259824752808,0.506241500377655,0.9462137818336488,0.9462137818336488,0.0,97.4666519165039,79.0,57102.078125,0.0,832.248291015625,1.0,279.698974609375,283.4766845703125,300.50494384765625,304.13116455078125,293.1499938964844,293.1499938964844,279.75,33594.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596738338470459,1.0,0.0,0.0,3.606365442276001,3.606388568878174,8.678262020112015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.671875,0.0,1467.3829345703125,1895.4371337890625,0.0,2109.712890625,0.8957780599594116,1.0,0.0,3.0,1.0,0.0
17673720,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9195709228515624,0.4032296538352966,0.3639539182186126,296.6034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.4356747269630432,0.050000000745058,0.0499935932457447,297.35089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8455442190170288,0.3154628276824951,0.2215013802051544,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.8623313307762146,0.3350765407085418,0.3185981214046478,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.6880806088447571,0.1668189316987991,0.7596970796585083,285.02642822265625,284.95001220703125,304.1395568847656,297.55841064453125,301.1362609863281,298.3912353515625,285.0233764648437,1.0,0.4080847799777984,1.0,1.0,0.7017220854759216,1.0,-2.057046413421631,0.9795556664466858,1.0774906873703003,0.5070376992225647,0.9700418710708618,0.9700418710708618,0.0,92.76786041259766,67.0,57390.4609375,0.0,819.1175537109375,1.0,279.7418212890625,283.45245361328125,300.5384826660156,304.22479248046875,293.1499938964844,293.1499938964844,279.45001220703125,32344.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581537961959839,1.0,0.0,0.0,3.6995227336883545,3.6995465755462646,9.132394893640594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.001953125,0.0,1561.2452392578125,1895.4371337890625,0.0,2096.399169921875,0.913791298866272,1.0,0.0,3.0,1.0,0.0
17673780,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9334447383880616,0.4026450216770172,0.3635400533676147,296.6062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.4441096782684326,0.050000000745058,0.0497972294688224,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8575451970100403,0.3167346119880676,0.2223788797855377,297.2884216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8745216131210327,0.3358750641345978,0.3193295896053314,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.6984351873397827,0.1673310101032257,0.7614611387252808,284.8741760253906,284.95001220703125,304.15887451171875,297.5775451660156,301.1458740234375,298.3922424316406,284.8633728027344,1.0,0.4043191373348236,1.0,1.0,0.7021428942680359,1.0,-2.0603671073913574,0.981019139289856,1.0793479681015017,0.5077570080757141,0.8718250393867493,0.8718250393867493,0.0,87.88261413574219,67.0,58252.23046875,0.0,804.8990478515625,1.0,279.49713134765625,283.2790222167969,300.61181640625,304.4707946777344,293.1499938964844,293.1499938964844,279.45001220703125,36516.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7646180391311646,1.0,0.0,0.0,3.6903719902038574,3.690396547317505,9.087273156183072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.541015625,0.0,1582.457275390625,1895.4371337890625,0.0,2153.198486328125,0.9122195243835448,1.0,0.0,3.0,1.0,0.0
17673840,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9477237462997437,0.4018358886241913,0.3626416325569153,296.6086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.453762024641037,0.050000000745058,0.0496042668819427,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8704975843429565,0.3178322911262512,0.2230162173509597,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8875958323478699,0.3364788293838501,0.3197424709796905,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.7092323303222656,0.1677016615867614,0.7623928785324097,284.8947448730469,284.95001220703125,304.1783142089844,297.5970764160156,301.1576538085937,298.3980407714844,284.90069580078125,1.0,0.4002692103385925,1.0,1.0,0.7025637030601501,1.0,-2.0614383220672607,0.9813560843467712,1.0800822973251345,0.5078577399253845,0.8594064712524414,0.8594064712524414,0.0,83.02446746826172,55.0,58045.5625,0.0,788.7786254882812,1.0,279.4576721191406,283.3248291015625,300.61474609375,304.4173583984375,293.1499938964844,293.1499938964844,279.75,39078.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658612728118896,1.0,0.0,0.0,3.5838117599487305,3.5838356018066406,8.570056024836958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.2880859375,0.0,1483.3828125,1895.4371337890625,0.0,2164.17578125,0.8933047652244568,1.0,0.0,3.0,1.0,0.0
17673900,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.9639206528663636,0.40169358253479,0.3620019853115082,296.6114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.4656412005424499,0.050000000745058,0.0493993237614631,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8861570954322815,0.3193344473838806,0.2237560451030731,297.28668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9032200574874878,0.3374359607696533,0.3202540576457977,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.721066415309906,0.168253868818283,0.7634212374687195,285.0345764160156,284.95001220703125,304.1977844238281,297.6169738769531,301.1629333496094,298.3912658691406,285.0419616699219,1.0,0.3960398435592651,1.0,1.0,0.7029845118522644,1.0,-2.0631587505340576,0.9820299744606018,1.0811288356781006,0.5080932974815369,0.9560667276382446,0.9560667276382446,0.0,77.87782287597656,55.0,57604.6640625,0.0,772.1868286132812,1.0,279.699951171875,283.4696960449219,300.5825500488281,304.2397155761719,293.1499938964844,293.1499938964844,279.75,33679.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7594741582870483,1.0,0.0,0.0,3.645388841629028,3.64541220664978,8.86708733105479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.1875,0.0,1510.70166015625,1895.4371337890625,0.0,2107.9619140625,0.9045615196228028,1.0,0.0,3.0,1.0,0.0
17673960,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9820495843887328,0.401776909828186,0.3618358671665191,296.6150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333251953125,0.4777021110057831,0.050000000745058,0.0491774678230285,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.9058166742324828,0.321015864610672,0.2247330844402313,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.924376666545868,0.338570237159729,0.3210581839084625,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.7349883317947388,0.1689524948596954,0.765273928642273,285.0299987792969,284.95001220703125,304.2173156738281,297.6371765136719,301.1671142578125,298.3818359375,285.02716064453125,1.0,0.3917426764965057,1.0,1.0,0.7034217119216919,1.0,-2.0670554637908936,0.9837851524353028,1.0832701921463013,0.5089284777641296,0.9826648235321044,0.9826648235321044,0.0,72.36064147949219,43.0,57901.99609375,0.0,756.1151123046875,1.0,279.7421264648437,283.4481506347656,300.6175842285156,304.3357849121094,293.1499938964844,293.1499938964844,279.45001220703125,32398.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7579885721206665,1.0,0.0,0.0,3.7370035648345934,3.737027883529663,9.318378033640328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9995.4130859375,0.0,1604.546875,1895.4371337890625,0.0,2094.953857421875,0.9223076701164246,1.0,0.0,3.0,1.0,0.0
17674020,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.4012843072414398,0.361254870891571,296.6183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.489087164402008,0.050000000745058,0.0489569492638111,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9306203722953796,0.3223510384559631,0.2256421148777008,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9492446184158324,0.3393864631652832,0.3217861652374267,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7512012720108032,0.1695040613412857,0.7671253085136414,284.87646484375,284.95001220703125,304.23687744140625,297.6576538085937,301.1775207519531,298.3842163085937,284.8652038574219,1.0,0.3873315453529358,1.0,1.0,0.7038589715957642,1.0,-2.0702896118164062,0.9851822257041932,1.085107445716858,0.5096853971481323,0.8846610188484192,0.8846610188484192,0.0,66.86485290527344,43.0,58806.80859375,0.0,739.4933471679688,1.0,279.49627685546875,283.271728515625,300.69207763671875,304.585693359375,293.1499938964844,293.1499938964844,279.45001220703125,36278.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644627094268799,1.0,0.0,0.0,3.732833623886109,3.732858657836914,9.297593805968064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9660.8125,0.0,1629.427001953125,1895.4371337890625,0.0,2151.828125,0.9217262268066406,1.0,0.0,3.0,1.0,0.0
17674080,297.07257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.9990000128746032,0.401600569486618,0.3469431102275848,296.62060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.49637371301651,0.050000000745058,0.0488266833126544,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9476423263549804,0.3234372735023498,0.2263479828834533,297.2853698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.9647625088691713,0.3399381637573242,0.3222516179084778,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7625517845153809,0.1698719710111618,0.7684369683265686,284.876708984375,284.95001220703125,304.2565002441406,297.6783752441406,301.1892395019531,298.39239501953125,284.88055419921875,1.0,0.3821234107017517,1.0,1.0,0.7042961716651917,1.0,-2.056269645690918,0.9779940843582152,1.078275442123413,0.5054857134819031,0.8566691279411316,0.8566691279411316,0.0,63.19195175170898,46.0,58266.9140625,0.0,714.7388305664062,1.0,279.4573669433594,283.3011474609375,300.6954345703125,304.52593994140625,293.1499938964844,293.1499938964844,279.75,39583.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765637218952179,1.0,0.0,0.0,3.6200644969940186,3.620088815689087,8.744316914999217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3017578125,0.0,1526.7120361328125,1895.4371337890625,0.0,2162.196044921875,0.9011874198913574,1.0,0.0,3.0,1.0,0.0
17674140,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9990000128746032,0.4041644036769867,0.3353995680809021,296.6233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.977294921875,0.5020891427993774,0.050000000745058,0.0487346649169921,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.960508406162262,0.3249059617519378,0.227150559425354,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9759401679039,0.3408140540122986,0.3228079974651336,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.7717735767364502,0.1704738289117813,0.7700791954994202,285.0124206542969,284.95001220703125,304.2761535644531,297.69927978515625,301.1894836425781,298.37762451171875,285.019287109375,1.0,0.3787148594856262,1.0,1.0,0.7047333717346191,1.0,-2.045567989349365,0.9723457098007202,1.0732221603393557,0.502694308757782,0.943410336971283,0.943410336971283,0.0,60.59550857543945,46.0,57468.25,0.0,696.9821166992188,1.0,279.7004089355469,283.4519958496094,300.6590576171875,304.3204650878906,293.1499938964844,293.1499938964844,279.75,34613.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584186792373657,1.0,0.0,0.0,3.6547060012817374,3.654729843139648,8.912472253541637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.904296875,0.0,1528.02197265625,1895.4371337890625,0.0,2098.71728515625,0.9074066877365112,1.0,0.0,3.0,1.0,0.0
17674200,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9990000128746032,0.4077124297618866,0.3254748582839966,296.6268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.5073477625846863,0.050000000745058,0.0486580058932304,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9717327952384948,0.326564222574234,0.2282175421714782,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9854192733764648,0.3418627381324768,0.32368203997612,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7806867361068726,0.1712992042303085,0.7730202674865723,285.0003967285156,284.95001220703125,304.2958068847656,297.72039794921875,301.1855773925781,298.35418701171875,284.99688720703125,1.0,0.3761153817176819,1.0,1.0,0.7051705718040466,1.0,-2.039415121078491,0.9690621495246888,1.0703530311584473,0.500817596912384,0.9564244151115416,0.9564244151115416,0.0,58.4939079284668,66.0,57472.5859375,0.0,684.6731567382812,1.0,279.7422180175781,283.4288635253906,300.69110107421875,304.3945617675781,293.1499938964844,293.1499938964844,279.45001220703125,33439.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557573914527893,1.0,0.0,0.0,3.728396654129028,3.7284209728240967,9.275503316530376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.576171875,0.0,1602.5826416015625,1895.4371337890625,0.0,2075.464599609375,0.9209595322608948,1.0,0.0,3.0,1.0,0.0
17674260,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85528564453125,0.9990000128746032,0.4107532799243927,0.3233932256698608,296.63055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.5084971785545349,0.050000000745058,0.048642199486494,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.855712890625,0.9751200675964355,0.3279061019420624,0.2292680740356445,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.9878955483436584,0.342608094215393,0.3245362043380737,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.7836295962333679,0.1720592081546783,0.7765851020812988,284.8560791015625,284.95001220703125,304.3154602050781,297.7416381835937,301.186279296875,298.3372497558594,284.848388671875,1.0,0.3768777847290039,1.0,1.0,0.7054023146629333,1.0,-2.043446779251098,0.9710076451301576,1.072439193725586,0.501654326915741,0.8552992343902588,0.8552992343902588,0.0,58.19081878662109,66.0,58188.0390625,0.0,686.8903198242188,1.0,279.496826171875,283.2720031738281,300.7641296386719,304.6231994628906,293.1499938964844,293.1499938964844,279.45001220703125,38101.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609089612960815,1.0,0.0,0.0,3.688410758972168,3.6884355545043945,9.077616596187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.634765625,0.0,1592.211669921875,1895.4371337890625,0.0,2120.55029296875,0.9126795530319214,1.0,0.0,3.0,1.0,0.0
17674320,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9990000128746032,0.4124323725700378,0.3278373777866363,296.6339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.5060628056526184,0.050000000745058,0.048675961792469,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9721009731292723,0.3291535377502441,0.2301462441682815,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.984668791294098,0.34322389960289,0.3251529037952423,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.7810927033424377,0.1727241724729538,0.7798191905021667,284.9046630859375,284.95001220703125,304.33514404296875,297.7629699707031,301.193603515625,298.3321533203125,284.91241455078125,1.0,0.3796098828315735,1.0,1.0,0.7056340575218201,1.0,-2.054494857788086,0.976459503173828,1.0780352354049685,0.5044666528701782,0.8605348467826843,0.8605348467826843,0.0,59.32925796508789,86.0,58199.4375,0.0,699.8792724609375,1.0,279.4576721191406,283.3406982421875,300.7705078125,304.5724182128906,293.1499938964844,293.1499938964844,279.75,39328.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611632347106934,1.0,0.0,0.0,3.5782811641693115,3.5783050060272217,8.543625540369248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.4140625,0.0,1479.2491455078125,1895.4371337890625,0.0,2122.783447265625,0.8928181529045105,1.0,0.0,3.0,1.0,0.0
17674380,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9990000128746032,0.413089394569397,0.3368207812309265,296.63775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.5013630390167236,0.050000000745058,0.0487456507980823,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.9649565815925598,0.330839067697525,0.2312072962522506,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575561523437,0.9775910973548888,0.3442212045192718,0.3259664475917816,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.7751482129096985,0.17352195084095,0.7833905816078186,285.0569763183594,284.95001220703125,304.35479736328125,297.78436279296875,301.2025451660156,298.3291931152344,285.06671142578125,1.0,0.3841044008731842,1.0,1.0,0.705865740776062,1.0,-2.0718982219696045,0.9851037859916688,1.086794376373291,0.5089825987815857,0.9707186818122864,0.9707186818122864,0.0,61.545631408691406,86.0,58143.71875,0.0,722.0927734375,1.0,279.7000732421875,283.49102783203125,300.74755859375,304.4221496582031,293.1499938964844,293.1499938964844,279.75,33216.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7549043297767639,1.0,0.0,0.0,3.6572635173797607,3.657287120819092,8.924949952415773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9341.09765625,0.0,1520.39892578125,1895.4371337890625,0.0,2068.02880859375,0.9069929122924804,1.0,0.0,3.0,1.0,0.0
17674440,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9990000128746032,0.4123129248619079,0.3493950963020324,296.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.4952037930488586,0.050000000745058,0.0488463677465915,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.954609215259552,0.3327055871486664,0.2325491905212402,297.28863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755310058594,0.9673503041267396,0.3454085290431976,0.3271338045597076,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.7670326232910156,0.1743493974208831,0.7876213192939758,285.07550048828125,284.95001220703125,304.3744201660156,297.8058166503906,301.216552734375,298.3348693847656,285.07635498046875,1.0,0.3901504874229431,1.0,1.0,0.7060974836349487,1.0,-2.095207452774048,0.996711492538452,1.0984959602355957,0.5151035785675049,1.0,1.0,0.0,64.70980072021484,104.0,58899.6015625,0.0,753.0841674804688,1.0,279.7422180175781,283.48504638671875,300.7919311523437,304.5531311035156,293.1499938964844,293.1499938964844,279.45001220703125,31905.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544036507606506,1.0,0.0,0.0,3.760754823684693,3.76077938079834,9.43720408486115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10163.291015625,0.0,1628.3519287109375,1895.4371337890625,0.0,2063.668701171875,0.9272017478942872,1.0,0.0,3.0,1.0,0.0
17674500,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9990000128746032,0.4093570411205292,0.3650040030479431,296.6453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.4880185723304748,0.050000000745058,0.048976544290781,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.9411749243736268,0.3342233896255493,0.2338449358940124,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947998046875,0.9539331197738647,0.3463043570518493,0.3282733857631683,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.7572344541549683,0.1748944967985153,0.791418731212616,284.94854736328125,284.95001220703125,304.39404296875,297.8272399902344,301.23876953125,298.3559265136719,284.9375,1.0,0.3971886038780212,1.0,1.0,0.7063292264938354,1.0,-2.12159276008606,1.0098551511764526,1.111737608909607,0.5221033096313477,0.9552241563796996,0.9552241563796996,0.0,68.71363830566406,104.0,60556.63671875,0.0,790.4627075195312,1.0,279.4954833984375,283.316162109375,300.8741149902344,304.8502197265625,293.1499938964844,293.1499938964844,279.45001220703125,33681.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624512314796448,1.0,0.0,0.0,3.802366256713867,3.802391290664673,9.64719788498769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.1826171875,0.0,1691.30810546875,1895.4371337890625,0.0,2134.10693359375,0.9368427991867064,1.0,0.0,3.0,1.0,0.0
17674560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9796623587608336,0.4053434431552887,0.36681067943573,296.6467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.4735865294933319,0.050000000745058,0.049255508929491,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9133622646331788,0.3353788256645202,0.2349492460489273,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9255082607269288,0.3468658030033111,0.3292012512683868,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.738469660282135,0.1750532239675521,0.7942385673522949,284.9277038574219,284.95001220703125,304.41363525390625,297.8486328125,301.2608947753906,298.38165283203125,284.92852783203125,1.0,0.404309332370758,1.0,1.0,0.7071855068206787,1.0,-2.1290225982666016,1.012889385223389,1.1161330938339231,0.5250036716461182,0.9347397089004515,0.9347397089004515,0.0,76.03829956054688,122.0,60862.40625,0.0,823.9653930664062,1.0,279.4568176269531,283.3018798828125,300.888427734375,304.8603210449219,293.1499938964844,293.1499938964844,279.1499938964844,35734.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664056420326233,1.0,0.0,0.0,3.784250974655152,3.784276247024536,9.555494671076303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.359375,0.0,1685.6610107421875,1895.4371337890625,0.0,2168.98779296875,0.9350268244743348,1.0,0.0,3.0,1.0,0.0
17674620,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.808349609375,0.951705813407898,0.4027096331119537,0.364245593547821,296.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.455403596162796,0.050000000745058,0.0495732724666595,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8088073730469,0.8894375562667847,0.3363455533981323,0.2359483689069748,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.8994097113609314,0.347251147031784,0.3299970030784607,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81219482421875,0.7209740281105042,0.175011545419693,0.79605633020401,284.8089904785156,284.95001220703125,304.43316650390625,297.8699645996094,301.27374267578125,298.3904113769531,284.80645751953125,1.0,0.411488801240921,1.0,1.0,0.708041787147522,1.0,-2.131603479385376,1.0140079259872437,1.1175954341888428,0.5244339108467102,0.8304550647735596,0.8304550647735596,0.0,84.11751556396484,122.0,61419.01953125,0.0,855.2650756835938,1.0,279.1982727050781,283.1723327636719,300.9232177734375,305.0237121582031,293.1499938964844,293.1499938964844,279.1499938964844,40976.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726333737373352,1.0,0.0,0.0,3.6919240951538086,3.691949367523194,9.09491916445404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10067.51953125,0.0,1617.972900390625,1895.4371337890625,0.0,2224.258544921875,0.9151039719581604,1.0,0.0,3.0,1.0,0.0
17674680,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.9243826866149902,0.4010836482048034,0.3625893890857696,296.6451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.4392552971839905,0.050000000745058,0.0499055758118629,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.8691481947898865,0.3373506665229797,0.2368324398994445,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8781960010528564,0.347653180360794,0.3306430280208587,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7042614817619324,0.17494797706604,0.797241747379303,284.8867492675781,284.95001220703125,304.45263671875,297.89117431640625,301.2800598144531,298.3868408203125,284.8927917480469,1.0,0.4187313318252563,1.0,1.0,0.7088980674743652,1.0,-2.133272886276245,1.0144509077072144,1.1188219785690308,0.5245028138160706,0.8460515141487122,0.8460515141487122,0.0,92.57894134521484,140.0,61194.453125,0.0,887.5435180664062,1.0,279.157958984375,283.2640686035156,300.906494140625,304.9205322265625,293.1499938964844,293.1499938964844,279.45001220703125,40670.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723621726036072,1.0,0.0,0.0,3.559699773788452,3.5597238540649414,8.455125453110668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9347.466796875,0.0,1469.0850830078125,1895.4371337890625,0.0,2221.84326171875,0.8901039361953735,1.0,0.0,3.0,1.0,0.0
17674740,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258178710937,0.9027122855186462,0.4005455374717712,0.361939013004303,296.6444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.4269484281539917,0.050000000745058,0.0502325296401977,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8529128432273865,0.3387987315654754,0.2379221022129058,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.860980749130249,0.3484559059143066,0.3315295279026031,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6895466446876526,0.1751421689987182,0.7990468144416809,285.02490234375,284.95001220703125,304.4720764160156,297.9122314453125,301.279541015625,298.3697204589844,285.03179931640625,1.0,0.4261268377304077,1.0,1.0,0.7097543478012085,1.0,-2.137421131134033,1.016147494316101,1.1212735176086426,0.5252130031585693,0.9385845065116882,0.9385845065116882,0.0,100.97103881835938,140.0,60780.921875,0.0,921.9769287109376,1.0,279.3993835449219,283.4065856933594,300.8748779296875,304.7361145019531,293.1499938964844,293.1499938964844,279.45001220703125,34379.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655912041664124,1.0,0.0,0.0,3.619044303894043,3.619067907333374,8.739389727452362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.0126953125,0.0,1486.9794921875,1895.4371337890625,0.0,2161.78955078125,0.8993595838546753,1.0,0.0,3.0,1.0,0.0
17674800,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8861365914344788,0.4003495573997497,0.3619873523712158,296.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.4173889458179474,0.050000000745058,0.0505543053150177,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8397842645645142,0.3403852880001068,0.2392484992742538,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8469523191452026,0.349406749010086,0.3327176868915558,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.6772602200508118,0.1755011528730392,0.8019182085990906,285.0210876464844,284.95001220703125,304.4914245605469,297.93310546875,301.2792663574219,298.3524780273437,285.0190734863281,1.0,0.433695912361145,1.0,1.0,0.7106106281280518,1.0,-2.14433217048645,1.019227385520935,1.1251047849655151,0.5266898274421692,0.9623027443885804,0.9623027443885804,0.0,109.30870056152344,128.0,61128.0,0.0,959.0211791992188,1.0,279.4419250488281,283.38751220703125,300.9114990234375,304.8356018066406,293.1499938964844,293.1499938964844,279.1499938964844,32881.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639550566673279,1.0,0.0,0.0,3.704738140106201,3.7047622203826895,9.158162015410198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.2626953125,0.0,1571.2432861328125,1895.4371337890625,0.0,2147.3515625,0.9153907299041748,1.0,0.0,3.0,1.0,0.0
17674860,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8779633641242981,0.3996564447879791,0.361793041229248,296.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.4130503237247467,0.050000000745058,0.0507259331643581,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8340247869491577,0.3415989279747009,0.2403700351715088,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8405672907829285,0.3500223457813263,0.3336549997329712,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.671570897102356,0.1757241785526275,0.8041251301765442,284.8764343261719,284.95001220703125,304.5107116699219,297.9537658691406,301.2853698730469,298.34716796875,284.8678283691406,1.0,0.437267005443573,1.0,1.0,0.7112070322036743,1.0,-2.149434328079224,1.021491289138794,1.12794291973114,0.5278674960136414,0.8683522343635559,0.8683522343635559,0.0,113.79898834228516,128.0,62013.65234375,0.0,980.4189453125,1.0,279.1971130371094,283.22283935546875,300.9844055175781,305.0872802734375,293.1499938964844,293.1499938964844,279.1499938964844,36955.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699646353721619,1.0,0.0,0.0,3.688458204269409,3.6884827613830566,9.077850791072706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.140625,0.0,1583.6055908203125,1895.4371337890625,0.0,2200.524169921875,0.9121336936950684,1.0,0.0,3.0,1.0,0.0
17674920,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8734897971153259,0.3988071084022522,0.3610972166061401,296.6439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.4109781086444855,0.050000000745058,0.0508141778409481,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8314802050590515,0.3426574170589447,0.2411775439977646,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8375095129013062,0.3504570126533508,0.3341810405254364,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.6687759757041931,0.1758341789245605,0.8051503896713257,284.9053039550781,284.95001220703125,304.5298767089844,297.97418212890625,301.29345703125,298.3464050292969,284.9102478027344,1.0,0.4391220808029175,1.0,1.0,0.7118033766746521,1.0,-2.1515400409698486,1.022266864776611,1.1292730569839478,0.5282195806503296,0.8643144965171814,0.8643144965171814,0.0,116.0942153930664,116.0,61854.16015625,0.0,990.898193359375,1.0,279.1576843261719,283.2707214355469,300.9893493652344,305.036865234375,293.1499938964844,293.1499938964844,279.45001220703125,38781.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770978569984436,1.0,0.0,0.0,3.5918972492218018,3.591921329498291,8.608770372120489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9442.7666015625,0.0,1489.9588623046875,1895.4371337890625,0.0,2209.533203125,0.8950079083442688,1.0,0.0,3.0,1.0,0.0
17674980,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.8724120259284973,0.3986119329929352,0.360628217458725,296.64434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.4106105864048004,0.050000000745058,0.0508302338421344,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394897460937,0.8318145871162415,0.3441399037837982,0.2420604079961776,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8373410105705261,0.3512466251850128,0.3347561061382293,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.668502688407898,0.1761472523212433,0.8061111569404602,285.0391845703125,284.95001220703125,304.5489807128906,297.99432373046875,301.2968444824219,298.3367004394531,285.0452880859375,1.0,0.4396219253540039,1.0,1.0,0.7123997211456299,1.0,-2.1538984775543213,1.0231821537017822,1.130716323852539,0.5285929441452026,0.9596578478813172,0.9596578478813172,0.0,116.5658187866211,116.0,61425.58203125,0.0,994.9599609375,1.0,279.40020751953125,283.4096984863281,300.96221923828125,304.8636474609375,293.1499938964844,293.1499938964844,279.45001220703125,33574.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7650726437568665,1.0,0.0,0.0,3.6558139324188232,3.6558375358581534,8.917876357372734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.09765625,0.0,1521.4716796875,1895.4371337890625,0.0,2157.210205078125,0.9067301154136658,1.0,0.0,3.0,1.0,0.0
17675040,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8744478225708008,0.3986276984214782,0.3605713844299316,296.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.4117133617401123,0.050000000745058,0.0507823042571544,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8348163962364197,0.3457947671413421,0.2431508004665374,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.839843213558197,0.352201759815216,0.3355714976787567,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.6706312298774719,0.1766124814748764,0.8077327013015747,285.0301818847656,284.95001220703125,304.5679626464844,298.0140991210937,301.300048828125,298.32623291015625,285.0272827148437,1.0,0.4391292929649353,1.0,1.0,0.7129961252212524,1.0,-2.158008098602295,1.0249744653701782,1.1330335140228271,0.5294478535652161,0.9838683605194092,0.9838683605194092,0.0,115.46573638916016,104.0,61740.26953125,0.0,994.9911499023438,1.0,279.4422302246094,283.38604736328125,300.9975280761719,304.9638977050781,293.1499938964844,293.1499938964844,279.1499938964844,32454.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639551758766174,1.0,0.0,0.0,3.7444710731506334,3.744495391845703,9.355655379295058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10650.90625,0.0,1613.621826171875,1895.4371337890625,0.0,2147.3525390625,0.9240143895149232,1.0,0.0,3.0,1.0,0.0
17675100,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8780080676078796,0.3980785012245178,0.3602938652038574,296.64715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.4137364029884338,0.050000000745058,0.0506974346935749,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8392227292060852,0.3470828235149383,0.2441344559192657,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8437866568565369,0.352825254201889,0.3362602293491363,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6740773916244507,0.176932618021965,0.8091853260993958,284.87615966796875,284.95001220703125,304.5868225097656,298.0335388183594,301.3087158203125,298.3263854980469,284.86627197265625,1.0,0.4378028512001037,1.0,1.0,0.7135924696922302,1.0,-2.161329507827759,1.0263617038726809,1.1349679231643677,0.5301343202590942,0.8851749300956726,0.8851749300956726,0.0,113.41079711914062,104.0,62648.04296875,0.0,990.7203979492188,1.0,279.1961364746094,283.2112121582031,301.0672607421875,305.2140197753906,293.1499938964844,293.1499938964844,279.1499938964844,36386.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701767086982727,1.0,0.0,0.0,3.737813949584961,3.737838983535767,9.322419600721332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10293.6279296875,0.0,1636.0401611328125,1895.4371337890625,0.0,2202.40771484375,0.922926425933838,1.0,0.0,3.0,1.0,0.0
17675160,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.8822254538536072,0.3973080515861511,0.3595134913921356,296.6480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.4163772463798523,0.050000000745058,0.050592515617609,297.3605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8443198800086975,0.3481967747211456,0.2448437362909317,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.8484416604042053,0.3532491624355316,0.3365914225578308,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.6781096458435059,0.177115648984909,0.8096761703491211,284.8953552246094,284.95001220703125,304.6055603027344,298.0526123046875,301.319091796875,298.33056640625,284.9004821777344,1.0,0.435725599527359,1.0,1.0,0.7141837477684021,1.0,-2.1621077060699463,1.0264778137207031,1.1356297731399536,0.530133068561554,0.8725748062133789,0.8725748062133789,0.0,110.7776336669922,92.0,62445.9453125,0.0,981.7924194335938,1.0,279.1573181152344,283.2520751953125,301.069580078125,305.1593933105469,293.1499938964844,293.1499938964844,279.45001220703125,38769.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713094353675842,1.0,0.0,0.0,3.6417741775512695,3.641798496246338,8.849511914377217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.3466796875,0.0,1544.7076416015625,1895.4371337890625,0.0,2212.474853515625,0.9058610200881958,1.0,0.0,3.0,1.0,0.0
17675220,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8884139657020569,0.3971998989582062,0.358969509601593,296.6496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.4200795590877533,0.050000000745058,0.0504560507833957,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8511875867843628,0.3497584462165832,0.2456584572792053,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8548303842544556,0.3540461957454681,0.3370095491409302,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.6835864782333374,0.1774972230195999,0.8102225661277771,285.03485107421875,284.95001220703125,304.6241760253906,298.0711975097656,301.3242492675781,298.3248596191406,285.0413513183594,1.0,0.4331106543540954,1.0,1.0,0.714775025844574,1.0,-2.163424015045166,1.0268781185150146,1.136546015739441,0.5302264094352722,0.9693103432655334,0.9693103432655334,0.0,107.35785675048828,92.0,61960.34375,0.0,970.4905395507812,1.0,279.4013061523437,283.3978576660156,301.03961181640625,304.9781188964844,293.1499938964844,293.1499938964844,279.45001220703125,33764.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653778195381165,1.0,0.0,0.0,3.6991121768951416,3.699136257171631,9.130367857324018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.798828125,0.0,1571.5455322265625,1895.4371337890625,0.0,2159.90478515625,0.9165467023849488,1.0,0.0,3.0,1.0,0.0
17675280,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8971006870269775,0.3973212540149688,0.3588856160640716,296.65216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.4251570999622345,0.050000000745058,0.0502871721982955,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8603781461715698,0.3515118658542633,0.2467228323221206,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8635013103485107,0.3550294041633606,0.3377221822738647,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.6909971833229065,0.1780336797237396,0.8115863800048828,285.02899169921875,284.95001220703125,304.64263916015625,298.08935546875,301.3286437988281,298.3172607421875,285.0263061523437,1.0,0.4301520884037018,1.0,1.0,0.7153663039207458,1.0,-2.16689133644104,1.0283561944961548,1.1385351419448853,0.5309057235717773,0.9947390556335448,0.9947390556335448,0.0,103.17692565917967,80.0,62248.125,0.0,958.4662475585938,1.0,279.4425354003906,283.37744140625,301.0726318359375,305.07421875,293.1499938964844,293.1499938964844,279.1499938964844,32640.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642151713371277,1.0,0.0,0.0,3.783612012863159,3.7836368083953857,9.552268238621764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.419921875,0.0,1660.9007568359375,1895.4371337890625,0.0,2149.644775390625,0.9329903721809388,1.0,0.0,3.0,1.0,0.0
17675340,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.907020628452301,0.3968716263771057,0.3586103618144989,296.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.4313032329082489,0.050000000745058,0.0501068942248821,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8708693385124207,0.3528904020786285,0.2477026283740997,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.8734625577926636,0.355680376291275,0.3383427858352661,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6994123458862305,0.1784198433160781,0.8128968477249146,284.8742980957031,284.95001220703125,304.66094970703125,298.10699462890625,301.338134765625,298.31951904296875,284.8641662597656,1.0,0.4268689453601837,1.0,1.0,0.7159575819969177,1.0,-2.169843435287476,1.0295658111572266,1.140277624130249,0.5314918160438538,0.8951669931411743,0.8951669931411743,0.0,98.69558715820312,80.0,63165.30078125,0.0,944.7884521484376,1.0,279.1953125,283.2010803222656,301.14013671875,305.3222961425781,293.1499938964844,293.1499938964844,279.1499938964844,36364.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703559398651123,1.0,0.0,0.0,3.777834177017212,3.7778594493865967,9.52311552282481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.232421875,0.0,1682.916015625,1895.4371337890625,0.0,2203.99951171875,0.9319984316825868,1.0,0.0,3.0,1.0,0.0
17675400,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9180817008018494,0.3961760997772217,0.357837975025177,296.6560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.4383116960525512,0.050000000745058,0.049927432090044,297.3651428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8819673657417297,0.3540775775909424,0.2484133243560791,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8840101361274719,0.3561188280582428,0.3386193513870239,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.7081065773963928,0.1786568909883499,0.8133044242858887,284.8902282714844,284.95001220703125,304.6791076660156,298.1241149902344,301.34918212890625,298.3255615234375,284.8954162597656,1.0,0.4232300221920013,1.0,1.0,0.7165489196777344,1.0,-2.170377492904663,1.0295652151107788,1.1408122777938845,0.5314250588417053,0.8791635632514954,0.8791635632514954,0.0,94.16777801513672,68.0,62950.515625,0.0,928.5673828125,1.0,279.15704345703125,283.2391967773437,301.1407775878906,305.2653503417969,293.1499938964844,293.1499938964844,279.45001220703125,38844.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714688777923584,1.0,0.0,0.0,3.682147741317749,3.682172536849976,9.046815421243082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.92578125,0.0,1590.7001953125,1895.4371337890625,0.0,2213.89306640625,0.9148111939430236,1.0,0.0,3.0,1.0,0.0
17675460,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9320525527000428,0.3961404860019684,0.3573018014431,296.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.4471059441566467,0.050000000745058,0.0497326850891113,297.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8952615261077881,0.3557186424732208,0.2492363303899765,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8966691493988037,0.3569332361221313,0.3389923274517059,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.7178460955619812,0.1790874749422073,0.8138003945350647,285.0338439941406,284.95001220703125,304.6971130371094,298.140625,301.3549499511719,298.3215026855469,285.04071044921875,1.0,0.4193615615367889,1.0,1.0,0.7171077132225037,1.0,-2.1715283393859863,1.0299012660980225,1.1416271924972534,0.5314846634864807,0.97761332988739,0.97761332988739,0.0,89.26715087890625,68.0,62429.4375,0.0,911.5517578125,1.0,279.4021911621094,283.3900146484375,301.1089782714844,305.079345703125,293.1499938964844,293.1499938964844,279.45001220703125,33934.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655405402183533,1.0,0.0,0.0,3.734893083572388,3.734917640686035,9.307855179940816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.787109375,0.0,1613.868408203125,1895.4371337890625,0.0,2161.342041015625,0.9246854782104492,1.0,0.0,3.0,1.0,0.0
