time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.949453055858612,0.396340399980545,0.3572428822517395,296.6613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.4585137963294983,0.050000000745058,0.049517560750246,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.912204921245575,0.3575680255889892,0.2503274083137512,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9129688739776612,0.3579388558864593,0.3396788835525512,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.7292274832725525,0.1796730905771255,0.8151665329933167,285.0308532714844,284.95001220703125,304.7149353027344,298.15655517578125,301.3597106933594,298.31512451171875,285.0284423828125,1.0,0.4153959453105926,1.0,1.0,0.717666506767273,1.0,-2.174973249435425,1.0313879251480105,1.143585443496704,0.5321666598320007,1.0,1.0,0.0,83.9144515991211,56.0,62698.72265625,0.0,895.0210571289062,1.0,279.4428100585937,283.3724365234375,301.13995361328125,305.1727600097656,293.1499938964844,293.1499938964844,279.1499938964844,32852.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7643997669219971,1.0,0.0,0.0,3.81561803817749,3.815643072128296,9.714558473206123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10836.65625,0.0,1700.7293701171875,1895.4371337890625,0.0,2151.272705078125,0.94028502702713,1.0,0.0,3.0,1.0,0.0
17675580,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9675641655921936,0.3959603309631347,0.3569996356964111,296.6642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.4711197018623352,0.050000000745058,0.0493007563054561,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9330605268478394,0.3590584099292755,0.2513529658317566,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9330265522003174,0.3586013913154602,0.34027960896492,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.7420161366462708,0.1801053583621978,0.8165185451507568,284.8768005371094,284.95001220703125,304.7325439453125,298.1718139648437,301.369384765625,298.3182373046875,284.8662109375,1.0,0.4112995862960815,1.0,1.0,0.718225359916687,1.0,-2.178001165390014,1.0326550006866455,1.1453461647033691,0.5327825546264648,0.9057666659355164,0.9057666659355164,0.0,78.51013946533203,56.0,63639.37109375,0.0,877.849365234375,1.0,279.19464111328125,283.1951599121094,301.2048645019531,305.41912841796875,293.1499938964844,293.1499938964844,279.1499938964844,36249.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705211043357849,1.0,0.0,0.0,3.8119072914123535,3.811933040618897,9.69567281572381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.708984375,0.0,1722.8172607421875,1895.4371337890625,0.0,2205.467041015625,0.9397230744361876,1.0,0.0,3.0,1.0,0.0
17675640,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.984489917755127,0.395301878452301,0.3562492728233337,296.6664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.481949895620346,0.050000000745058,0.049093022942543,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9548906683921814,0.3603511154651642,0.2521184682846069,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9540627002716064,0.3590266108512878,0.3405275642871856,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.7561256289482117,0.1803766787052154,0.8169745206832886,284.8877868652344,284.95001220703125,304.7499694824219,298.1864013671875,301.38067626953125,298.3252868652344,284.89288330078125,1.0,0.4069952964782715,1.0,1.0,0.7187841534614563,1.0,-2.178617238998413,1.032714605331421,1.1459026336669922,0.5327505469322205,0.8863878846168518,0.8863878846168518,0.0,73.26840209960938,74.0,63424.40625,0.0,858.9776000976562,1.0,279.15679931640625,283.2287292480469,301.2035522460937,305.3608093261719,293.1499938964844,293.1499938964844,279.45001220703125,38806.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7717055678367615,1.0,0.0,0.0,3.719040155410767,3.719065427780152,9.229008242073178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9666.6943359375,0.0,1632.7423095703125,1895.4371337890625,0.0,2215.998779296875,0.9229205250740052,1.0,0.0,3.0,1.0,0.0
17675700,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.9894070029258728,0.3952915370464325,0.3558641970157623,296.6690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.4851761758327484,0.050000000745058,0.0490301288664341,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9626618027687072,0.3621047735214233,0.2531135678291321,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9610304832458496,0.3598196804523468,0.3410147130489349,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7612618207931519,0.1808323115110397,0.8182289004325867,285.0357360839844,284.95001220703125,304.7672119140625,298.2002868652344,301.3866577148437,298.3221130371094,285.043212890625,1.0,0.4067048132419586,1.0,1.0,0.7193429470062256,1.0,-2.18135952949524,1.033862829208374,1.1474967002868652,0.5332003235816956,0.9874690771102904,0.9874690771102904,0.0,71.74957275390625,74.0,62903.5703125,0.0,855.9013671875,1.0,279.4029846191406,283.3846130371094,301.1694030761719,305.1708984375,293.1499938964844,293.1499938964844,279.45001220703125,34021.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658678293228149,1.0,0.0,0.0,3.7685468196868896,3.768571615219116,9.476350442128024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10080.9365234375,0.0,1653.81640625,1895.4371337890625,0.0,2164.233642578125,0.9322956204414368,1.0,0.0,3.0,1.0,0.0
17675760,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.988226056098938,0.3955172598361969,0.3560467660427093,296.6722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.4843519032001495,0.050000000745058,0.0490460507571697,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9627755284309388,0.3640575706958771,0.2544519305229187,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9602606892585754,0.3608020544052124,0.3419109582901001,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.7608025670051575,0.1814268976449966,0.8207688927650452,285.0404968261719,284.95001220703125,304.78424072265625,298.2134094238281,301.3912658691406,298.3157653808594,285.03961181640625,1.0,0.4081788659095764,1.0,1.0,0.719923734664917,1.0,-2.1873295307159424,1.0366154909133911,1.1507141590118408,0.534528374671936,1.0,1.0,0.0,72.31818389892578,92.0,63177.921875,0.0,863.6087036132812,1.0,279.4430236816406,283.37554931640625,301.1978454589844,305.2621765136719,293.1499938964844,293.1499938964844,279.1499938964844,33250.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648512721061707,1.0,0.0,0.0,3.840420722961426,3.8404459953308105,9.841263590715243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.671875,0.0,1733.8726806640625,1895.4371337890625,0.0,2155.25634765625,0.9460987448692322,1.0,0.0,3.0,1.0,0.0
17675820,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9812211990356444,0.3951703011989593,0.3561183214187622,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342346191406,0.4800196290016174,0.050000000745058,0.049130629748106,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9559890627861024,0.3656172752380371,0.2557615339756012,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9525039196014404,0.3614437282085418,0.3427937030792236,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7553585171699524,0.1818495094776153,0.8235538005828857,284.8920288085937,284.95001220703125,304.801025390625,298.2257080078125,301.400146484375,298.3177185058594,284.8805847167969,1.0,0.4110705256462097,1.0,1.0,0.7205044627189636,1.0,-2.193497657775879,1.039455771446228,1.1540418863296509,0.5359557271003723,0.9243921637535096,0.9243921637535096,0.0,74.6340560913086,92.0,64251.53125,0.0,878.0678100585938,1.0,279.194091796875,283.1981811523437,301.2599792480469,305.5115661621094,293.1499938964844,293.1499938964844,279.1499938964844,35770.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710930109024048,1.0,0.0,0.0,3.846839427947998,3.84686541557312,9.8741884357878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.8154296875,0.0,1761.573974609375,1895.4371337890625,0.0,2210.550537109375,0.9476134777069092,1.0,0.0,3.0,1.0,0.0
17675880,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9679620265960692,0.394469290971756,0.3557086288928985,296.67633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.4721069633960724,0.050000000745058,0.0492822751402854,297.3802185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9425636529922484,0.3669002056121826,0.2568139433860779,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.938045620918274,0.3617997765541076,0.3433609306812286,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.7457400560379028,0.1820636242628097,0.8255735635757446,284.8934631347656,284.95001220703125,304.8175964355469,298.2372131347656,301.4106750488281,298.3235778808594,284.8982238769531,1.0,0.4149836599826813,1.0,1.0,0.721085250377655,1.0,-2.197560787200928,1.041240930557251,1.1563198566436768,0.536823570728302,0.9019806385040284,0.9019806385040284,0.0,78.59014129638672,110.0,64143.05078125,0.0,896.7327880859375,1.0,279.1565856933594,283.2205810546875,301.2574462890625,305.4600524902344,293.1499938964844,293.1499938964844,278.8500061035156,38284.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726824879646301,1.0,0.0,0.0,3.768763303756714,3.768789052963257,9.477439562033396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.3603515625,0.0,1687.0089111328125,1895.4371337890625,0.0,2224.6962890625,0.9335533380508424,1.0,0.0,3.0,1.0,0.0
17675940,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.805908203125,0.9509487152099608,0.3937818109989166,0.3553367853164673,296.6771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273010253906,0.4608569145202636,0.050000000745058,0.049477182328701,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9261147975921632,0.36817067861557,0.257879763841629,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80596923828125,0.9206885099411012,0.3621120452880859,0.3439100086688995,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8075256347656,0.7347633242607117,0.1822113692760467,0.8274053931236267,284.8060302734375,284.95001220703125,304.8339233398437,298.2478332519531,301.41961669921875,298.3265380859375,284.8084411621094,1.0,0.4197210967540741,1.0,1.0,0.7216659784317017,1.0,-2.201488494873047,1.0429632663726809,1.1585253477096558,0.537638783454895,0.8122472763061523,0.8122472763061523,0.0,83.63723754882812,110.0,64562.27734375,0.0,919.4259643554688,1.0,278.8989562988281,283.1238098144531,301.28192138671875,305.5982666015625,293.1499938964844,293.1499938964844,278.8500061035156,42958.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7769462466239929,1.0,0.0,0.0,3.645272970199585,3.6452982425689697,8.866524581208068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.0380859375,0.0,1579.909912109375,1895.4371337890625,0.0,2262.765869140625,0.90632426738739,1.0,0.0,3.0,1.0,0.0
17676000,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9316051602363586,0.3933112025260925,0.3549582958221435,296.67755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4483145773410797,0.050000000745058,0.0497076511383056,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.9089669585227966,0.3695828020572662,0.2589357197284698,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.903239369392395,0.362518161535263,0.344423770904541,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.7232701778411865,0.1823695600032806,0.829039454460144,284.9002685546875,284.95001220703125,304.8500061035156,298.2575378417969,301.42608642578125,298.3252258300781,284.90362548828125,1.0,0.4250879883766174,1.0,1.0,0.7222467660903931,1.0,-2.2051572799682617,1.0445606708526611,1.16059672832489,0.5383688807487488,0.842928409576416,0.842928409576416,0.0,89.57717895507812,128.0,64463.69921875,0.0,945.2991333007812,1.0,278.8582458496094,283.2177734375,301.2617492675781,305.4913330078125,293.1499938964844,293.1499938964844,279.1499938964844,40435.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758985161781311,1.0,0.0,0.0,3.534384489059448,3.5344083309173584,8.335293841810199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9897.486328125,0.0,1440.4422607421875,1895.4371337890625,0.0,2253.394775390625,0.8845065236091614,1.0,0.0,3.0,1.0,0.0
17676060,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9133923649787904,0.3933860659599304,0.3550120592117309,296.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.4371605813503265,0.050000000745058,0.0499547310173511,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.8944383263587952,0.3714044690132141,0.2602373957633972,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8881910443305969,0.363284170627594,0.3452155292034149,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7121111154556274,0.1827299147844314,0.8313435316085815,285.03033447265625,284.95001220703125,304.8658447265625,298.26641845703125,301.42840576171875,298.3160400390625,285.0362243652344,1.0,0.4310225248336792,1.0,1.0,0.7229265570640564,1.0,-2.210796594619751,1.0471147298812866,1.163681983947754,0.5395587682723999,0.9327003955841064,0.9327003955841064,0.0,95.9921646118164,128.0,64051.44140625,0.0,975.0091552734376,1.0,279.0987854003906,283.3538818359375,301.2283935546875,305.3050842285156,293.1499938964844,293.1499938964844,279.1499938964844,34323.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696315050125122,1.0,0.0,0.0,3.592913150787353,3.5929362773895264,8.613639579380106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.3662109375,0.0,1458.234619140625,1895.4371337890625,0.0,2197.566650390625,0.8935244083404541,1.0,0.0,3.0,1.0,0.0
17676120,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.8980172872543335,0.3935421407222748,0.3554275035858154,296.6800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.4275030493736267,0.050000000745058,0.0502148270606994,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.881384015083313,0.3733180463314056,0.2617639601230621,297.25982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8744804263114929,0.3641602993011474,0.346291184425354,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.7010233998298645,0.1831926554441452,0.8345315456390381,285.0201721191406,284.95001220703125,304.8815002441406,298.2745361328125,301.43096923828125,298.30694580078125,285.01806640625,1.0,0.4374473989009857,1.0,1.0,0.7236063480377197,1.0,-2.2185614109039307,1.0507283210754397,1.1678330898284912,0.541329026222229,0.9527015686035156,0.9527015686035156,0.0,102.7984390258789,146.0,64411.91015625,0.0,1008.498291015625,1.0,279.1417236328125,283.3293762207031,301.25616455078125,305.4008178710937,293.1499938964844,293.1499938964844,278.8500061035156,32921.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685601711273193,1.0,0.0,0.0,3.678180694580078,3.678204298019409,9.027331202560164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11150.0673828125,0.0,1541.5355224609375,1895.4371337890625,0.0,2188.063232421875,0.909397542476654,1.0,0.0,3.0,1.0,0.0
17676180,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8833230137825012,0.39309161901474,0.355602890253067,296.6810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.4188143014907837,0.050000000745058,0.050500500947237,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8685951828956604,0.374798983335495,0.2631758451461792,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.861182451248169,0.3646664023399353,0.3472553193569183,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.689918577671051,0.1834641695022583,0.837621808052063,284.87908935546875,284.95001220703125,304.89697265625,298.2818908691406,301.43798828125,298.3066711425781,284.87237548828125,1.0,0.444180428981781,1.0,1.0,0.7242861390113831,1.0,-2.22568416595459,1.0540101528167725,1.1716738939285278,0.5429724454879761,0.8609104752540588,0.8609104752540588,0.0,110.23741912841795,146.0,65282.54296875,0.0,1043.9482421875,1.0,278.8977355957031,283.1700744628906,301.3139343261719,305.6411437988281,293.1499938964844,293.1499938964844,278.8500061035156,37162.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7746267318725586,1.0,0.0,0.0,3.656939744949341,3.656964063644409,8.923370273805631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10778.259765625,0.0,1549.616455078125,1895.4371337890625,0.0,2242.033447265625,0.9052062034606934,1.0,0.0,3.0,1.0,0.0
17676240,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8687026500701904,0.3924445509910583,0.3553223609924316,296.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.4109403192996979,0.050000000745058,0.0508147329092025,297.3843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8559989929199219,0.3761164247989654,0.2643291056156158,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8481985926628113,0.3649859428405761,0.3479000031948089,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.6787465214729309,0.1835842430591583,0.8398465514183044,284.9156799316406,284.95001220703125,304.9122314453125,298.2885131835937,301.44561767578125,298.30828857421875,284.91961669921875,1.0,0.4510460793972015,1.0,1.0,0.7249659299850464,1.0,-2.230557918548584,1.0561691522598269,1.1743886470794678,0.5440039038658142,0.8649373054504395,0.8649373054504395,0.0,118.33563232421876,149.0,65186.40625,0.0,1079.76123046875,1.0,278.8578796386719,283.2185974121094,301.3059387207031,305.5786437988281,293.1499938964844,293.1499938964844,279.1499938964844,38349.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758755683898926,1.0,0.0,0.0,3.571717023849488,3.5717406272888184,8.512308795616264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9998.6640625,0.0,1465.007568359375,1895.4371337890625,0.0,2253.189453125,0.8903148174285889,1.0,0.0,3.0,1.0,0.0
17676300,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8588985204696655,0.3923523426055908,0.3552024066448211,296.6817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.4057647287845611,0.050000000745058,0.0510527864098548,297.3868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.8479358553886414,0.3778397440910339,0.2655499279499054,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.8396419882774353,0.3656298518180847,0.3485756516456604,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.6712285280227661,0.1838600039482116,0.8418040871620178,285.04217529296875,284.95001220703125,304.9272766113281,298.2944641113281,301.44879150390625,298.3016052246094,285.047119140625,1.0,0.4560435712337494,1.0,1.0,0.7256457209587097,1.0,-2.2353274822235107,1.0582842826843262,1.1770431995391846,0.5449787974357605,0.9576739072799684,0.9576739072799684,0.0,124.50020599365234,149.0,64793.69921875,0.0,1108.254638671875,1.0,279.0998229980469,283.34881591796875,301.2690734863281,305.3963317871094,293.1499938964844,293.1499938964844,279.1499938964844,33345.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708777785301208,1.0,0.0,0.0,3.640054225921631,3.640077829360962,8.84115536337049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.203125,0.0,1502.323486328125,1895.4371337890625,0.0,2208.636962890625,0.9029494524002076,1.0,0.0,3.0,1.0,0.0
17676360,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.85211181640625,0.392402708530426,0.3554258346557617,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.4020133316516876,0.050000000745058,0.0512387827038764,297.3904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8426490426063538,0.3796908557415008,0.2669661939144134,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.83377605676651,0.3664011061191559,0.3494701385498047,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.6660769581794739,0.1842401772737503,0.8442628979682922,285.0281066894531,284.95001220703125,304.9421081542969,298.2997131347656,301.451416015625,298.2938232421875,285.0251770019531,1.0,0.4603965580463409,1.0,1.0,0.726395308971405,1.0,-2.2415473461151123,1.0610995292663574,1.1804478168487549,0.5463171601295471,0.9784125685691832,0.9784125685691832,0.0,129.38845825195312,137.0,65133.60546875,0.0,1133.557373046875,1.0,279.14208984375,283.321044921875,301.2901916503906,305.4862976074219,293.1499938964844,293.1499938964844,278.8500061035156,32407.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705128192901611,1.0,0.0,0.0,3.728057146072388,3.728081226348877,9.27381449855602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11283.291015625,0.0,1594.3017578125,1895.4371337890625,0.0,2205.393798828125,0.9202454686164856,1.0,0.0,3.0,1.0,0.0
17676420,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8492022752761841,0.3918778002262115,0.3553281724452972,296.6834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.4004533588886261,0.050000000745058,0.0513185001909732,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8411157727241516,0.381121814250946,0.2681886255741119,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8315915465354919,0.3668113648891449,0.350135862827301,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6641750335693359,0.1844385713338852,0.8460291624069214,284.8748779296875,284.95001220703125,304.95672607421875,298.3042907714844,301.4581604003906,298.2943115234375,284.8663330078125,1.0,0.462148368358612,1.0,1.0,0.7271448969841003,1.0,-2.245920896530152,1.0629743337631226,1.1829465627670288,0.5472231507301331,0.8793336749076843,0.8793336749076843,0.0,131.5356903076172,137.0,66013.65625,0.0,1146.4906005859375,1.0,278.8965148925781,283.1483154296875,301.3414001464844,305.7214660644531,293.1499938964844,293.1499938964844,278.8500061035156,36529.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768935561180115,1.0,0.0,0.0,3.717933654785156,3.717958450317383,9.223517736245412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10902.208984375,0.0,1614.10400390625,1895.4371337890625,0.0,2262.294677734375,0.918503761291504,1.0,0.0,3.0,1.0,0.0
17676480,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8480546474456787,0.3911625742912292,0.3547020852565765,296.6834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.4000816941261291,0.050000000745058,0.0513376258313655,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8413555026054382,0.3823937475681305,0.2690886855125427,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8311490416526794,0.3670356571674347,0.3503939509391784,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6637539863586426,0.1844987571239471,0.846550703048706,284.8997497558594,284.95001220703125,304.9711608886719,298.3082275390625,301.4656677246094,298.2972106933594,284.9040832519531,1.0,0.4625282883644104,1.0,1.0,0.7278944849967957,1.0,-2.2472119331359863,1.0633134841918943,1.1838984489440918,0.5472817420959473,0.8715330362319946,0.8715330362319946,0.0,132.05844116210938,125.0,65781.03125,0.0,1149.891357421875,1.0,278.8574523925781,283.1903991699219,301.3279724121094,305.6471862792969,293.1499938964844,293.1499938964844,279.1499938964844,38581.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782434225082397,1.0,0.0,0.0,3.626293897628784,3.626318216323853,8.774437674219371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.32421875,0.0,1526.1458740234375,1895.4371337890625,0.0,2274.383544921875,0.9023523926734924,1.0,0.0,3.0,1.0,0.0
17676540,297.09796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8491553068161011,0.3910829126834869,0.354289710521698,296.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.4008704125881195,0.050000000745058,0.0512970127165317,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.843739926815033,0.3841438889503479,0.2700950801372528,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8327407836914062,0.3676408231258392,0.3507253527641296,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.6650775671005249,0.1847603917121887,0.8470124006271362,285.0322265625,284.95001220703125,304.9853515625,298.3115234375,301.4687194824219,298.291748046875,285.03729248046875,1.0,0.4618676900863647,1.0,1.0,0.728644073009491,1.0,-2.248826265335083,1.0638296604156494,1.1849967241287231,0.5473731160163879,0.9641019105911256,0.9641019105911256,0.0,131.0745086669922,125.0,65262.59375,0.0,1147.87841796875,1.0,279.1009826660156,283.3285217285156,301.2857360839844,305.4490661621094,293.1499938964844,293.1499938964844,279.1499938964844,33720.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730517983436584,1.0,0.0,0.0,3.6846086978912354,3.6846325397491455,9.058911700776662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.5146484375,0.0,1554.794189453125,1895.4371337890625,0.0,2227.986572265625,0.9131913781166076,1.0,0.0,3.0,1.0,0.0
17676600,297.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8525359630584717,0.3912000954151153,0.3542846441268921,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.4027278423309326,0.050000000745058,0.0512024722993373,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8483108282089233,0.3860693573951721,0.2713412046432495,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.8363969326019287,0.3684175312519073,0.3513254821300506,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.668256938457489,0.1851667314767837,0.8481711149215698,285.0199279785156,284.95001220703125,304.99932861328125,298.3142395019531,301.4713439941406,298.2850952148437,285.0171203613281,1.0,0.4604736864566803,1.0,1.0,0.7293936610221863,1.0,-2.252314805984497,1.065282106399536,1.187032699584961,0.5479797124862671,0.9830321073532104,0.9830321073532104,0.0,128.77976989746094,113.0,65507.25390625,0.0,1142.8681640625,1.0,279.1424255371094,283.3040771484375,301.3028564453125,305.52838134765625,293.1499938964844,293.1499938964844,278.8500061035156,32798.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724249958992004,1.0,0.0,0.0,3.764783143997192,3.764807939529419,9.457432383896958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.875,0.0,1639.9521484375,1895.4371337890625,0.0,2222.402587890625,0.9287956357002258,1.0,0.0,3.0,1.0,0.0
17676660,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8569228649139404,0.3907619714736938,0.3540652096271515,296.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.4051893651485443,0.050000000745058,0.0510803870856761,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.8539564609527588,0.3875878751277923,0.2724718153476715,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8410742282867432,0.3688527345657348,0.3518048226833343,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.6723818182945251,0.1854157298803329,0.8491562604904175,284.8671875,284.95001220703125,305.0130615234375,298.3163452148437,301.4781799316406,298.2867126464844,284.85894775390625,1.0,0.4584498405456543,1.0,1.0,0.7300968766212463,1.0,-2.2550253868103027,1.066352605819702,1.18867290019989,0.5484433770179749,0.8815272450447083,0.8815272450447083,0.0,125.76744079589844,113.0,66326.234375,0.0,1134.238037109375,1.0,278.89581298828125,283.13299560546875,301.3507385253906,305.7550354003906,293.1499938964844,293.1499938964844,278.8500061035156,36906.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7784906029701233,1.0,0.0,0.0,3.7479636669158936,3.747988700866699,9.37311654070072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.8369140625,0.0,1651.8800048828125,1895.4371337890625,0.0,2276.5986328125,0.9254900813102722,1.0,0.0,3.0,1.0,0.0
17676720,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8616599440574646,0.3901391923427582,0.3533731997013092,296.6877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.4080206453800201,0.050000000745058,0.0509457364678382,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8600789308547974,0.3889548182487488,0.2733206748962402,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8461868166923523,0.3691112697124481,0.3519366383552551,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6768529415130615,0.1855376958847046,0.8492000699043274,284.89434814453125,284.95001220703125,305.0265808105469,298.31787109375,301.48583984375,298.2907409667969,284.89892578125,1.0,0.4558384716510772,1.0,1.0,0.7308001518249512,1.0,-2.2552649974823,1.0661925077438354,1.1890724897384644,0.5482357144355774,0.8730903267860413,0.8730903267860413,0.0,122.36473846435548,101.0,66041.5390625,0.0,1121.4228515625,1.0,278.85723876953125,283.1781616210937,301.3349914550781,305.6735534667969,293.1499938964844,293.1499938964844,279.1499938964844,38914.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7795683145523071,1.0,0.0,0.0,3.650421142578125,3.650445699691773,8.89158627614961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.712890625,0.0,1555.447509765625,1895.4371337890625,0.0,2286.26513671875,0.9079740047454834,1.0,0.0,3.0,1.0,0.0
17676780,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.868027925491333,0.3901531994342804,0.3529293835163116,296.6891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.411632627248764,0.050000000745058,0.050784382969141,297.3949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.867824137210846,0.3908123672008514,0.2743080556392669,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8527714014053345,0.3697590231895447,0.3521834313869476,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.6825500726699829,0.1858676075935363,0.8493809700012207,285.0298767089844,284.95001220703125,305.0398864746094,298.3188781738281,301.4891662597656,298.2865295410156,285.0350952148437,1.0,0.4528294205665588,1.0,1.0,0.7315033674240112,1.0,-2.256234169006348,1.066411375999451,1.189822793006897,0.5481739640235901,0.9664371609687804,0.9664371609687804,0.0,118.30406188964844,101.0,65481.84375,0.0,1106.8602294921875,1.0,279.1014709472656,283.3197937011719,301.2910461425781,305.4701843261719,293.1499938964844,293.1499938964844,279.1499938964844,33950.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7741981744766235,1.0,0.0,0.0,3.704870223999024,3.7048943042755127,9.15881457785872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7734375,0.0,1579.510009765625,1895.4371337890625,0.0,2238.208740234375,0.917924463748932,1.0,0.0,3.0,1.0,0.0
17676840,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8765053749084473,0.3903590142726898,0.3529161512851715,296.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.4162721931934356,0.050000000745058,0.0505952164530754,297.3998718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8776613473892212,0.3928438723087311,0.2755592167377472,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8613106608390808,0.3705787658691406,0.352729856967926,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.6899056434631348,0.1863423287868499,0.85039883852005,285.0192565917969,284.95001220703125,305.0529479980469,298.3193359375,301.49200439453125,298.2811584472656,285.0166015625,1.0,0.4495889544486999,1.0,1.0,0.7322066426277161,1.0,-2.259371280670166,1.0677107572555542,1.1916605234146118,0.548713743686676,0.9859814047813416,0.9859814047813416,0.0,113.60310363769533,89.0,65702.765625,0.0,1092.1279296875,1.0,279.142578125,283.2972717285156,301.3065490722656,305.5462646484375,293.1499938964844,293.1499938964844,278.8500061035156,32969.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.773461639881134,1.0,0.0,0.0,3.782183170318604,3.78220796585083,9.54505367189995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11386.611328125,0.0,1661.7615966796875,1895.4371337890625,0.0,2231.639404296875,0.9328529238700868,1.0,0.0,3.0,1.0,0.0
17676900,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.885861873626709,0.3900009095668793,0.3527023196220398,296.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.4216777086257934,0.050000000745058,0.0503993742167949,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.8884859681129456,0.3944538235664367,0.2767043113708496,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.870848536491394,0.3710499405860901,0.3531730473041534,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714294433594,0.6980239152908325,0.1866544038057327,0.8513301610946655,284.8668212890625,284.95001220703125,305.0657653808594,298.3193054199219,301.4989013671875,298.28375244140625,284.8586120605469,1.0,0.4461077153682709,1.0,1.0,0.7329098582267761,1.0,-2.261909008026123,1.068698763847351,1.1932103633880615,0.5491477251052856,0.8845391273498535,0.8845391273498535,0.0,108.7185287475586,89.0,66515.75,0.0,1076.008544921875,1.0,278.8954467773437,283.12628173828125,301.3526916503906,305.7705078125,293.1499938964844,293.1499938964844,278.8500061035156,36984.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794468998908997,1.0,0.0,0.0,3.7643561363220215,3.7643814086914062,9.455285976400774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.4541015625,0.0,1671.7510986328125,1895.4371337890625,0.0,2285.175537109375,0.9292559623718262,1.0,0.0,3.0,1.0,0.0
17676960,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8954154253005981,0.3894444406032562,0.3520219027996063,296.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.4277236461639404,0.050000000745058,0.0502076335251331,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8996383547782898,0.3958997726440429,0.2775694131851196,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8807806372642517,0.3713347017765045,0.3532769680023193,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.7062768340110779,0.1868310719728469,0.8513675928115845,284.8934020996094,284.95001220703125,305.0783386230469,298.3187866210937,301.5066223144531,298.28863525390625,284.89801025390625,1.0,0.4423381090164184,1.0,1.0,0.7335841655731201,1.0,-2.2620720863342285,1.06851327419281,1.1935588121414185,0.5489498972892761,0.8754841089248657,0.8754841089248657,0.0,103.86831665039062,77.0,66220.9765625,0.0,1057.4892578125,1.0,278.8571472167969,283.1708984375,301.3353271484375,305.68670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38982.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804951071739197,1.0,0.0,0.0,3.666299819946289,3.666324615478516,8.969108193923603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.501953125,0.0,1573.7952880859375,1895.4371337890625,0.0,2294.586669921875,0.9115422368049622,1.0,0.0,3.0,1.0,0.0
17677020,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9069896340370178,0.3895164728164673,0.3515908122062683,296.6965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.4352335631847381,0.050000000745058,0.0500019416213035,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.91322660446167,0.3978379070758819,0.2785787880420685,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.892581045627594,0.37200528383255,0.353501945734024,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7155714631080627,0.1872095763683319,0.8515682220458984,285.0302429199219,284.95001220703125,305.0906677246094,298.3177795410156,301.50994873046875,298.2853088378906,285.0355834960937,1.0,0.43840292096138,1.0,1.0,0.7342584133148193,1.0,-2.2630271911621094,1.068736553192139,1.1942907571792605,0.548922598361969,0.9696293473243712,0.9696293473243712,0.0,98.68556213378906,77.0,65644.15625,0.0,1038.5133056640625,1.0,279.1018371582031,283.3141174316406,301.2897644042969,305.4804382324219,293.1499938964844,293.1499938964844,279.1499938964844,34023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751240730285645,1.0,0.0,0.0,3.719213962554932,3.71923828125,9.229871125171484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.318359375,0.0,1596.4752197265625,1895.4371337890625,0.0,2246.474365234375,0.9211927652359008,1.0,0.0,3.0,1.0,0.0
17677080,297.1122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9226500391960144,0.3897773325443268,0.3515950739383697,296.6990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.4448772072792053,0.050000000745058,0.0497780032455921,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9309960603713988,0.3999475538730621,0.2798599004745483,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9071577787399292,0.3728460967540741,0.3540345132350921,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.726141095161438,0.1877282708883285,0.8526291847229004,285.0205993652344,284.95001220703125,305.102783203125,298.3163452148437,301.5126953125,298.2806091308594,285.0179748535156,1.0,0.4344192147254944,1.0,1.0,0.7349326610565186,1.0,-2.266214609146118,1.0700691938400269,1.1961455345153809,0.5495239496231079,0.9901092052459716,0.9901092052459716,0.0,93.10717010498048,65.0,65858.2734375,0.0,1020.3024291992188,1.0,279.1426696777344,283.2925109863281,301.30352783203125,305.5543518066406,293.1499938964844,293.1499938964844,278.8500061035156,33017.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743968963623047,1.0,0.0,0.0,3.795552730560303,3.795577764511109,9.612654139345975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.84765625,0.0,1678.0076904296875,1895.4371337890625,0.0,2239.982177734375,0.9359146356582642,1.0,0.0,3.0,1.0,0.0
17677140,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9403481483459472,0.3894686996936798,0.3514025211334228,296.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.456310361623764,0.050000000745058,0.0495550744235515,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.9502411484718324,0.4016216099262237,0.2810347974300384,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.9248055815696716,0.3733316957950592,0.3544677495956421,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.7375980615615845,0.188077688217163,0.853615403175354,284.8675537109375,284.95001220703125,305.1146240234375,298.3144836425781,301.5194091796875,298.2836303710937,284.8592224121094,1.0,0.4303362667560577,1.0,1.0,0.7356069087982178,1.0,-2.2688353061676025,1.071104884147644,1.197730541229248,0.5500358939170837,0.8886491656303406,0.8886491656303406,0.0,87.54114532470703,65.0,66680.0625,0.0,1001.501708984375,1.0,278.8951416015625,283.1204528808594,301.3479309082031,305.77716064453125,293.1499938964844,293.1499938964844,278.8500061035156,36934.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803925275802612,1.0,0.0,0.0,3.778895616531372,3.778921127319336,9.528467899144744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.263671875,0.0,1688.5931396484375,1895.4371337890625,0.0,2293.6650390625,0.932533085346222,1.0,0.0,3.0,1.0,0.0
17677200,297.1086730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9580068588256836,0.3889490067958832,0.3507415056228637,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.4687357544898987,0.050000000745058,0.0493426136672496,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.968818426132202,0.4031188786029815,0.2819238603115082,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9437668919563292,0.3736209571361542,0.35455983877182,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.7498703598976135,0.1882829517126083,0.8537026643753052,284.8922119140625,284.95001220703125,305.126220703125,298.31219482421875,301.5268249511719,298.28887939453125,284.8968200683594,1.0,0.4260714948177337,1.0,1.0,0.7362812161445618,1.0,-2.269071340560913,1.070950984954834,1.198120355606079,0.5499077439308167,0.8781964778900146,0.8781964778900146,0.0,82.17045593261719,68.0,66381.734375,0.0,980.9825439453124,1.0,278.8570251464844,283.1632080078125,301.3290405273437,305.69189453125,293.1499938964844,293.1499938964844,279.1499938964844,38983.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814804911613464,1.0,0.0,0.0,3.6815505027771,3.681575536727905,9.043881163961488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.2783203125,0.0,1591.0689697265625,1895.4371337890625,0.0,2303.443115234375,0.9148956537246704,1.0,0.0,3.0,1.0,0.0
17677260,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9702590107917786,0.3890513181686401,0.3503996133804321,296.7047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.4763944447040558,0.050000000745058,0.0492000356316566,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.9816315770149232,0.4051111042499542,0.2830157279968261,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.957460343837738,0.3742939233779907,0.354850560426712,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02764892578125,0.759453535079956,0.1886836588382721,0.8543166518211365,285.0311279296875,284.95001220703125,305.1375732421875,298.3095397949219,301.52984619140625,298.2857971191406,285.0367126464844,1.0,0.4237674176692962,1.0,1.0,0.7369499802589417,1.0,-2.270882368087769,1.0715998411178589,1.19928240776062,0.5501524209976196,0.9736380577087402,0.9736380577087402,0.0,78.61283111572266,68.0,65805.6953125,0.0,969.0667724609376,1.0,279.1021423339844,283.3087463378906,301.2818603515625,305.483154296875,293.1499938964844,293.1499938964844,279.1499938964844,34056.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761425971984863,1.0,0.0,0.0,3.7332100868225098,3.733234405517578,9.299468501922092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10563.9873046875,0.0,1612.855224609375,1895.4371337890625,0.0,2255.5771484375,0.9243584871292114,1.0,0.0,3.0,1.0,0.0
17677320,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9800020456314088,0.3893357217311859,0.3505366146564483,296.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.4820229113101959,0.050000000745058,0.0490902885794639,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9916496276855468,0.4072693586349487,0.2844175994396209,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9685099720954896,0.3751328289508819,0.3554979860782623,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.7679885029792786,0.1892135441303253,0.8559958934783936,285.023681640625,284.95001220703125,305.1486511230469,298.3065185546875,301.5321655273437,298.2809753417969,285.02130126953125,1.0,0.4223464429378509,1.0,1.0,0.7376187443733215,1.0,-2.2753915786743164,1.0735852718353271,1.2018063068389893,0.5511711239814758,0.99627685546875,0.99627685546875,0.0,75.96823120117188,86.0,66043.9296875,0.0,963.3948364257812,1.0,279.1427917480469,283.2887268066406,301.294189453125,305.5566711425781,293.1499938964844,293.1499938964844,278.8500061035156,33007.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754737734794617,1.0,0.0,0.0,3.809708595275879,3.809733629226685,9.684490578365512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.046875,0.0,1694.8441162109375,1895.4371337890625,0.0,2249.598388671875,0.9391255378723145,1.0,0.0,3.0,1.0,0.0
