time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.979457676410675,0.3890332877635956,0.3505764007568359,296.7091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.4816838204860687,0.050000000745058,0.0490968525409698,297.4157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9923799633979796,0.4089680016040802,0.2857882380485534,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9684669971466064,0.3756022453308105,0.356153130531311,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7681068778038025,0.1895554363727569,0.8580840229988098,284.8717346191406,284.95001220703125,305.15948486328125,298.3031311035156,301.5382080078125,298.283447265625,284.8634033203125,1.0,0.4236419796943664,1.0,1.0,0.7382875084877014,1.0,-2.28039026260376,1.0758028030395508,1.2045875787734983,0.5523756742477417,0.8967425227165222,0.8967425227165222,0.0,76.2869644165039,86.0,66937.859375,0.0,969.703857421875,1.0,278.89483642578125,283.1161499023437,301.3374328613281,305.78143310546875,293.1499938964844,293.1499938964844,278.8500061035156,36709.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815678119659424,1.0,0.0,0.0,3.797468900680542,3.797494411468506,9.622362995287403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11043.533203125,0.0,1709.029052734375,1895.4371337890625,0.0,2304.228271484375,0.9366763234138488,1.0,0.0,3.0,1.0,0.0
17677440,297.1131896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9707654714584352,0.3884790241718292,0.3501963019371032,296.71002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.4767982363700866,0.050000000745058,0.0491920635104179,297.4137268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9860906600952148,0.4104528725147247,0.2869085073471069,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9597880840301514,0.3758453726768493,0.3565242290496826,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7615249752998352,0.1897196620702743,0.8595256209373474,284.8941955566406,284.95001220703125,305.1700439453125,298.2994384765625,301.5448303222656,298.2877197265625,284.8988037109375,1.0,0.4262229800224304,1.0,1.0,0.7389563322067261,1.0,-2.2835724353790283,1.077111005783081,1.2064614295959473,0.5531074404716492,0.8858488202095032,0.8858488202095032,0.0,78.79838562011719,104.0,66721.5390625,0.0,982.7137451171876,1.0,278.8569030761719,283.1550598144531,301.3180236816406,305.7008056640625,293.1499938964844,293.1499938964844,279.1499938964844,38724.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828724980354309,1.0,0.0,0.0,3.7072460651397705,3.707271099090576,9.170565249405628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10192.4140625,0.0,1618.5037841796875,1895.4371337890625,0.0,2315.968505859375,0.9203899502754213,1.0,0.0,3.0,1.0,0.0
17677500,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9579615592956544,0.3885201811790466,0.3500805199146271,296.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.4691122174263,0.050000000745058,0.0493356399238109,297.416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9761750102043152,0.412416398525238,0.2881953418254852,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.9468725919723512,0.3764523565769195,0.3570462465286255,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7524154782295227,0.1900503486394882,0.8612422943115234,285.0359802246094,284.95001220703125,305.1803283691406,298.2954406738281,301.546875,298.2833557128906,285.0419006347656,1.0,0.4299129247665405,1.0,1.0,0.739625096321106,1.0,-2.28783655166626,1.0789687633514404,1.2088677883148191,0.5540959239006042,0.9843118786811828,0.9843118786811828,0.0,82.5648422241211,104.0,66182.5,0.0,1001.768310546875,1.0,279.102783203125,283.302978515625,301.27001953125,305.494140625,293.1499938964844,293.1499938964844,279.1499938964844,33953.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7777893543243408,1.0,0.0,0.0,3.7598876953125,3.759912490844727,9.432852152713168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.3984375,0.0,1643.1253662109375,1895.4371337890625,0.0,2270.31494140625,0.9302337765693665,1.0,0.0,3.0,1.0,0.0
17677560,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9431257247924804,0.3887434899806976,0.3504326343536377,296.7124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.4588416516780853,0.050000000745058,0.0495102293789386,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9642134308815002,0.4145433902740478,0.2897866666316986,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9321070909500122,0.3772228062152862,0.3579146564006805,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.7428017258644104,0.1904967427253723,0.8639261722564697,285.0328674316406,284.95001220703125,305.1903686523437,298.2911376953125,301.5478820800781,298.2768859863281,285.03125,1.0,0.4345641434192657,1.0,1.0,0.740372896194458,1.0,-2.2946457862854004,1.0820608139038086,1.2125849723815918,0.5557796955108643,1.0,1.0,0.0,87.19441986083984,122.0,66445.78125,0.0,1026.923583984375,1.0,279.1429748535156,283.2872009277344,301.28106689453125,305.56884765625,293.1499938964844,293.1499938964844,278.8500061035156,33133.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777347207069397,1.0,0.0,0.0,3.8335118293762207,3.8335371017456055,9.80588652055303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.9580078125,0.0,1724.5556640625,1895.4371337890625,0.0,2266.355224609375,0.9444653391838074,1.0,0.0,3.0,1.0,0.0
17677620,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9256200194358826,0.3883846700191498,0.3506197333335876,296.7132263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.4473454356193542,0.050000000745058,0.0497259721159935,297.4205627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9493021368980408,0.4162025153636932,0.2912881374359131,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.915353536605835,0.3776229918003082,0.3587149977684021,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.7322808504104614,0.1907468736171722,0.866614580154419,284.88201904296875,284.95001220703125,305.2001342773437,298.2865905761719,301.5523376464844,298.2772827148437,284.8725280761719,1.0,0.4399059116840362,1.0,1.0,0.7411207556724548,1.0,-2.3011274337768555,1.0849727392196655,1.2161545753479004,0.5574389696121216,0.9135796427726746,0.9135796427726746,0.0,92.86072540283205,122.0,67442.2109375,0.0,1055.9376220703125,1.0,278.894287109375,283.1114807128906,301.3228454589844,305.7973327636719,293.1499938964844,293.1499938964844,278.8500061035156,36173.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836123704910278,1.0,0.0,0.0,3.831660032272339,3.831686019897461,9.79641640697082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11123.3505859375,0.0,1746.186279296875,1895.4371337890625,0.0,2322.63330078125,0.9442643523216248,1.0,0.0,3.0,1.0,0.0
17677680,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.90680730342865,0.3877275586128235,0.3503264784812927,296.712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.4358539581298828,0.050000000745058,0.0499856919050216,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9316846132278442,0.4176044762134552,0.2924873828887939,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8984119296073914,0.3777636587619781,0.3591709733009338,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.7207517027854919,0.1907990127801895,0.868383526802063,284.8936767578125,284.95001220703125,305.2095947265625,298.28179931640625,301.5575866699219,298.2799987792969,284.8980712890625,1.0,0.4456718266010284,1.0,1.0,0.7418686151504517,1.0,-2.30520248413086,1.0866862535476685,1.2185163497924805,0.5584492087364197,0.8968191146850586,0.8968191146850586,0.0,99.56938934326172,140.0,67256.171875,0.0,1086.6162109375,1.0,278.8566589355469,283.14019775390625,301.3029479980469,305.7206115722656,293.1499938964844,293.1499938964844,279.1499938964844,38431.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852078080177307,1.0,0.0,0.0,3.7496414184570312,3.749666690826416,9.381510039929708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.080078125,0.0,1665.5650634765625,1895.4371337890625,0.0,2337.02197265625,0.9294901490211488,1.0,0.0,3.0,1.0,0.0
17677740,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8908088803291321,0.3876707553863525,0.3502434194087982,296.7127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.4258630871772766,0.050000000745058,0.0502631776034832,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.9149687886238098,0.4194952249526977,0.2938156723976135,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.8832277059555054,0.3782696723937988,0.359727680683136,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7092382907867432,0.1910162270069122,0.8702200055122375,285.0380554199219,284.95001220703125,305.21881103515625,298.2767944335937,301.558349609375,298.2743835449219,285.04425048828125,1.0,0.4518144130706787,1.0,1.0,0.7426164150238037,1.0,-2.3099029064178467,1.0887247323989868,1.2211780548095703,0.559579074382782,0.9972082376480104,0.9972082376480104,0.0,106.74437713623048,140.0,66689.9921875,0.0,1119.92138671875,1.0,279.10369873046875,283.29180908203125,301.2533569335937,305.5108947753906,293.1499938964844,293.1499938964844,279.1499938964844,33974.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7802972793579102,1.0,0.0,0.0,3.799224615097046,3.799249649047852,9.631262400944252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10687.4951171875,0.0,1689.834228515625,1895.4371337890625,0.0,2292.8095703125,0.939022421836853,1.0,0.0,3.0,1.0,0.0
17677800,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.876862645149231,0.3878356516361236,0.3506272733211517,296.7131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.4175490140914917,0.050000000745058,0.0505458265542984,297.4233093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429077148437,0.9012287259101868,0.4215816259384155,0.295447289943695,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8699123859405518,0.3789658844470978,0.3606210350990295,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.6982713341712952,0.1913658231496811,0.8729427456855774,285.04296875,284.95001220703125,305.22772216796875,298.2716064453125,301.5580749511719,298.2664794921875,285.04248046875,1.0,0.4583304524421692,1.0,1.0,0.7433642745018005,1.0,-2.317005157470703,1.0919560194015503,1.2250491380691528,0.5613815188407898,1.0,1.0,0.0,114.12384033203124,158.0,66897.6875,0.0,1156.83056640625,1.0,279.1432189941406,283.28594970703125,301.2623291015625,305.5804443359375,293.1499938964844,293.1499938964844,278.8500061035156,33587.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7798865437507629,1.0,0.0,0.0,3.859956026077272,3.8599817752838135,9.941638836608035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.853515625,0.0,1760.454833984375,1895.4371337890625,0.0,2289.121337890625,0.9507426619529724,1.0,0.0,3.0,1.0,0.0
17677860,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8635925650596619,0.3874525427818298,0.3508633971214294,296.7129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.4101496934890747,0.050000000745058,0.0508481413125991,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8886651396751404,0.4232194423675537,0.2969937920570373,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8573626279830933,0.3793162703514099,0.3614521324634552,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.6876658201217651,0.1915380954742431,0.875656247138977,284.8937683105469,284.95001220703125,305.2363586425781,298.2662048339844,301.5610656738281,298.26519775390625,284.8830871582031,1.0,0.4650679528713226,1.0,1.0,0.7442023754119873,1.0,-2.323770999908448,1.0949772596359253,1.228793740272522,0.5631166696548462,0.9297589063644408,0.9297589063644408,0.0,121.99490356445312,158.0,67962.9921875,0.0,1195.522705078125,1.0,278.89373779296875,283.1078186035156,301.30242919921875,305.8094177246094,293.1499938964844,293.1499938964844,278.8500061035156,35833.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860922813415527,1.0,0.0,0.0,3.8658697605133057,3.865895986557007,9.972125099011464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11204.4169921875,0.0,1785.5355224609375,1895.4371337890625,0.0,2345.008056640625,0.952037751674652,1.0,0.0,3.0,1.0,0.0
17677920,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8505125641822815,0.3867248594760895,0.350596159696579,296.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.4031925201416015,0.050000000745058,0.0511779710650444,297.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8761000633239746,0.4245585501194,0.2982156872749328,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8451048731803894,0.3793781697750091,0.361919105052948,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6770147681236267,0.1915017515420913,0.8773899674415588,284.8945617675781,284.95001220703125,305.2447204589844,298.2606811523437,301.565185546875,298.2669372558594,284.89862060546875,1.0,0.4718493521213531,1.0,1.0,0.7450405359268188,1.0,-2.32796049118042,1.0967161655426023,1.2312442064285278,0.5641456842422485,0.907582700252533,0.907582700252533,0.0,130.48521423339844,161.0,67790.3125,0.0,1233.9337158203125,1.0,278.8564453125,283.1265563964844,301.28253173828125,305.7352600097656,293.1499938964844,293.1499938964844,278.54998779296875,38210.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878018617630005,1.0,0.0,0.0,3.79135799407959,3.791383743286133,9.591418574927957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11803.5517578125,0.0,1713.3736572265625,1895.4371337890625,0.0,2360.46337890625,0.9385434985160828,1.0,0.0,3.0,1.0,0.0
17677980,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8414155840873718,0.3860068917274475,0.3502524197101593,296.7101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.398230105638504,0.050000000745058,0.0514323934912681,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8676313161849976,0.4258893728256225,0.299369215965271,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80572509765625,0.8366665244102478,0.3793993890285492,0.3622532486915588,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8066711425781,0.6695250868797302,0.1914065331220626,0.878399670124054,284.80572509765625,284.95001220703125,305.2527770996094,298.2550048828125,301.5680847167969,298.2667236328125,284.80908203125,1.0,0.4766764640808105,1.0,1.0,0.7458786368370056,1.0,-2.3308560848236084,1.0978142023086548,1.2330418825149536,0.5648179650306702,0.816439688205719,0.816439688205719,0.0,137.02609252929688,161.0,68104.4140625,0.0,1263.23193359375,1.0,278.5984191894531,283.0298767089844,301.28912353515625,305.85162353515625,293.1499938964844,293.1499938964844,278.54998779296875,42992.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919939160346985,1.0,0.0,0.0,3.665733575820923,3.665758848190308,8.966337645688327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.4560546875,0.0,1603.2855224609375,1895.4371337890625,0.0,2398.46484375,0.9109411239624025,1.0,0.0,3.0,1.0,0.0
17678040,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8344113826751709,0.3855364918708801,0.3498448431491852,296.7084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.3941988348960876,0.050000000745058,0.0516423322260379,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.861362874507904,0.4274193048477173,0.3004660308361053,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8302173018455505,0.3795503973960876,0.3624885380268097,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6637482643127441,0.1913542449474334,0.8789148926734924,284.8969116210937,284.95001220703125,305.26055908203125,298.24920654296875,301.5690612792969,298.2632751464844,284.89910888671875,1.0,0.480714738368988,1.0,1.0,0.7467167377471924,1.0,-2.332836866378784,1.0984688997268677,1.234368085861206,0.5652008056640625,0.8453247547149658,0.8453247547149658,0.0,142.410400390625,149.0,67900.53125,0.0,1286.9329833984375,1.0,278.5580444335937,283.11773681640625,301.2544250488281,305.721923828125,293.1499938964844,293.1499938964844,278.8500061035156,40427.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910817265510559,1.0,0.0,0.0,3.559483766555786,3.5595076084136963,8.454098860966042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.4638671875,0.0,1467.079833984375,1895.4371337890625,0.0,2390.183349609375,0.8898219466209412,1.0,0.0,3.0,1.0,0.0
17678100,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8318836092948914,0.3856127560138702,0.3497374653816223,296.7076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.3926385939121246,0.050000000745058,0.0517227947711944,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.859889805316925,0.4294180274009704,0.3017433285713196,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8280696868896484,0.3800904452800751,0.3628847599029541,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.6617567539215088,0.1915373504161834,0.8795511722564697,285.02398681640625,284.95001220703125,305.2680358886719,298.2433166503906,301.5671691894531,298.2545166015625,285.0281066894531,1.0,0.4822106659412384,1.0,1.0,0.7475548386573792,1.0,-2.335577726364136,1.0995076894760132,1.2360700368881226,0.5657745599746704,0.931808352470398,0.931808352470398,0.0,144.53785705566406,149.0,67335.40625,0.0,1298.6129150390625,1.0,278.7992553710937,283.2528381347656,301.2082214355469,305.5104064941406,293.1499938964844,293.1499938964844,278.8500061035156,34565.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852157950401306,1.0,0.0,0.0,3.609935760498047,3.609959125518799,8.69545317527809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.2724609375,0.0,1478.43408203125,1895.4371337890625,0.0,2337.09375,0.8974380493164062,1.0,0.0,3.0,1.0,0.0
17678160,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8321864008903503,0.385783702135086,0.3499070405960083,296.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.3927531540393829,0.050000000745058,0.0517168492078781,297.42071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8614538908004761,0.4315143227577209,0.3032023906707763,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8286761045455933,0.3807577788829803,0.3634921908378601,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6622255444526672,0.1918538510799408,0.8807581663131714,285.0069580078125,284.95001220703125,305.27520751953125,298.23736572265625,301.5659484863281,298.24688720703125,285.0048217773437,1.0,0.4825422465801239,1.0,1.0,0.7483643889427185,1.0,-2.3397061824798584,1.101247787475586,1.2384583950042725,0.5667371153831482,0.9435573816299438,0.9435573816299438,0.0,144.5194549560547,137.0,67537.1953125,0.0,1303.4071044921875,1.0,278.84185791015625,283.2269897460937,301.220458984375,305.58258056640625,293.1499938964844,293.1499938964844,278.54998779296875,33466.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842435836791992,1.0,0.0,0.0,3.6826906204223633,3.6827144622802734,9.04948308289022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11702.6005859375,0.0,1550.7166748046875,1895.4371337890625,0.0,2328.323486328125,0.910734236240387,1.0,0.0,3.0,1.0,0.0
17678220,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.8337060213088989,0.3854018449783325,0.3497954905033111,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.3937774896621704,0.050000000745058,0.0516639873385429,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.8644225597381592,0.4331474602222442,0.3044797480106354,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8305772542953491,0.3810721337795257,0.3639286160469055,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.6638720631599426,0.1920094937086105,0.881651759147644,284.86834716796875,284.95001220703125,305.2820739746094,298.2313537597656,301.5685729980469,298.2469177246094,284.86383056640625,1.0,0.4818757474422455,1.0,1.0,0.7491739392280579,1.0,-2.342645168304444,1.1023902893066406,1.2402548789978027,0.5674108862876892,0.8487769961357117,0.8487769961357117,0.0,143.2785186767578,137.0,68191.765625,0.0,1301.9248046875,1.0,278.59783935546875,283.0756530761719,301.26043701171875,305.7947692871094,293.1499938964844,293.1499938964844,278.54998779296875,38131.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897894978523254,1.0,0.0,0.0,3.642105102539064,3.642129421234131,8.851120014696789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11274.3271484375,0.0,1540.314697265625,1895.4371337890625,0.0,2378.46337890625,0.9024262428283693,1.0,0.0,3.0,1.0,0.0
17678280,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8358444571495056,0.3849173188209533,0.3492443263530731,296.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.3953633904457092,0.050000000745058,0.0515816435217857,297.41815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.8681803941726685,0.4346887469291687,0.3054627180099487,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.833177924156189,0.3812662959098816,0.3640251159667969,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.6661161780357361,0.1920743584632873,0.8816018104553223,284.91326904296875,284.95001220703125,305.28863525390625,298.2253112792969,301.57147216796875,298.2483215332031,284.91583251953125,1.0,0.4803491234779358,1.0,1.0,0.7499834895133972,1.0,-2.343122720718384,1.1023191213607788,1.2408034801483154,0.5673786997795105,0.8572266101837158,0.8572266101837158,0.0,141.21365356445312,125.0,67938.9609375,0.0,1294.2440185546875,1.0,278.5579833984375,283.1289367675781,301.2386474609375,305.7041015625,293.1499938964844,293.1499938964844,278.8500061035156,38716.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905360460281372,1.0,0.0,0.0,3.552272319793701,3.552295923233032,8.419877985943458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.5341796875,0.0,1446.9190673828125,1895.4371337890625,0.0,2385.232666015625,0.8863531351089478,1.0,0.0,3.0,1.0,0.0
17678340,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8395131230354309,0.3849728107452392,0.3489246964454651,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.3977062702178955,0.050000000745058,0.0514594577252864,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.873618483543396,0.4366953372955322,0.3065941035747528,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.8372122049331665,0.3818108737468719,0.3642373085021972,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.6696121096611023,0.1923349350690841,0.8817014694213867,285.0315856933594,284.95001220703125,305.2948913574219,298.21929931640625,301.5713195800781,298.2439880371094,285.034912109375,1.0,0.4782235026359558,1.0,1.0,0.7507930994033813,1.0,-2.344322681427002,1.1026235818862915,1.241698980331421,0.5674845576286316,0.9424256682395936,0.9424256682395936,0.0,138.1586151123047,125.0,67403.6171875,0.0,1283.456787109375,1.0,278.7992553710937,283.2537536621094,301.192138671875,305.4996643066406,293.1499938964844,293.1499938964844,278.8500061035156,33726.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854892015457153,1.0,0.0,0.0,3.613117694854736,3.613141059875488,8.710789529686735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.4951171875,0.0,1475.68115234375,1895.4371337890625,0.0,2339.56201171875,0.8972042798995972,1.0,0.0,3.0,1.0,0.0
17678400,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8448241949081421,0.3851408362388611,0.3489378094673157,296.7095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.400750070810318,0.050000000745058,0.0513016656041145,297.42535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.8808481693267822,0.4388092160224914,0.3079491555690765,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8428061604499817,0.3824735581874847,0.3646914958953857,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.674525797367096,0.1927089542150497,0.8824865221977234,285.0101013183594,284.95001220703125,305.30084228515625,298.2132568359375,301.5712585449219,298.23974609375,285.0072631835937,1.0,0.4756986796855926,1.0,1.0,0.7516026496887207,1.0,-2.347264289855957,1.1037940979003906,1.243470311164856,0.568073034286499,0.9530148506164552,0.9530148506164552,0.0,134.255615234375,113.0,67608.5546875,0.0,1271.303466796875,1.0,278.84185791015625,283.22393798828125,301.2017517089844,305.5699157714844,293.1499938964844,293.1499938964844,278.54998779296875,32991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849310636520386,1.0,0.0,0.0,3.689927816390991,3.689951658248901,9.085085821425308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.4775390625,0.0,1555.2904052734375,1895.4371337890625,0.0,2334.5244140625,0.9119775295257568,1.0,0.0,3.0,1.0,0.0
17678460,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.850742757320404,0.3847666978836059,0.3487182855606079,296.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.4041242301464081,0.050000000745058,0.0511312112212181,297.42431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8888046741485596,0.4404569566249847,0.3091519773006439,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647155761719,0.8490884304046631,0.3827777206897735,0.3650043904781341,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.6800580620765686,0.1929088979959488,0.8830528259277344,284.8650817871094,284.95001220703125,305.3064880371094,298.207275390625,301.5745544433594,298.2421875,284.8598327636719,1.0,0.4727983474731445,1.0,1.0,0.7523884773254395,1.0,-2.3493008613586426,1.104515552520752,1.2447853088378906,0.5684570670127869,0.8539280891418457,0.8539280891418457,0.0,130.0062255859375,113.0,68279.9453125,0.0,1256.6748046875,1.0,278.5976257324219,283.0661315917969,301.2395935058594,305.78076171875,293.1499938964844,293.1499938964844,278.54998779296875,37755.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7906900644302368,1.0,0.0,0.0,3.655230045318604,3.655254364013672,8.915027933653619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11285.3310546875,0.0,1552.14794921875,1895.4371337890625,0.0,2386.62939453125,0.9050685167312622,1.0,0.0,3.0,1.0,0.0
17678520,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8568482398986816,0.3842898607254028,0.3480870127677917,296.7109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.4077189862728119,0.050000000745058,0.0509582981467247,297.4224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8970198035240173,0.4420104026794433,0.3100754916667938,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8556584119796753,0.3829560875892639,0.3649969696998596,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.6857609748840332,0.1930065006017685,0.8827432990074158,284.9072265625,284.95001220703125,305.3117980957031,298.20135498046875,301.577880859375,298.2454833984375,284.9100952148437,1.0,0.4695158004760742,1.0,1.0,0.753174364566803,1.0,-2.349064826965332,1.1041183471679688,1.2449464797973633,0.5681881308555603,0.858598530292511,0.858598530292511,0.0,125.62269592285156,101.0,67991.78125,0.0,1238.85498046875,1.0,278.5578918457031,283.1186218261719,301.2163391113281,305.68670654296875,293.1499938964844,293.1499938964844,278.8500061035156,38740.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915229201316833,1.0,0.0,0.0,3.562551259994507,3.562574863433838,8.468676355732896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10440.0673828125,0.0,1458.0535888671875,1895.4371337890625,0.0,2394.187744140625,0.8885807394981384,1.0,0.0,3.0,1.0,0.0
17678580,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8644697070121765,0.3843760788440704,0.3477180302143097,296.7119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.4120303392410278,0.050000000745058,0.0507659167051315,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.9068628549575806,0.4440560638904571,0.3111726641654968,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.8636593818664551,0.3835009932518005,0.36513152718544,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6925909519195557,0.1933020651340484,0.8826603293418884,285.0276184082031,284.95001220703125,305.3168029785156,298.19549560546875,301.5778503417969,298.2424621582031,285.031005859375,1.0,0.4660053253173828,1.0,1.0,0.7539602518081665,1.0,-2.349766731262207,1.104203462600708,1.2455633878707886,0.568116307258606,0.943635642528534,0.943635642528534,0.0,120.7717514038086,101.0,67439.734375,0.0,1220.2471923828125,1.0,278.7994689941406,283.2455749511719,301.1687316894531,305.47918701171875,293.1499938964844,293.1499938964844,278.8500061035156,33785.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864397168159485,1.0,0.0,0.0,3.6217353343963614,3.621758699417114,8.752390385780018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.0,0.0,1485.5101318359375,1895.4371337890625,0.0,2348.14697265625,0.8991615772247314,1.0,0.0,3.0,1.0,0.0
17678640,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8740089535713196,0.3845847249031067,0.3477112352848053,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.4173330962657928,0.050000000745058,0.0505533404648304,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9195792078971864,0.4462172091007232,0.3125178515911102,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8735082149505615,0.3841727375984192,0.365535706281662,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7008917331695557,0.1937125772237777,0.8833463191986084,285.0072937011719,284.95001220703125,305.3215026855469,298.18975830078125,301.5777587890625,298.2391357421875,285.00457763671875,1.0,0.4623863399028778,1.0,1.0,0.75474613904953,1.0,-2.35242772102356,1.1052608489990234,1.2471669912338257,0.5685905814170837,0.9538725018501282,0.9538725018501282,0.0,115.47029113769533,89.0,67633.9765625,0.0,1202.056884765625,1.0,278.8419494628906,283.2171936035156,301.1780090332031,305.54791259765625,293.1499938964844,293.1499938964844,278.54998779296875,33063.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858248353004456,1.0,0.0,0.0,3.6969289779663086,3.6969528198242174,9.11959375571314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.8369140625,0.0,1563.7545166015625,1895.4371337890625,0.0,2342.59228515625,0.9136040806770324,1.0,0.0,3.0,1.0,0.0
17678700,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8843127489089966,0.3842546343803406,0.3474893569946289,296.7148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.4234073162078857,0.050000000745058,0.0503403693437576,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.9336175322532654,0.4479064345359802,0.3137203156948089,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8842244148254395,0.3844885230064392,0.365816056728363,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7097499370574951,0.1939481794834137,0.8838732838630676,284.86297607421875,284.95001220703125,305.3258361816406,298.18414306640625,301.5808410644531,298.2422790527344,284.8578491210937,1.0,0.4586162269115448,1.0,1.0,0.7555320262908936,1.0,-2.354323387145996,1.1059300899505615,1.248393177986145,0.5688957571983337,0.8544301986694336,0.8544301986694336,0.0,110.1374969482422,89.0,68302.21875,0.0,1182.828125,1.0,278.59747314453125,283.0602111816406,301.2160339355469,305.7582702636719,293.1499938964844,293.1499938964844,278.54998779296875,37822.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915287017822266,1.0,0.0,0.0,3.661059617996216,3.661083936691284,8.943487159740471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11282.0576171875,0.0,1559.18359375,1895.4371337890625,0.0,2394.240234375,0.9064185619354248,1.0,0.0,3.0,1.0,0.0
17678760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8948776721954346,0.3838206231594085,0.3468660712242126,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.4302046000957489,0.050000000745058,0.0501346811652183,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.947742998600006,0.449500024318695,0.3146470189094543,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8953153491020203,0.3846791684627533,0.365786999464035,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7182533740997314,0.1940794885158538,0.8835636973381042,284.9058837890625,284.95001220703125,305.3298645019531,298.1786499023437,301.5839233398437,298.2461242675781,284.9088134765625,1.0,0.4546355009078979,1.0,1.0,0.7563011050224304,1.0,-2.3540351390838623,1.1055289506912231,1.2485060691833496,0.5685814619064331,0.8590351939201355,0.8590351939201355,0.0,104.9201202392578,77.0,68011.0625,0.0,1161.57470703125,1.0,278.557861328125,283.1134948730469,301.19317626953125,305.6642150878906,293.1499938964844,293.1499938964844,278.8500061035156,38796.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923115491867065,1.0,0.0,0.0,3.567450761795044,3.567474603652954,8.491986136505147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.474609375,0.0,1463.70166015625,1895.4371337890625,0.0,2401.349853515625,0.8897116184234619,1.0,0.0,3.0,1.0,0.0
17678820,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.9076211452484132,0.383946031332016,0.3465095162391662,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.4386447966098785,0.050000000745058,0.0499168075621128,297.4307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9632160067558287,0.4515910148620605,0.3157547414302826,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273742675781,0.908541202545166,0.3852372169494629,0.3659079968929291,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7276630997657776,0.1944069415330886,0.8835066556930542,285.0271301269531,284.95001220703125,305.33355712890625,298.17333984375,301.5835876464844,298.2435607910156,285.0305480957031,1.0,0.4505607187747955,1.0,1.0,0.7570702433586121,1.0,-2.3547489643096924,1.1056407690048218,1.2491081953048706,0.5684871077537537,0.9443404078483582,0.9443404078483582,0.0,99.4221420288086,77.0,67457.140625,0.0,1140.3209228515625,1.0,278.7995910644531,283.24139404296875,301.1461181640625,305.4570007324219,293.1499938964844,293.1499938964844,278.8500061035156,33820.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7871811389923096,1.0,0.0,0.0,3.626099109649658,3.62612247467041,8.773495210334659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.96484375,0.0,1490.536376953125,1895.4371337890625,0.0,2354.848876953125,0.9001674652099609,1.0,0.0,3.0,1.0,0.0
17678880,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9246008396148682,0.3841909766197204,0.346517264842987,296.7185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.4493756890296936,0.050000000745058,0.0496842078864574,297.4350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9797399640083312,0.453794926404953,0.3171161413192749,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9259858131408693,0.3859212696552276,0.3663042783737182,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.7388991713523865,0.1948470771312713,0.8842357397079468,285.00738525390625,284.95001220703125,305.3369140625,298.1682434082031,301.5831298828125,298.2406311035156,285.0047302246094,1.0,0.446483314037323,1.0,1.0,0.7578393816947937,1.0,-2.3574647903442383,1.1067439317703247,1.2507208585739136,0.5689563751220703,0.9549105167388916,0.9549105167388916,0.0,93.61376953125,65.0,67654.1015625,0.0,1120.02392578125,1.0,278.84197998046875,283.21368408203125,301.15606689453125,305.5264587402344,293.1499938964844,293.1499938964844,278.54998779296875,33081.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865291833877563,1.0,0.0,0.0,3.700995683670044,3.701019525527954,9.139668009083834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11708.451171875,0.0,1568.5067138671875,1895.4371337890625,0.0,2348.955322265625,0.9145386219024658,1.0,0.0,3.0,1.0,0.0
17678940,297.122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.943528413772583,0.3838952481746673,0.3463122546672821,296.7200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.4620049297809601,0.050000000745058,0.04945570230484,297.4342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.995120882987976,0.4555162787437439,0.3183332979679107,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.9453751444816588,0.3862463533878326,0.3665793836116791,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.7515507340431213,0.1951091140508651,0.8848150968551636,284.8631591796875,284.95001220703125,305.3399353027344,298.163330078125,301.5858154296875,298.2440490722656,284.8580322265625,1.0,0.4423360526561737,1.0,1.0,0.7586084604263306,1.0,-2.359436273574829,1.1074682474136353,1.2519680261611938,0.569267988204956,0.855573296546936,0.855573296546936,0.0,87.88873291015625,65.0,68331.953125,0.0,1099.19287109375,1.0,278.5973815917969,283.056640625,301.1949462890625,305.7380676269531,293.1499938964844,293.1499938964844,278.54998779296875,37804.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922106981277466,1.0,0.0,0.0,3.665584564208984,3.6656088829040527,8.965608344624343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.2421875,0.0,1564.1387939453125,1895.4371337890625,0.0,2400.433837890625,0.9074325561523438,1.0,0.0,3.0,1.0,0.0
17679000,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.957496464252472,0.3834612965583801,0.3457515835762024,296.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89019775390625,0.4714232981204986,0.050000000745058,0.0492926128208637,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9990000128746032,0.4575525224208832,0.3116069436073303,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.959805965423584,0.3864157199859619,0.3665934205055237,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.7618192434310913,0.1952419131994247,0.8847879767417908,284.898681640625,284.95001220703125,305.3426208496094,298.1586608886719,301.5885925292969,298.25,284.89959716796875,1.0,0.437672883272171,1.0,1.0,0.7593775987625122,1.0,-2.350490093231201,1.1027286052703855,1.2477614879608154,0.5667992830276489,0.8547799587249756,0.8547799587249756,0.0,83.49396514892578,83.0,67875.1796875,0.0,1071.7781982421875,1.0,278.55780029296875,283.1029968261719,301.1727600097656,305.6424255371094,293.1499938964844,293.1499938964844,278.8500061035156,38984.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929569482803345,1.0,0.0,0.0,3.569610595703125,3.569634437561035,8.502271953148011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10414.201171875,0.0,1467.397216796875,1895.4371337890625,0.0,2407.21484375,0.8901075720787048,1.0,0.0,3.0,1.0,0.0
17679060,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.9611612558364868,0.3835621774196625,0.3455415666103363,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870910644531,0.4737148880958557,0.050000000745058,0.0492499843239784,297.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9990000128746032,0.4611561894416809,0.3080422580242157,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9638569951057434,0.3869268596172333,0.3668510317802429,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.7649560570716858,0.1955868899822235,0.8855734467506409,285.0184326171875,284.95001220703125,305.3449401855469,298.1542358398437,301.5877685546875,298.248046875,285.0223693847656,1.0,0.4369484782218933,1.0,1.0,0.760093092918396,1.0,-2.347136974334717,1.10089910030365,1.246237874031067,0.5653935670852661,0.9355112314224244,0.9355112314224244,0.0,82.29664611816406,83.0,67156.8125,0.0,1063.3651123046875,1.0,278.79937744140625,283.2364196777344,301.1239318847656,305.4192199707031,293.1499938964844,293.1499938964844,278.8500061035156,34258.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874021530151367,1.0,0.0,0.0,3.6135754585266113,3.6135988235473633,8.712997328075289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10783.01953125,0.0,1480.1217041015625,1895.4371337890625,0.0,2356.84716796875,0.8978265523910522,1.0,0.0,3.0,1.0,0.0
17679120,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9604060649871826,0.3838160932064056,0.3457764089107513,296.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.4731388390064239,0.050000000745058,0.0492607913911342,297.4712829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9990000128746032,0.4646952450275421,0.3089498579502105,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9634305238723756,0.387577086687088,0.3674544990062713,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7647932767868042,0.1960745453834533,0.8876145482063293,285.0023193359375,284.95001220703125,305.346923828125,298.15008544921875,301.5870056152344,298.2452392578125,285.0005798339844,1.0,0.4380957186222076,1.0,1.0,0.7608085870742798,1.0,-2.351689338684082,1.1029585599899292,1.2487307786941528,0.566294252872467,0.9460680484771729,0.9460680484771729,0.0,82.7042007446289,101.0,67373.3046875,0.0,1069.9281005859375,1.0,278.8418884277344,283.2125244140625,301.1341247558594,305.4847717285156,293.1499938964844,293.1499938964844,278.54998779296875,33357.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863092422485352,1.0,0.0,0.0,3.6855876445770255,3.685611724853516,9.06372690678836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11650.63671875,0.0,1553.162353515625,1895.4371337890625,0.0,2346.968017578125,0.9112884402275084,1.0,0.0,3.0,1.0,0.0
17679180,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697509765625,0.9552398920059204,0.38355553150177,0.3458608388900757,296.72430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.4699871838092804,0.050000000745058,0.0493187978863716,297.4750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.9990000128746032,0.4671083092689514,0.3137739300727844,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9587532877922058,0.3878843784332275,0.3679894804954529,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7614905834197998,0.1963890045881271,0.8897782564163208,284.8699951171875,284.95001220703125,305.3485717773437,298.146240234375,301.58905029296875,298.24737548828125,284.8664245605469,1.0,0.4408479332923889,1.0,1.0,0.7615240812301636,1.0,-2.360891580581665,1.107315182685852,1.253576397895813,0.5685059428215027,0.854816198348999,0.854816198348999,0.0,84.45396423339844,101.0,68193.5625,0.0,1086.9837646484375,1.0,278.5977478027344,283.06549072265625,301.175537109375,305.7015991210937,293.1499938964844,293.1499938964844,278.54998779296875,37825.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918154001235962,1.0,0.0,0.0,3.650156736373901,3.6501810550689697,8.890298204278224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.947265625,0.0,1547.002685546875,1895.4371337890625,0.0,2396.84375,0.9041568636894226,1.0,0.0,3.0,1.0,0.0
