time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9456631541252136,0.3831948637962341,0.345599353313446,296.72479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.4639842808246612,0.050000000745058,0.0494229421019554,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.9990000128746032,0.4683965444564819,0.3222506642341614,297.2170715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.9498419761657716,0.3880804181098938,0.3682696521282196,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7552778720855713,0.1965738385915756,0.8912476301193237,284.92120361328125,284.95001220703125,305.349853515625,298.1427307128906,301.590576171875,298.24853515625,284.9247436523437,1.0,0.4449016749858856,1.0,1.0,0.7622395753860474,1.0,-2.3729820251464844,1.1131031513214111,1.2598788738250732,0.5715131759643555,0.8690528273582458,0.8690528273582458,0.0,87.4639892578125,119.0,68256.390625,0.0,1112.454345703125,1.0,278.5578918457031,283.11932373046875,301.1581726074219,305.6302795410156,293.1499938964844,293.1499938964844,278.8500061035156,38077.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928513884544373,1.0,0.0,0.0,3.575873374938965,3.575897216796875,8.532132369509782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10464.43359375,0.0,1467.4781494140625,1895.4371337890625,0.0,2406.255126953125,0.8911714553833008,1.0,0.0,3.0,1.0,0.0
17679300,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482177734375,0.9309470653533936,0.3833244442939758,0.3456504344940185,296.725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.4540416002273559,0.050000000745058,0.0495945997536182,297.4555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.9945083856582642,0.4692583084106445,0.3281995952129364,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.935679852962494,0.3886171579360962,0.3687751591205597,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.7459020018577576,0.1968735158443451,0.893118143081665,285.0480041503906,284.95001220703125,305.3507995605469,298.1395263671875,301.5888977050781,298.2444152832031,285.0513000488281,1.0,0.4498485624790191,1.0,1.0,0.7629551291465759,1.0,-2.383097648620605,1.1178487539291382,1.2652488946914673,0.574245274066925,0.9642571210861206,0.9642571210861206,0.0,92.13837432861328,119.0,67975.3046875,0.0,1142.777587890625,1.0,278.8000183105469,283.2464599609375,301.1172790527344,305.4502258300781,293.1499938964844,293.1499938964844,278.8500061035156,33079.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884278893470764,1.0,0.0,0.0,3.6505801677703857,3.650603771209717,8.892361051948683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.521484375,0.0,1511.96142578125,1895.4371337890625,0.0,2366.129150390625,0.9050527811050416,1.0,0.0,3.0,1.0,0.0
17679360,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.913368821144104,0.3834814727306366,0.3460594415664673,296.7258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.442570149898529,0.050000000745058,0.0498262606561183,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.981724500656128,0.4706187546253204,0.3291637003421783,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9182919263839722,0.3892254829406738,0.3695889115333557,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.7348886728286743,0.1971936225891113,0.8957023620605469,285.0263366699219,284.95001220703125,305.3513488769531,298.13671875,301.58673095703125,298.24041748046875,285.0233459472656,1.0,0.4552993774414062,1.0,1.0,0.7638753652572632,1.0,-2.389272928237915,1.120651125907898,1.2686219215393066,0.5755519866943359,0.9802252054214478,0.9802252054214478,0.0,98.19487762451172,137.0,68297.3203125,0.0,1174.32421875,1.0,278.8421630859375,283.2149353027344,301.13104248046875,305.5365295410156,293.1499938964844,293.1499938964844,278.54998779296875,32420.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788525402545929,1.0,0.0,0.0,3.735920429229736,3.7359447479248047,9.312977340414364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11814.8740234375,0.0,1603.46484375,1895.4371337890625,0.0,2367.011962890625,0.92198646068573,1.0,0.0,3.0,1.0,0.0
17679420,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.8967668414115906,0.3830304741859436,0.3462151288986206,296.7254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.4317686557769775,0.050000000745058,0.0500908903777599,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728942871094,0.9668880701065063,0.4718300998210907,0.3302869498729706,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.9015448093414308,0.389421671628952,0.3702624142169952,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.723732590675354,0.1972779631614685,0.8979570865631104,284.8739318847656,284.95001220703125,305.3515625,298.13427734375,301.5870361328125,298.2414855957031,284.8671264648437,1.0,0.4611703157424927,1.0,1.0,0.7647956609725952,1.0,-2.394648551940918,1.1230244636535645,1.2716240882873535,0.5767613053321838,0.8806496858596802,0.8806496858596802,0.0,105.06790161132812,137.0,69186.3515625,0.0,1208.5142822265625,1.0,278.59637451171875,283.0451354980469,301.1719970703125,305.76373291015625,293.1499938964844,293.1499938964844,278.54998779296875,36618.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948037385940552,1.0,0.0,0.0,3.7229857444763184,3.723010540008545,9.248600463251933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.4521484375,0.0,1620.6142578125,1895.4371337890625,0.0,2424.01513671875,0.9197343587875366,1.0,0.0,3.0,1.0,0.0
17679480,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8804230093955994,0.3823845386505127,0.3459222316741943,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.4219106137752533,0.050000000745058,0.0503894016146659,297.4362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.950096845626831,0.473052829504013,0.3312913775444031,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8856031894683838,0.3894170820713043,0.3705892562866211,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7118808627128601,0.1971955299377441,0.8992220759391785,284.90252685546875,284.95001220703125,305.3514099121094,298.1322631835937,301.587158203125,298.2430725097656,284.9060363769531,1.0,0.4672636985778808,1.0,1.0,0.7657159566879272,1.0,-2.397775888442993,1.124287724494934,1.273488163948059,0.5773456692695618,0.8762730360031128,0.8762730360031128,0.0,112.72792053222656,155.0,68985.3515625,0.0,1243.433349609375,1.0,278.5574035644531,283.0856018066406,301.1524658203125,305.68280029296875,293.1499938964844,293.1499938964844,278.8500061035156,38326.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961653470993042,1.0,0.0,0.0,3.639491081237793,3.639515399932861,8.838419489620719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.51953125,0.0,1538.868408203125,1895.4371337890625,0.0,2436.4189453125,0.9050952196121216,1.0,0.0,3.0,1.0,0.0
17679540,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8659436702728271,0.3823102414608001,0.34587362408638,296.7225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.413684219121933,0.050000000745058,0.0506960079073905,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9339431524276732,0.4748986363410949,0.3325689733028412,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8713442087173462,0.3897797763347626,0.3710458874702453,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.7001643776893616,0.1972923576831817,0.9006426334381104,285.0323181152344,284.95001220703125,305.35089111328125,298.1306457519531,301.5834655761719,298.237548828125,285.0364074707031,1.0,0.4735892117023468,1.0,1.0,0.7666362524032593,1.0,-2.401871681213379,1.1260451078414917,1.2758264541625977,0.5781447887420654,0.9677722454071044,0.9677722454071044,0.0,120.62076568603516,155.0,68477.671875,0.0,1280.550048828125,1.0,278.8013000488281,283.2216186523437,301.1075134277344,305.479736328125,293.1499938964844,293.1499938964844,278.8500061035156,33668.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913575768470764,1.0,0.0,0.0,3.6979401111602783,3.697964191436768,9.124583471020742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.63671875,0.0,1569.4859619140625,1895.4371337890625,0.0,2392.686767578125,0.9160606861114502,1.0,0.0,3.0,1.0,0.0
17679600,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8536006212234497,0.3823847770690918,0.3462293744087219,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.406761109828949,0.050000000745058,0.0510024540126323,297.4387512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.9196044206619264,0.4769249260425567,0.3341850340366363,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8590810298919678,0.3902840614318847,0.3718060553073883,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.6897513270378113,0.1975024044513702,0.902900457382202,285.0195617675781,284.95001220703125,305.3500061035156,298.1294860839844,301.57928466796875,298.23101806640625,285.0172119140625,1.0,0.4801640808582306,1.0,1.0,0.7675565481185913,1.0,-2.408232450485229,1.1289207935333252,1.2793117761611938,0.5795883536338806,0.9860208630561828,0.9860208630561828,0.0,128.58297729492188,173.0,68774.2890625,0.0,1320.811279296875,1.0,278.842529296875,283.1991577148437,301.1202697753906,305.5575561523437,293.1499938964844,293.1499938964844,278.54998779296875,32853.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7909353971481323,1.0,0.0,0.0,3.775301218032837,3.775326013565064,9.510350764685428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11896.2412109375,0.0,1652.74365234375,1895.4371337890625,0.0,2388.85546875,0.931216597557068,1.0,0.0,3.0,1.0,0.0
17679660,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8420135378837585,0.3818982541561126,0.346390813589096,296.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.4002655148506164,0.050000000745058,0.0513255670666694,297.4355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.9063721895217896,0.4784402847290039,0.3356800079345703,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8476240038871765,0.3904080390930176,0.3724569082260132,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.679815411567688,0.1975153684616089,0.9050336480140686,284.8704833984375,284.95001220703125,305.3481140136719,298.1279602050781,301.5779113769531,298.23065185546875,284.86395263671875,1.0,0.4868501424789428,1.0,1.0,0.768481433391571,1.0,-2.41395902633667,1.1314680576324463,1.2824909687042236,0.580917239189148,0.886985182762146,0.886985182762146,0.0,136.950927734375,173.0,69675.578125,0.0,1362.1661376953125,1.0,278.5955810546875,283.0320739746094,301.1625366210937,305.7850036621094,293.1499938964844,293.1499938964844,278.54998779296875,36834.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969043850898743,1.0,0.0,0.0,3.759511232376098,3.7595365047454834,9.430963814338612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11495.830078125,0.0,1664.8834228515625,1895.4371337890625,0.0,2443.156982421875,0.9281553626060486,1.0,0.0,3.0,1.0,0.0
17679720,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8307176232337952,0.3812219798564911,0.3461139500141144,296.7182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.3936164677143097,0.050000000745058,0.0516711324453353,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8942875266075134,0.4797848761081695,0.3368632197380066,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8365658521652222,0.3903409540653229,0.3727676570415497,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.6700413227081299,0.1973748654127121,0.906233549118042,284.8993225097656,284.95001220703125,305.3446655273437,298.1251525878906,301.5761413574219,298.2314147949219,284.9029846191406,1.0,0.4935033619403839,1.0,1.0,0.7694063782691956,1.0,-2.4172794818878174,1.1328277587890625,1.2844518423080444,0.5815780758857727,0.8817120790481567,0.8817120790481567,0.0,145.810791015625,161.0,69469.3828125,0.0,1402.7408447265625,1.0,278.55712890625,283.0726928710937,301.1440124511719,305.7052917480469,293.1499938964844,293.1499938964844,278.8500061035156,38481.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982150912284851,1.0,0.0,0.0,3.674940347671509,3.674965143203736,9.01143380360736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10621.0859375,0.0,1579.7861328125,1895.4371337890625,0.0,2455.116943359375,0.913078784942627,1.0,0.0,3.0,1.0,0.0
17679780,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8255675435066223,0.3811290264129638,0.3459100425243377,296.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.3903093039989471,0.050000000745058,0.0518398024141788,297.4320983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8894592523574829,0.4816845953464508,0.3380967080593109,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.8316945433616638,0.3906554579734802,0.3730326294898987,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.6656469106674194,0.1974274665117263,0.9067625999450684,285.0308532714844,284.95001220703125,305.3397216796875,298.1211853027344,301.5700988769531,298.2256774902344,285.03485107421875,1.0,0.4962537586688995,1.0,1.0,0.7703313231468201,1.0,-2.419672966003418,1.1337332725524902,1.2859396934509275,0.5819725394248962,0.9737412333488464,0.9737412333488464,0.0,150.16009521484375,161.0,68892.109375,0.0,1423.657470703125,1.0,278.80206298828125,283.21142578125,301.09820556640625,305.4993591308594,293.1499938964844,293.1499938964844,278.8500061035156,33865.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934996485710144,1.0,0.0,0.0,3.729468584060669,3.729493141174317,9.280838639824652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.5634765625,0.0,1607.0714111328125,1895.4371337890625,0.0,2412.14892578125,0.9232498407363892,1.0,0.0,3.0,1.0,0.0
17679840,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8240554928779602,0.3812129497528076,0.3460237383842468,296.715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.3891983926296234,0.050000000745058,0.0518952049314975,297.4349060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8888778686523438,0.4837479591369629,0.3395592272281647,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.830415666103363,0.3911360800266266,0.3735085129737854,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.6644479036331177,0.1976222842931747,0.9076961278915404,285.0172119140625,284.95001220703125,305.33331298828125,298.1160888671875,301.5633544921875,298.219482421875,285.0146179199219,1.0,0.4975690245628357,1.0,1.0,0.7712562680244446,1.0,-2.423326015472412,1.1352659463882446,1.288059949874878,0.5827063918113708,0.9908283948898317,0.9908283948898317,0.0,151.6803436279297,149.0,69104.9921875,0.0,1434.526611328125,1.0,278.8427429199219,283.189453125,301.1075439453125,305.5708312988281,293.1499938964844,293.1499938964844,278.54998779296875,33075.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931810021400452,1.0,0.0,0.0,3.802213907241821,3.802238941192627,9.646424814491183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11952.783203125,0.0,1686.4036865234375,1895.4371337890625,0.0,2409.25146484375,0.9374322295188904,1.0,0.0,3.0,1.0,0.0
17679900,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8241345286369324,0.3807568550109863,0.345890611410141,296.7145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.389323353767395,0.050000000745058,0.0518889538943767,297.43218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8902314305305481,0.4852897822856903,0.3408332467079162,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8308073282241821,0.3912535905838012,0.3738163709640503,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.6647508144378662,0.1976475715637207,0.9082604050636292,284.8647155761719,284.95001220703125,305.32550048828125,298.10986328125,301.55938720703125,298.22003173828125,284.85797119140625,1.0,0.4976511299610138,1.0,1.0,0.7721811532974243,1.0,-2.42574143409729,1.136174559593201,1.289566993713379,0.5831583142280579,0.8881447315216064,0.8881447315216064,0.0,151.60281372070312,149.0,69912.875,0.0,1437.2518310546875,1.0,278.5950622558594,283.0205993652344,301.1444702148437,305.7884826660156,293.1499938964844,293.1499938964844,278.54998779296875,37100.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991297245025635,1.0,0.0,0.0,3.781647205352783,3.781672716140747,9.542349062030553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11528.7802734375,0.0,1693.1536865234375,1895.4371337890625,0.0,2463.470947265625,0.9332629442214966,1.0,0.0,3.0,1.0,0.0
17679960,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8249762654304504,0.3801375329494476,0.3452810049057007,296.71307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.3902234435081482,0.050000000745058,0.0518440045416355,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8925955891609192,0.486673891544342,0.3417490124702453,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8320592045783997,0.3912015557289123,0.3737397491931915,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6657808423042297,0.1975498497486114,0.9077274799346924,284.8924255371094,284.95001220703125,305.3163146972656,298.10260009765625,301.555419921875,298.2222595214844,284.89605712890625,1.0,0.4966815412044525,1.0,1.0,0.7730932831764221,1.0,-2.425325393676758,1.135690212249756,1.289635181427002,0.5828256011009216,0.8798989653587341,0.8798989653587341,0.0,150.45375061035156,137.0,69576.28125,0.0,1431.975830078125,1.0,278.5570068359375,283.0626220703125,301.1204833984375,305.6951904296875,293.1499938964844,293.1499938964844,278.8500061035156,38889.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002916574478149,1.0,0.0,0.0,3.688456058502197,3.688481092453003,9.077840559257312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.2939453125,0.0,1598.2252197265625,1895.4371337890625,0.0,2474.092041015625,0.9163505434989928,1.0,0.0,3.0,1.0,0.0
17680020,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.8274369239807129,0.3801308572292328,0.3448931872844696,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99462890625,0.3920768797397613,0.050000000745058,0.051750112324953,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8968559503555298,0.4886465966701507,0.3428281247615814,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8348627090454102,0.3915591239929199,0.3737703561782837,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.6681552529335022,0.1976768523454666,0.9072779417037964,285.0250244140625,284.95001220703125,305.30584716796875,298.0943298339844,301.547607421875,298.2182922363281,285.02899169921875,1.0,0.4949739277362823,1.0,1.0,0.7740053534507751,1.0,-2.425536155700684,1.135533094406128,1.290002942085266,0.5826053619384766,0.9705391526222228,0.9705391526222228,0.0,148.08160400390625,137.0,68913.2890625,0.0,1422.4388427734375,1.0,278.8022766113281,283.2040405273437,301.06964111328125,305.4767761230469,293.1499938964844,293.1499938964844,278.8500061035156,34175.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953640818595886,1.0,0.0,0.0,3.737016201019287,3.737040758132935,9.318441129835264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.599609375,0.0,1618.170654296875,1895.4371337890625,0.0,2429.1181640625,0.9252007603645324,1.0,0.0,3.0,1.0,0.0
17680080,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8316361308097839,0.380301296710968,0.3449002206325531,296.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.3947688639163971,0.050000000745058,0.0516112297773361,297.4339904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.9031237363815308,0.4907855689525604,0.3441997170448303,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8393594622612,0.3920884132385254,0.3740959465503692,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.672074019908905,0.1979546844959259,0.9076454639434814,285.01153564453125,284.95001220703125,305.2940979003906,298.0850830078125,301.53924560546875,298.2139587402344,285.0090637207031,1.0,0.4927839040756225,1.0,1.0,0.774917483329773,1.0,-2.427856683731079,1.136418104171753,1.2914386987686155,0.5829810500144958,0.985762357711792,0.985762357711792,0.0,144.638427734375,125.0,69066.9453125,0.0,1411.1134033203125,1.0,278.8428039550781,283.1833801269531,301.0747375488281,305.53924560546875,293.1499938964844,293.1499938964844,278.54998779296875,33350.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948586940765381,1.0,0.0,0.0,3.80524468421936,3.805269718170166,9.661808917371673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.568359375,0.0,1692.171875,1895.4371337890625,0.0,2424.515625,0.9382951259613036,1.0,0.0,3.0,1.0,0.0
17680140,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.8364375829696655,0.3799301981925964,0.3447002172470093,296.71258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.3977776169776916,0.050000000745058,0.0514543876051902,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.910466730594635,0.4923947751522064,0.3454119265079498,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607482910156,0.8445733785629272,0.3922545909881592,0.3742988407611847,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.6766644716262817,0.1980638056993484,0.9078692197799684,284.8611145019531,284.95001220703125,305.2811584472656,298.0749206542969,301.5337829589844,298.2162170410156,284.8548583984375,1.0,0.4901557564735412,1.0,1.0,0.775829553604126,1.0,-2.42940092086792,1.1369073390960691,1.2924935817718506,0.5832011103630066,0.8828017115592957,0.8828017115592957,0.0,140.71868896484375,125.0,69812.75,0.0,1396.8199462890625,1.0,278.5950622558594,283.0179443359375,301.1078796386719,305.74853515625,293.1499938964844,293.1499938964844,278.54998779296875,37478.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006483912467957,1.0,0.0,0.0,3.7777750492095934,3.777800559997559,9.52281766330998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.7314453125,0.0,1691.4755859375,1895.4371337890625,0.0,2477.35498046875,0.9325835704803468,1.0,0.0,3.0,1.0,0.0
17680200,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8413183689117432,0.3794024288654327,0.3440593183040619,296.7120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.4008921384811401,0.050000000745058,0.0512930713593959,297.4287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9184025526046752,0.4938536286354065,0.3462900817394256,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8499928116798401,0.3922575116157532,0.3741544783115387,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.6813855767250061,0.1980517655611038,0.9071640372276306,284.8927307128906,284.95001220703125,305.26708984375,298.0638732910156,301.5282592773437,298.2199401855469,284.8963317871094,1.0,0.4870873391628265,1.0,1.0,0.7767416834831238,1.0,-2.428473472595215,1.1361795663833618,1.2922937870025637,0.5827301740646362,0.876787543296814,0.876787543296814,0.0,136.60546875,113.0,69444.953125,0.0,1378.640869140625,1.0,278.5570068359375,283.0635681152344,301.0803527832031,305.6483459472656,293.1499938964844,293.1499938964844,278.8500061035156,39085.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016781210899353,1.0,0.0,0.0,3.6807923316955566,3.680817127227783,9.04015564628935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.458984375,0.0,1590.9781494140625,1895.4371337890625,0.0,2486.777587890625,0.914849579334259,1.0,0.0,3.0,1.0,0.0
17680260,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8475189805030823,0.3794704973697662,0.3436619341373443,296.71221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.4045406281948089,0.050000000745058,0.0511094219982624,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.9281958341598512,0.4958956241607666,0.3473536372184753,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.856701672077179,0.3926620483398437,0.3741443753242492,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.6871576309204102,0.1982572823762893,0.90666002035141,285.0244445800781,284.95001220703125,305.2519226074219,298.052001953125,301.5190124511719,298.21734619140625,285.0282592773437,1.0,0.4837507903575897,1.0,1.0,0.77757728099823,1.0,-2.428431272506714,1.1359267234802246,1.2925046682357788,0.5824618339538574,0.9667912125587464,0.9667912125587464,0.0,131.9514923095703,113.0,68768.125,0.0,1359.332275390625,1.0,278.8020935058594,283.20416259765625,301.0264892578125,305.42584228515625,293.1499938964844,293.1499938964844,278.8500061035156,34250.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966992855072021,1.0,0.0,0.0,3.728970050811768,3.728994607925415,9.278357424591376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11005.3359375,0.0,1609.437255859375,1895.4371337890625,0.0,2441.28662109375,0.923473060131073,1.0,0.0,3.0,1.0,0.0
17680320,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8554770946502686,0.3796966075897217,0.343661218881607,296.7131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.4089202284812927,0.050000000745058,0.0509016960859298,297.4356994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9400679469108582,0.4980870485305786,0.348716676235199,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.8651414513587952,0.3932248055934906,0.3744388222694397,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6943730711936951,0.1986017674207687,0.9070261716842652,285.0101928710937,284.95001220703125,305.2356872558594,298.0393371582031,301.50933837890625,298.2142944335937,285.0077514648437,1.0,0.4802905023097992,1.0,1.0,0.778412938117981,1.0,-2.430610418319702,1.13677179813385,1.293838620185852,0.5828189849853516,0.981145203113556,0.981145203113556,0.0,126.75981903076172,101.0,68905.921875,0.0,1340.5159912109375,1.0,278.8427429199219,283.1832275390625,301.02862548828125,305.484130859375,293.1499938964844,293.1499938964844,278.54998779296875,33413.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961801886558533,1.0,0.0,0.0,3.7964141368865967,3.7964389324188232,9.61701744017773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11894.2451171875,0.0,1682.1134033203125,1895.4371337890625,0.0,2436.55419921875,0.9363401532173156,1.0,0.0,3.0,1.0,0.0
17680380,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.8640729188919067,0.3793753087520599,0.3434576690196991,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.4137644171714782,0.050000000745058,0.050692219287157,297.4340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.9522511959075928,0.4997345209121704,0.3499211370944977,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.8743129968643188,0.3934171497821808,0.3746167123317718,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.70211261510849,0.1987685561180114,0.9072778224945068,284.8608093261719,284.95001220703125,305.2184753417969,298.02593994140625,301.50250244140625,298.2176513671875,284.8548278808594,1.0,0.4766653776168823,1.0,1.0,0.7792485356330872,1.0,-2.432081460952759,1.1372554302215576,1.2948259115219116,0.583036482334137,0.8785406947135925,0.8785406947135925,0.0,121.50420379638672,101.0,69624.6640625,0.0,1320.534912109375,1.0,278.59527587890625,283.0195007324219,301.058837890625,305.6886901855469,293.1499938964844,293.1499938964844,278.54998779296875,37628.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019784688949585,1.0,0.0,0.0,3.7660632133483887,3.766088724136353,9.463864216741058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.423828125,0.0,1678.7403564453125,1895.4371337890625,0.0,2489.52783203125,0.9300148487091064,1.0,0.0,3.0,1.0,0.0
17680440,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8727583885192871,0.378899484872818,0.3428243994712829,296.7137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.4189986884593963,0.050000000745058,0.0504906438291072,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9638219475746156,0.5012331604957581,0.3507957458496094,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8836609125137329,0.3934467732906341,0.374456912279129,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7098007798194885,0.1988097578287124,0.9066299796104432,284.8943176269531,284.95001220703125,305.2003479003906,298.0118408203125,301.49560546875,298.22216796875,284.8977966308594,1.0,0.4728085100650787,1.0,1.0,0.7800841927528381,1.0,-2.431160449981689,1.136562466621399,1.2945979833602903,0.5825823545455933,0.8741472363471985,0.8741472363471985,0.0,116.37078094482422,89.0,69249.765625,0.0,1298.147216796875,1.0,278.5570983886719,283.0664978027344,301.0283508300781,305.58453369140625,293.1499938964844,293.1499938964844,278.8500061035156,39120.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803017258644104,1.0,0.0,0.0,3.668287515640259,3.668312311172485,8.978836376627441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.650390625,0.0,1577.076171875,1895.4371337890625,0.0,2499.04345703125,0.9121305346488952,1.0,0.0,3.0,1.0,0.0
17680500,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.8831915259361267,0.3790050446987152,0.3424385190010071,296.7142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.425385981798172,0.050000000745058,0.0502760633826255,297.4340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.976162850856781,0.5033099055290222,0.3518626689910888,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8946564793586731,0.3938694298267364,0.3744376897811889,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7182030081748962,0.1990599036216735,0.9062005877494812,285.0244140625,284.95001220703125,305.1813049316406,297.9970703125,301.4849853515625,298.2202453613281,285.028076171875,1.0,0.4688440263271332,1.0,1.0,0.7809197902679443,1.0,-2.431177854537964,1.136350154876709,1.2948276996612549,0.5823230743408203,0.9633275270462036,0.9633275270462036,0.0,110.93457794189452,89.0,68572.0625,0.0,1275.6492919921875,1.0,278.80181884765625,283.2054748535156,300.9717712402344,305.35943603515625,293.1499938964844,293.1499938964844,278.8500061035156,34239.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980704307556152,1.0,0.0,0.0,3.717132091522217,3.717156410217285,9.219540402227722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10961.5029296875,0.0,1595.7349853515625,1895.4371337890625,0.0,2453.796630859375,0.9208200573921204,1.0,0.0,3.0,1.0,0.0
17680560,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8960427045822144,0.379256010055542,0.342442512512207,296.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.4334767162799835,0.050000000745058,0.0500446483492851,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9892251491546632,0.5055241584777832,0.3532282710075378,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.9081044793128968,0.3944404125213623,0.3747205734252929,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7278251647949219,0.1994395554065704,0.9066325426101683,285.0090637207031,284.95001220703125,305.16143798828125,297.9817199707031,301.4739074707031,298.2178039550781,285.006591796875,1.0,0.464878648519516,1.0,1.0,0.7817573547363281,1.0,-2.433402299880981,1.137226939201355,1.296175479888916,0.5826808214187622,0.9767205715179444,0.9767205715179444,0.0,105.14363098144533,77.0,68702.6484375,0.0,1254.304443359375,1.0,278.8426513671875,283.18377685546875,300.9712829589844,305.4144897460937,293.1499938964844,293.1499938964844,278.54998779296875,33418.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797583818435669,1.0,0.0,0.0,3.784649133682251,3.7846739292144775,9.557504654367222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.3828125,0.0,1668.171142578125,1895.4371337890625,0.0,2449.355224609375,0.9336795806884766,1.0,0.0,3.0,1.0,0.0
17680620,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.9094641208648682,0.3789558708667755,0.3422530591487884,296.7162780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4424745440483093,0.050000000745058,0.0498276464641094,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.9990000128746032,0.5072068572044373,0.3530678153038025,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600769042969,0.9232230186462402,0.3946344554424286,0.3748965859413147,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641357421875,0.737648069858551,0.1996327936649322,0.9069917798042296,284.8603820800781,284.95001220703125,305.1407775878906,297.9657897949219,301.4657592773437,298.2218933105469,284.854248046875,1.0,0.4607810080051422,1.0,1.0,0.7825948596000671,1.0,-2.433425188064575,1.1369701623916626,1.296455144882202,0.5826335549354553,0.874298632144928,0.874298632144928,0.0,99.65763854980467,77.0,69380.125,0.0,1231.5526123046875,1.0,278.5955505371094,283.0209655761719,300.9990234375,305.61505126953125,293.1499938964844,293.1499938964844,278.54998779296875,37730.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034213185310364,1.0,0.0,0.0,3.752168655395508,3.7521939277648926,9.394161111231368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11399.6201171875,0.0,1663.1448974609375,1895.4371337890625,0.0,2502.74658203125,0.9269260168075562,1.0,0.0,3.0,1.0,0.0
17680680,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9192519187927246,0.3784516155719757,0.3416779935359955,296.7160339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.4491670131683349,0.050000000745058,0.049687311053276,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.9990000128746032,0.509798526763916,0.3428595662117004,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.9339421987533568,0.3946179747581482,0.3747803270816803,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.7445164918899536,0.1996719539165496,0.9066814184188844,284.8834228515625,284.95001220703125,305.119384765625,297.9493103027344,301.4579772949219,298.2294921875,284.8860168457031,1.0,0.4559744000434875,1.0,1.0,0.7834324240684509,1.0,-2.419757604598999,1.129961609840393,1.289795994758606,0.5787950158119202,0.8611873984336853,0.8611873984336853,0.0,95.67224884033205,65.0,68687.71875,0.0,1199.078369140625,1.0,278.5572204589844,283.0625,300.9649658203125,305.4966125488281,293.1499938964844,293.1499938964844,278.8500061035156,39717.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043387532234192,1.0,0.0,0.0,3.641823530197144,3.641848087310791,8.84975179360481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10467.431640625,0.0,1551.843994140625,1895.4371337890625,0.0,2511.15966796875,0.9064682126045228,1.0,0.0,3.0,1.0,0.0
17680740,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.9312865138053894,0.3785110116004944,0.3413179814815521,296.7162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.4572694897651672,0.050000000745058,0.0495358742773532,297.47216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.5143442153930664,0.3312309086322784,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.9463186860084534,0.3949621617794037,0.3747666180133819,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.7527363896369934,0.1999477446079254,0.9065986275672911,285.0037841796875,284.95001220703125,305.0973205566406,297.932373046875,301.44696044921875,298.2316589355469,285.0057067871094,1.0,0.4507912397384643,1.0,1.0,0.7842699289321899,1.0,-2.405056953430176,1.1224727630615234,1.2825840711593628,0.5745680928230286,0.9388165473937988,0.9388165473937988,0.0,91.3686752319336,65.0,67669.21875,0.0,1164.443603515625,1.0,278.80096435546875,283.197509765625,300.9025573730469,305.24615478515625,293.1499938964844,293.1499938964844,278.8500061035156,34908.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987663149833679,1.0,0.0,0.0,3.675377368927002,3.675401210784912,9.013576232064224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.064453125,0.0,1553.3631591796875,1895.4371337890625,0.0,2460.1513671875,0.911951780319214,1.0,0.0,3.0,1.0,0.0
17680800,297.126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9459283351898192,0.3787038922309875,0.3413392901420593,296.7171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.4670479893684387,0.050000000745058,0.0493704080581665,297.5108947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.9990000128746032,0.5201830863952637,0.3180406987667084,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.960578203201294,0.3954173922538757,0.3750264644622803,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.7630725502967834,0.2003962397575378,0.9075539708137512,284.973876953125,284.95001220703125,305.0746154785156,297.9150085449219,301.4371643066406,298.2364807128906,284.9704895019531,1.0,0.4453255534172058,1.0,1.0,0.7851074934005737,1.0,-2.390498399734497,1.1150579452514648,1.2754404544830322,0.5703849196434021,0.9329144954681396,0.9329144954681396,0.0,86.71743774414062,83.0,67358.34375,0.0,1128.946533203125,1.0,278.84234619140625,283.170654296875,300.8966064453125,305.27008056640625,293.1499938964844,293.1499938964844,278.54998779296875,34564.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797305166721344,1.0,0.0,0.0,3.721292972564697,3.7213172912597656,9.240192184734042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11589.431640625,0.0,1602.9891357421875,1895.4371337890625,0.0,2446.812744140625,0.9199574589729308,1.0,0.0,3.0,1.0,0.0
17680860,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406677246094,0.9517635107040404,0.3784393668174743,0.3412721455097198,296.7181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.4706732332706451,0.050000000745058,0.0493058785796165,297.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.9990000128746032,0.5259507298469543,0.3127424120903015,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9663023352622986,0.3955364227294922,0.3752555847167969,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429870605469,0.7677990794181824,0.2007563263177871,0.9091356992721558,284.8408203125,284.95001220703125,305.0513610839844,297.8972473144531,301.43115234375,298.24688720703125,284.83984375,1.0,0.4440389573574066,1.0,1.0,0.7856845259666443,1.0,-2.386126756668091,1.112804889678955,1.2733217477798462,0.5687846541404724,0.8302679061889648,0.8302679061889648,0.0,84.93113708496094,83.0,67615.0703125,0.0,1116.7933349609375,1.0,278.59747314453125,283.0381774902344,300.9192810058594,305.43072509765625,293.1499938964844,293.1499938964844,278.54998779296875,40209.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018487095832825,1.0,0.0,0.0,3.6367812156677246,3.636805772781372,8.825262511891196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.2080078125,0.0,1549.8935546875,1895.4371337890625,0.0,2488.339599609375,0.9024696350097656,1.0,0.0,3.0,1.0,0.0
17680920,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.9510844349861144,0.3782240152359009,0.3409822881221771,296.71893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.4704446196556091,0.050000000745058,0.0493100509047508,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.9990000128746032,0.5308155417442322,0.3130865097045898,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9659833908081056,0.3956286609172821,0.3752983212471008,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7679256796836853,0.2010985165834427,0.910584568977356,284.9075012207031,284.95001220703125,305.0275573730469,297.879150390625,301.4242553710937,298.25537109375,284.909912109375,1.0,0.4446372985839844,1.0,1.0,0.7862616181373596,1.0,-2.38797926902771,1.113602638244629,1.2743767499923706,0.5690069198608398,0.8489570021629333,0.8489570021629333,0.0,85.087646484375,103.0,67359.3046875,0.0,1119.5037841796875,1.0,278.5579833984375,283.10858154296875,300.884521484375,305.3127746582031,293.1499938964844,293.1499938964844,278.8500061035156,39456.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80168616771698,1.0,0.0,0.0,3.5377862453460693,3.5378096103668213,8.351345286428113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.2177734375,0.0,1436.9390869140625,1895.4371337890625,0.0,2486.8515625,0.883992075920105,1.0,0.0,3.0,1.0,0.0
17680980,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.9462496042251588,0.3785134255886078,0.3410587012767792,296.7203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.4674347341060638,0.050000000745058,0.0493637025356292,297.58551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03277587890625,0.9990000128746032,0.5349817276000977,0.3174914419651031,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9616622924804688,0.3960861563682556,0.3755990266799927,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7649588584899902,0.2016233503818512,0.912748396396637,285.0321960449219,284.95001220703125,305.0032958984375,297.8607482910156,301.4141540527344,298.2572021484375,285.0362243652344,1.0,0.4472232162952423,1.0,1.0,0.786838710308075,1.0,-2.396376371383667,1.1176433563232422,1.2787330150604248,0.570970892906189,0.937247633934021,0.937247633934021,0.0,86.70174407958984,103.0,66927.3515625,0.0,1135.5172119140625,1.0,278.798828125,283.23944091796875,300.8293762207031,305.101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33926.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963965535163879,1.0,0.0,0.0,3.598205327987671,3.598228454589844,8.639033808321983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.546875,0.0,1461.011474609375,1895.4371337890625,0.0,2438.5263671875,0.8942013382911682,1.0,0.0,3.0,1.0,0.0
17681040,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9382448196411132,0.3788565397262573,0.3414915204048157,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.4618281424045563,0.050000000745058,0.0494579337537288,297.5888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9990000128746032,0.5380767583847046,0.3250857293605804,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9542196989059448,0.3966540694236755,0.3762197196483612,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7598334550857544,0.20219786465168,0.9157801270484924,285.02032470703125,284.95001220703125,304.9786376953125,297.84210205078125,301.40264892578125,298.25592041015625,285.0189208984375,1.0,0.4514087438583374,1.0,1.0,0.7874158024787903,1.0,-2.410512685775757,1.124515175819397,1.28599750995636,0.5745148658752441,0.9558722376823424,0.9558722376823424,0.0,89.52793884277344,123.0,67350.4609375,0.0,1163.153564453125,1.0,278.8417663574219,283.2166442871094,300.8312683105469,305.17333984375,293.1499938964844,293.1499938964844,278.54998779296875,32821.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961465120315552,1.0,0.0,0.0,3.6809492111206055,3.680973052978516,9.040926443049102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.5859375,0.0,1543.892333984375,1895.4371337890625,0.0,2436.2470703125,0.909962236881256,1.0,0.0,3.0,1.0,0.0
