time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.926551640033722,0.3786262571811676,0.3417064249515533,296.72314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.4538799226284027,0.050000000745058,0.0495969615876674,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9990000128746032,0.5395146608352661,0.3359754085540771,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9431312680244446,0.3968485295772552,0.3767451345920563,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7524551153182983,0.2025092095136642,0.9185203313827516,284.8866882324219,284.95001220703125,304.9535827636719,297.8232116699219,301.3915100097656,298.25518798828125,284.8824462890625,1.0,0.4568898677825928,1.0,1.0,0.7879928946495056,1.0,-2.4279396533966064,1.1330060958862305,1.2949334383010864,0.5789819955825806,0.8696984052658081,0.8696984052658081,0.0,93.59867095947266,123.0,68407.3984375,0.0,1200.062744140625,1.0,278.5976257324219,283.0628356933594,300.8617858886719,305.3954467773437,293.1499938964844,293.1499938964844,278.54998779296875,36809.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8027976751327515,1.0,0.0,0.0,3.665625095367432,3.6656494140625,8.965807296590356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.6083984375,0.0,1556.7015380859375,1895.4371337890625,0.0,2497.03125,0.907132089138031,1.0,0.0,3.0,1.0,0.0
17681160,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273376464844,0.9120191931724548,0.378212958574295,0.3415135145187378,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.4446061253547668,0.050000000745058,0.0497811175882816,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.927734375,0.9990000128746032,0.5395588874816895,0.3498746454715729,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273986816406,0.9287220239639282,0.3968827128410339,0.376975804567337,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7432284355163574,0.202604666352272,0.9201600551605223,284.9272766113281,284.95001220703125,304.92822265625,297.8041687011719,301.3782653808594,298.25115966796875,284.9306335449219,1.0,0.4633744060993194,1.0,1.0,0.7889747619628906,1.0,-2.446870803833008,1.1421443223953247,1.304726481437683,0.5837559700012207,0.8804209232330322,0.8804209232330322,0.0,98.8650894165039,141.0,68592.1328125,0.0,1244.2393798828125,1.0,278.55780029296875,283.1039123535156,300.8313293457031,305.32489013671875,293.1499938964844,293.1499938964844,278.8500061035156,37437.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8051528930664062,1.0,0.0,0.0,3.605398416519165,3.605422258377075,8.673608249409881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10434.4111328125,0.0,1494.7337646484375,1895.4371337890625,0.0,2518.629638671875,0.897067666053772,1.0,0.0,3.0,1.0,0.0
17681220,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.8985532522201538,0.3782610297203064,0.34152951836586,296.72265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.4356659948825836,0.050000000745058,0.0499879904091358,297.5165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.9990000128746032,0.5389817357063293,0.3648569285869598,297.1962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.9141480922698976,0.3972618877887726,0.3773581385612488,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7339721918106079,0.2027798146009445,0.9216894507408142,285.0578308105469,284.95001220703125,304.902587890625,297.7850036621094,301.3612670898437,298.2401733398437,285.06256103515625,1.0,0.4704047739505768,1.0,1.0,0.7899566888809204,1.0,-2.4674315452575684,1.1520839929580688,1.31534743309021,0.5889550447463989,0.980607271194458,0.980607271194458,0.0,104.7645034790039,141.0,68421.9375,0.0,1293.7008056640625,1.0,278.80078125,283.2352600097656,300.77398681640625,305.1340026855469,293.1499938964844,293.1499938964844,278.8500061035156,32786.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018367290496826,1.0,0.0,0.0,3.682693958282471,3.6827175617218018,9.0494989990475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10886.20703125,0.0,1545.58740234375,1895.4371337890625,0.0,2488.22998046875,0.9119707345962524,1.0,0.0,3.0,1.0,0.0
17681280,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8846455216407776,0.3783787488937378,0.3419049084186554,296.72216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.4265613555908203,0.050000000745058,0.0502391010522842,297.4806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.9966604709625244,0.5377812385559082,0.3769274950027466,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8995979428291321,0.3977628350257873,0.3780699372291565,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.724008321762085,0.2029611468315124,0.92380952835083,285.0527648925781,284.95001220703125,304.8767395019531,297.7657775878906,301.3434753417969,298.22821044921875,285.050537109375,1.0,0.4778483510017395,1.0,1.0,0.7909386157989502,1.0,-2.486264705657959,1.161110520362854,1.3251540660858154,0.5939376354217529,1.0,1.0,0.0,111.747802734375,159.0,68980.65625,0.0,1346.2802734375,1.0,278.8424072265625,283.21453857421875,300.7714233398437,305.2173156738281,293.1499938964844,293.1499938964844,278.54998779296875,32117.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030529618263245,1.0,0.0,0.0,3.773829460144043,3.7738540172576895,9.502936109129224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11826.3447265625,0.0,1645.31494140625,1895.4371337890625,0.0,2499.370849609375,0.9302798509597778,1.0,0.0,3.0,1.0,0.0
17681340,297.1293029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.866850733757019,0.3778197765350342,0.3420960307121277,296.7201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.4159685969352722,0.050000000745058,0.0506033934652805,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9801141023635864,0.5370079874992371,0.3764669299125671,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8816172480583191,0.3977972567081451,0.3787223398685455,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7104615569114685,0.2028170377016067,0.9257104396820068,284.8860778808594,284.95001220703125,304.8507385253906,297.7464904785156,301.32977294921875,298.2260437011719,284.8764343261719,1.0,0.4848663210868835,1.0,1.0,0.79192054271698,1.0,-2.489304542541504,1.1623574495315552,1.3269470930099487,0.5945361256599426,0.9083797335624696,0.9083797335624696,0.0,121.07720947265624,159.0,69938.5234375,0.0,1389.724609375,1.0,278.59539794921875,283.0257263183594,300.79571533203125,305.4389343261719,293.1499938964844,293.1499938964844,278.54998779296875,35507.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105005025863647,1.0,0.0,0.0,3.78304934501648,3.783074378967285,9.549426067678723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11447.5810546875,0.0,1682.4730224609375,1895.4371337890625,0.0,2567.803466796875,0.9327497482299804,1.0,0.0,3.0,1.0,0.0
17681400,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.850787341594696,0.3769465982913971,0.3417265117168426,296.7166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.4071956276893616,0.050000000745058,0.0509805940091609,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9627076983451844,0.5370627045631409,0.3764549195766449,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8653218746185303,0.3975370526313782,0.3789300620555877,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.6967525482177734,0.2024525105953216,0.9261979460716248,284.89117431640625,284.95001220703125,304.8246459960937,297.72723388671875,301.3168334960937,298.225830078125,284.89434814453125,1.0,0.4917100369930267,1.0,1.0,0.792902410030365,1.0,-2.49013614654541,1.1625384092330933,1.327597737312317,0.594437837600708,0.887561559677124,0.887561559677124,0.0,130.65443420410156,177.0,69602.296875,0.0,1431.416748046875,1.0,278.5570068359375,283.0478515625,300.7579040527344,305.3382873535156,293.1499938964844,293.1499938964844,278.8500061035156,38202.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128843307495117,1.0,0.0,0.0,3.7019600868225098,3.701984882354736,9.14443205601856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.4921875,0.0,1608.4627685546875,1895.4371337890625,0.0,2589.780029296875,0.9185619950294496,1.0,0.0,3.0,1.0,0.0
17681460,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8374876379966736,0.3766672015190124,0.34153613448143,296.7132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.3998055160045624,0.050000000745058,0.0513480529189109,297.4268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.9465273022651672,0.5382786989212036,0.3771553337574005,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8517148494720459,0.3976547420024872,0.3792069256305694,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.6848222613334656,0.2022891342639923,0.9266737699508668,285.02264404296875,284.95001220703125,304.7984924316406,297.7080078125,301.3000793457031,298.21856689453125,285.0263671875,1.0,0.4984822571277618,1.0,1.0,0.794133186340332,1.0,-2.4920895099639893,1.1632343530654907,1.3288551568984983,0.5945162177085876,0.976934254169464,0.976934254169464,0.0,140.0176544189453,177.0,68909.421875,0.0,1473.688720703125,1.0,278.8026123046875,283.1890563964844,300.6918640136719,305.1024780273437,293.1499938964844,293.1499938964844,278.8500061035156,33980.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085994124412537,1.0,0.0,0.0,3.749657392501831,3.74968194961548,9.381590189150302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10941.484375,0.0,1631.371337890625,1895.4371337890625,0.0,2550.301513671875,0.9277913570404052,1.0,0.0,3.0,1.0,0.0
17681520,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8265824913978577,0.3765861093997955,0.3417744040489197,296.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.3930412232875824,0.050000000745058,0.0516995303332805,297.4257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.932401478290558,0.5399253368377686,0.378464013338089,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8405786156654358,0.3979396820068359,0.3797957897186279,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.6748632192611694,0.2022795528173446,0.9280754923820496,285.00982666015625,284.95001220703125,304.7723388671875,297.6888732910156,301.28302001953125,298.21026611328125,285.0074768066406,1.0,0.5052879452705383,1.0,1.0,0.7953639030456543,1.0,-2.496759414672852,1.1652668714523315,1.33149254322052,0.5953460335731506,0.9918607473373412,0.9918607473373412,0.0,149.06649780273438,165.0,69069.6484375,0.0,1518.267822265625,1.0,278.8428955078125,283.1697082519531,300.683837890625,305.1495666503906,293.1499938964844,293.1499938964844,278.54998779296875,33275.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084427118301392,1.0,0.0,0.0,3.817466974258423,3.817492008209229,9.723975153974609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.828125,0.0,1706.2685546875,1895.4371337890625,0.0,2548.85986328125,0.940999448299408,1.0,0.0,3.0,1.0,0.0
17681580,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582458496094,0.8212689161300659,0.375983715057373,0.3416767418384552,296.7074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.3895145952701568,0.050000000745058,0.0518782585859298,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.926101803779602,0.5411064624786377,0.3796080946922302,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8354166150093079,0.3978519141674042,0.3800999820232391,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.670161247253418,0.2021016627550125,0.9286031126976012,284.8583374023437,284.95001220703125,304.7462158203125,297.669921875,301.2693786621094,298.2086181640625,284.8521423339844,1.0,0.5081356167793274,1.0,1.0,0.7965946793556213,1.0,-2.4992387294769287,1.1661959886550903,1.3330427408218384,0.5956859588623047,0.8874180316925049,0.8874180316925049,0.0,153.67396545410156,165.0,69830.9296875,0.0,1541.158203125,1.0,278.59478759765625,283.00262451171875,300.7065734863281,305.34747314453125,293.1499938964844,293.1499938964844,278.54998779296875,37357.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145140409469604,1.0,0.0,0.0,3.792086124420166,3.792111873626709,9.595104302206892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.13671875,0.0,1707.618896484375,1895.4371337890625,0.0,2604.82373046875,0.9357510805130004,1.0,0.0,3.0,1.0,0.0
17681640,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8183258175849915,0.3752436339855194,0.3410750329494476,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.387757658958435,0.050000000745058,0.0519655607640743,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.9233534336090088,0.5421900153160095,0.3803856670856476,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8328064680099487,0.3976041078567505,0.3799663186073303,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.6676979660987854,0.2018169313669204,0.927819848060608,284.8870849609375,284.95001220703125,304.72021484375,297.651123046875,301.2565002441406,298.2088317871094,284.8905334472656,1.0,0.5093266367912292,1.0,1.0,0.7978253960609436,1.0,-2.498455762863159,1.1655279397964478,1.3329278230667114,0.5950983762741089,0.878101110458374,0.878101110458374,0.0,155.8555908203125,153.0,69421.296875,0.0,1549.405029296875,1.0,278.5569152832031,283.0451354980469,300.6703796386719,305.2369079589844,293.1499938964844,293.1499938964844,278.8500061035156,39143.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157820701599121,1.0,0.0,0.0,3.694348573684693,3.694373607635498,9.106867082664394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10497.9111328125,0.0,1606.873291015625,1895.4371337890625,0.0,2616.53857421875,0.917818546295166,1.0,0.0,3.0,1.0,0.0
17681700,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8178314566612244,0.375121921300888,0.3406778275966644,296.7016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.3876211643218994,0.050000000745058,0.0519724190235137,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.92400461435318,0.54395592212677,0.3813619315624237,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8325797915458679,0.3977785408496856,0.3799194991588592,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6673318147659302,0.2017789185047149,0.9270583987236024,285.0189208984375,284.95001220703125,304.6943664550781,297.632568359375,301.24053955078125,298.2030334472656,285.0223693847656,1.0,0.5092642307281494,1.0,1.0,0.7990561723709106,1.0,-2.4981846809387207,1.1651315689086914,1.3330532312393188,0.5945862531661987,0.966494917869568,0.966494917869568,0.0,156.01255798339844,153.0,68678.1484375,0.0,1549.714111328125,1.0,278.8023681640625,283.18707275390625,300.6082763671875,305.00225830078125,293.1499938964844,293.1499938964844,278.8500061035156,34394.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108497262001038,1.0,0.0,0.0,3.7387168407440186,3.738741397857666,9.326923304797674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10885.806640625,0.0,1621.8272705078125,1895.4371337890625,0.0,2571.02099609375,0.9257317185401917,1.0,0.0,3.0,1.0,0.0
17681760,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8195927739143372,0.3751826882362366,0.3406557440757751,296.7002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.3888764381408691,0.050000000745058,0.051909901201725,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9277155995368958,0.545905590057373,0.3826562166213989,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8345311284065247,0.398127794265747,0.380151093006134,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.6689497828483582,0.201907604932785,0.9270867705345154,285.00457763671875,284.95001220703125,304.668701171875,297.6142578125,301.2251281738281,298.1973571777344,285.0022888183594,1.0,0.5083322525024414,1.0,1.0,0.800004243850708,1.0,-2.4999489784240723,1.165800929069519,1.3341479301452637,0.5947101712226868,0.9788498282432556,0.9788498282432556,0.0,154.4806365966797,141.0,68767.1796875,0.0,1545.5386962890625,1.0,278.8428039550781,283.1679992675781,300.6034851074219,305.049072265625,293.1499938964844,293.1499938964844,278.54998779296875,33608.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102521896362305,1.0,0.0,0.0,3.801971435546875,3.80199670791626,9.645194722907036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.85546875,0.0,1690.26904296875,1895.4371337890625,0.0,2565.515869140625,0.9377147555351256,1.0,0.0,3.0,1.0,0.0
17681820,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.8222568035125732,0.3747256994247436,0.3404228091239929,296.6989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.390844851732254,0.050000000745058,0.0518115162849426,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9327683448791504,0.5472830533981323,0.3837665319442749,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.8374871611595154,0.3981189429759979,0.3802452087402344,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605041503906,0.6715131402015686,0.201878547668457,0.9269447326660156,284.8570251464844,284.95001220703125,304.643310546875,297.5963134765625,301.2135009765625,298.1986694335937,284.851806640625,1.0,0.5066661834716797,1.0,1.0,0.8009523153305054,1.0,-2.5008316040039062,1.166027545928955,1.3348040580749512,0.5946592688560486,0.8756704926490784,0.8756704926490784,0.0,152.01458740234375,141.0,69444.1484375,0.0,1536.2003173828125,1.0,278.59521484375,283.0073547363281,300.628662109375,305.24383544921875,293.1499938964844,293.1499938964844,278.54998779296875,37915.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159682750701904,1.0,0.0,0.0,3.766057252883911,3.766082763671875,9.463834089729062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11304.6611328125,0.0,1680.947509765625,1895.4371337890625,0.0,2618.259521484375,0.9301769137382508,1.0,0.0,3.0,1.0,0.0
17681880,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8252066969871521,0.374142438173294,0.339763343334198,296.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.3931310772895813,0.050000000745058,0.0516948439180851,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9383323192596436,0.5485172867774963,0.3845142424106598,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8408583402633667,0.3979689180850982,0.3799911141395569,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.6744253039360046,0.2017465531826019,0.925870716571808,284.8924560546875,284.95001220703125,304.61822509765625,297.5787048339844,301.2025451660156,298.201416015625,284.8956298828125,1.0,0.5043360590934753,1.0,1.0,0.8019003868103027,1.0,-2.4992032051086426,1.1650209426879885,1.3341823816299438,0.5939120650291443,0.8719006180763245,0.8719006180763245,0.0,149.00149536132812,129.0,69030.6015625,0.0,1521.2060546875,1.0,278.5570983886719,283.05499267578125,300.59442138671875,305.133056640625,293.1499938964844,293.1499938964844,278.8500061035156,39279.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169143199920654,1.0,0.0,0.0,3.6660640239715576,3.666088819503784,8.967954840954917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.1865234375,0.0,1575.762939453125,1895.4371337890625,0.0,2627.00634765625,0.9117509722709656,1.0,0.0,3.0,1.0,0.0
17681940,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8294716477394104,0.3741388916969299,0.3393424451351166,296.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.3960233628749847,0.050000000745058,0.0515447929501533,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9455887079238892,0.5503425002098083,0.385449469089508,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8455446362495422,0.3982229828834533,0.379872977733612,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.6784738898277283,0.2018422037363052,0.9250139594078064,285.0210266113281,284.95001220703125,304.593505859375,297.5614929199219,301.1886291503906,298.1981506347656,285.02423095703125,1.0,0.5015731453895569,1.0,1.0,0.8028484582901001,1.0,-2.4984655380249023,1.1644692420959473,1.3339961767196655,0.5933504700660706,0.9593363404273988,0.9593363404273988,0.0,145.16905212402344,129.0,68305.4921875,0.0,1503.9161376953125,1.0,278.8017272949219,283.193603515625,300.5346984863281,304.9023132324219,293.1499938964844,293.1499938964844,278.8500061035156,34365.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117876648902893,1.0,0.0,0.0,3.7126712799072266,3.712695598602295,9.197426038554112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10811.88671875,0.0,1591.577880859375,1895.4371337890625,0.0,2579.66552734375,0.9199051856994628,1.0,0.0,3.0,1.0,0.0
17682000,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.83527010679245,0.3742808997631073,0.3392947912216186,296.6962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.3995175361633301,0.050000000745058,0.0513628460466861,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9545686841011048,0.5522726774215698,0.3866679668426513,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.8518052697181702,0.3986276388168335,0.3800480961799621,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6839255094528198,0.2020780742168426,0.9250146746635436,285.00494384765625,284.95001220703125,304.5691833496094,297.5447692871094,301.175048828125,298.1947631835937,285.0025939941406,1.0,0.4985602796077728,1.0,1.0,0.8037965297698975,1.0,-2.499863147735596,1.1649671792984009,1.3348960876464844,0.5933929085731506,0.9708365201950072,0.9708365201950072,0.0,140.6003875732422,117.0,68400.40625,0.0,1486.28955078125,1.0,278.8426208496094,283.173095703125,300.5322570800781,304.9517517089844,293.1499938964844,293.1499938964844,278.54998779296875,33576.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110600709915161,1.0,0.0,0.0,3.777097702026367,3.7771224975585938,9.51940307913901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.6396484375,0.0,1660.45556640625,1895.4371337890625,0.0,2572.958740234375,0.9320717453956604,1.0,0.0,3.0,1.0,0.0
17682060,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8415319919586182,0.3738928437232971,0.3390416800975799,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.4032225608825683,0.050000000745058,0.0511737316846847,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.9637022614479064,0.5535951256752014,0.3876841366291046,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8586796522140503,0.398663729429245,0.380097895860672,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.6898917555809021,0.2021371722221374,0.9248777627944946,284.8589782714844,284.95001220703125,304.5453491210937,297.52850341796875,301.1651916503906,298.1979675292969,284.8541259765625,1.0,0.4952829480171203,1.0,1.0,0.8047139048576355,1.0,-2.500452280044556,1.1650599241256714,1.3353923559188845,0.5932849645614624,0.8690004944801331,0.8690004944801331,0.0,135.82713317871094,117.0,69059.96875,0.0,1466.716796875,1.0,278.59576416015625,283.0148010253906,300.559814453125,305.1478576660156,293.1499938964844,293.1499938964844,278.54998779296875,38017.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167040944099426,1.0,0.0,0.0,3.738884449005127,3.738909721374512,9.327760039923304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.74609375,0.0,1649.78564453125,1895.4371337890625,0.0,2625.0625,0.924106240272522,1.0,0.0,3.0,1.0,0.0
17682120,297.11181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8478145599365234,0.3733788132667541,0.3383790552616119,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.4070375859737396,0.050000000745058,0.050987921655178,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9723395109176636,0.554787814617157,0.3883452713489532,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8656963109970093,0.3985593318939209,0.3798175156116485,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.695866048336029,0.2020826488733291,0.923847198486328,284.896484375,284.95001220703125,304.52203369140625,297.5128173828125,301.1558532714844,298.2021789550781,284.8994140625,1.0,0.4916994273662567,1.0,1.0,0.8056312799453735,1.0,-2.498653650283813,1.1639809608459473,1.3346726894378662,0.5925165414810181,0.8678292632102966,0.8678292632102966,0.0,131.05792236328125,105.0,68665.0234375,0.0,1444.0721435546875,1.0,278.5572814941406,283.0634155273437,300.52764892578125,305.0399475097656,293.1499938964844,293.1499938964844,278.8500061035156,39204.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175700902938843,1.0,0.0,0.0,3.640334129333496,3.640358686447144,8.842514489515452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10366.30078125,0.0,1546.357421875,1895.4371337890625,0.0,2633.07275390625,0.9060251116752625,1.0,0.0,3.0,1.0,0.0
17682180,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.8555153012275696,0.3734217882156372,0.3379607200622558,296.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.4115288257598877,0.050000000745058,0.050785094499588,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.981737494468689,0.5565972924232483,0.3892216086387634,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.874117910861969,0.3988444805145263,0.3796835541725158,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7028929591178894,0.2022397667169571,0.9230536222457886,285.022216796875,284.95001220703125,304.499267578125,297.4976806640625,301.1434631347656,298.199951171875,285.02520751953125,1.0,0.4879564642906189,1.0,1.0,0.8065486550331116,1.0,-2.4978415966033936,1.1634029150009155,1.3344385623931885,0.5919632911682129,0.954178273677826,0.954178273677826,0.0,125.8870849609375,105.0,67964.3515625,0.0,1421.0162353515625,1.0,278.8011779785156,283.19903564453125,300.4700927734375,304.8134155273437,293.1499938964844,293.1499938964844,278.8500061035156,34263.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123738169670105,1.0,0.0,0.0,3.689305543899536,3.6893296241760254,9.082021961148712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.384765625,0.0,1564.204345703125,1895.4371337890625,0.0,2585.07080078125,0.914603352546692,1.0,0.0,3.0,1.0,0.0
17682240,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8651310205459595,0.3735950291156769,0.3379087150096893,296.6954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.4170186221599579,0.050000000745058,0.0505629554390907,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9918591976165771,0.5585317015647888,0.3904069662094116,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.8844224214553833,0.3992674946784973,0.3798412382602691,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.711317777633667,0.2025237679481506,0.9231076836586,285.00469970703125,284.95001220703125,304.4771423339844,297.48321533203125,301.13140869140625,298.1974182128906,285.0023193359375,1.0,0.4841712117195129,1.0,1.0,0.8074660897254944,1.0,-2.499189138412476,1.163885235786438,1.335303783416748,0.5920220613479614,0.964823842048645,0.964823842048645,0.0,120.29965209960938,93.0,68072.53125,0.0,1398.94482421875,1.0,278.8424377441406,283.17730712890625,300.4700012207031,304.8658142089844,293.1499938964844,293.1499938964844,278.54998779296875,33503.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115793466567993,1.0,0.0,0.0,3.755221128463745,3.7552456855773926,9.409451422470738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.494140625,0.0,1634.1988525390625,1895.4371337890625,0.0,2577.7451171875,0.927078902721405,1.0,0.0,3.0,1.0,0.0
17682300,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597106933594,0.8748903274536133,0.3732355535030365,0.3376651704311371,296.69561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.422894537448883,0.050000000745058,0.0503549724817276,297.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.5599005818367004,0.3898092210292816,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8948716521263123,0.3993159234523773,0.3798876106739044,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.71927809715271,0.2026212960481643,0.9230806827545166,284.8597412109375,284.95001220703125,304.4556579589844,297.4693908691406,301.12310791015625,298.20172119140625,284.8546447753906,1.0,0.4802107214927673,1.0,1.0,0.8083834648132324,1.0,-2.498093366622925,1.163122296333313,1.3349710702896118,0.5915987491607666,0.8637346029281616,0.8637346029281616,0.0,115.00032806396484,93.0,68703.1640625,0.0,1374.913818359375,1.0,278.59625244140625,283.0201110839844,300.50018310546875,305.0640563964844,293.1499938964844,293.1499938964844,278.54998779296875,38058.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171844482421875,1.0,0.0,0.0,3.715819597244263,3.715844631195069,9.21303126233397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11154.5615234375,0.0,1623.313720703125,1895.4371337890625,0.0,2629.5048828125,0.918929398059845,1.0,0.0,3.0,1.0,0.0
17682360,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8816959261894226,0.3727082014083862,0.3370543718338012,296.6948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.4274036288261413,0.050000000745058,0.0502136684954166,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9990000128746032,0.5621137619018555,0.3805346190929413,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.9022807478904724,0.3991828858852386,0.3796468377113342,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7246707081794739,0.2025811821222305,0.922371745109558,284.8885498046875,284.95001220703125,304.4349365234375,297.456298828125,301.1155700683594,298.20855712890625,284.8906555175781,1.0,0.4755755364894867,1.0,1.0,0.8092807531356812,1.0,-2.484797239303589,1.156355381011963,1.3284419775009155,0.5878626108169556,0.8557184934616089,0.8557184934616089,0.0,110.98818969726562,81.0,68054.4296875,0.0,1341.2877197265625,1.0,278.5574645996094,283.0642395019531,300.469482421875,304.9496154785156,293.1499938964844,293.1499938964844,278.8500061035156,39648.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178529143333435,1.0,0.0,0.0,3.607567310333252,3.60759162902832,8.684047543283668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.75390625,0.0,1513.4495849609375,1895.4371337890625,0.0,2635.689697265625,0.8989041447639465,1.0,0.0,3.0,1.0,0.0
17682420,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8899177312850952,0.3727202117443084,0.3366621732711792,296.6946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.4328837394714355,0.050000000745058,0.0500596910715103,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9990000128746032,0.5661697387695312,0.3699146509170532,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9113844037055968,0.3994086682796478,0.3795213997364044,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.7309210300445557,0.20277801156044,0.9219260215759276,285.0052795410156,284.95001220703125,304.4149780273437,297.4439697265625,301.10516357421875,298.20928955078125,285.0068054199219,1.0,0.4705808162689209,1.0,1.0,0.8101779818534851,1.0,-2.470689296722412,1.1492174863815308,1.3214718103408811,0.583801805973053,0.9320570230484008,0.9320570230484008,0.0,106.6242446899414,81.0,67078.8203125,0.0,1305.4625244140625,1.0,278.8002014160156,283.1957702636719,300.411376953125,304.7071533203125,293.1499938964844,293.1499938964844,278.8500061035156,34790.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119977712631226,1.0,0.0,0.0,3.644254207611084,3.644278049468994,8.861569540385972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10603.2412109375,0.0,1517.7501220703125,1895.4371337890625,0.0,2581.60302734375,0.9049026966094972,1.0,0.0,3.0,1.0,0.0
17682480,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9000316858291626,0.372852474451065,0.3366293609142303,296.6951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.4396814405918121,0.050000000745058,0.0498908087611198,297.47296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.9990000128746032,0.5713773965835571,0.3579059243202209,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.923098623752594,0.3997392058372497,0.3796627223491668,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.7385587692260742,0.2031407952308654,0.922496497631073,284.9755249023437,284.95001220703125,304.3958435058594,297.43243408203125,301.0965576171875,298.2125244140625,284.9724426269531,1.0,0.4653247594833374,1.0,1.0,0.8110752701759338,1.0,-2.4568750858306885,1.1422250270843506,1.3146501779556274,0.5798359513282776,0.9265761971473694,0.9265761971473694,0.0,101.89576721191406,84.0,66817.5,0.0,1268.8409423828125,1.0,278.84210205078125,283.1699523925781,300.4110717773437,304.7380676269531,293.1499938964844,293.1499938964844,278.54998779296875,34474.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102289438247681,1.0,0.0,0.0,3.6916184425354,3.6916427612304688,9.093413382288418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.646484375,0.0,1568.4229736328125,1895.4371337890625,0.0,2565.301513671875,0.9132367968559264,1.0,0.0,3.0,1.0,0.0
17682540,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414611816406,0.9075037837028505,0.3725268244743347,0.3364599645137787,296.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.4449272751808166,0.050000000745058,0.0497741550207138,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9990000128746032,0.5766580104827881,0.3493680655956268,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8413391113281,0.9318735003471376,0.3997238278388977,0.3797198832035064,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.7443951368331909,0.2033997625112533,0.9234156012535096,284.8415222167969,284.95001220703125,304.3775939941406,297.4217529296875,301.0923156738281,298.2225036621094,284.84033203125,1.0,0.4620060920715332,1.0,1.0,0.8119725584983826,1.0,-2.447436809539795,1.1374162435531616,1.3100205659866333,0.576953113079071,0.8238418102264404,0.8238418102264404,0.0,98.62802124023438,84.0,67005.59375,0.0,1243.890869140625,1.0,278.5981140136719,283.0367736816406,300.4413757324219,304.905029296875,293.1499938964844,293.1499938964844,278.54998779296875,40276.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8145571947097778,1.0,0.0,0.0,3.6058189868927,3.605843544006348,8.675633011989703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.01171875,0.0,1516.177001953125,1895.4371337890625,0.0,2605.2216796875,0.8955488204956055,1.0,0.0,3.0,1.0,0.0
17682600,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9129287004470824,0.3722428977489471,0.336033284664154,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.4488406479358673,0.050000000745058,0.0496935956180095,297.5354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.9990000128746032,0.5818142294883728,0.343347817659378,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9379981756210328,0.3996740877628326,0.3795486688613891,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.7486668825149536,0.203649953007698,0.9240220189094543,284.9024658203125,284.95001220703125,304.3602905273437,297.4119873046875,301.0885314941406,298.2324523925781,284.9037475585937,1.0,0.4594685733318329,1.0,1.0,0.8128698468208313,1.0,-2.440113544464112,1.1336369514465332,1.306476593017578,0.5747072696685791,0.8382928371429443,0.8382928371429443,0.0,96.34745025634766,87.0,66562.1328125,0.0,1225.7139892578125,1.0,278.5582275390625,283.103759765625,300.413330078125,304.7867431640625,293.1499938964844,293.1499938964844,278.8500061035156,39738.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139301538467407,1.0,0.0,0.0,3.5002880096435547,3.5003111362457275,8.175246080099896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10069.6123046875,0.0,1399.720947265625,1895.4371337890625,0.0,2599.43212890625,0.8758043050765991,1.0,0.0,3.0,1.0,0.0
17682660,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.9177915453910828,0.3724521398544311,0.3359321057796478,296.697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.4521313905715942,0.050000000745058,0.0496295765042305,297.5653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.5871950387954712,0.3384882509708404,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.943159520626068,0.3999750018119812,0.3795929551124573,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7524257898330688,0.2041124105453491,0.9252781867980956,285.0167236328125,284.95001220703125,304.3439636230469,297.4031677246094,301.08355712890625,298.238525390625,285.0189819335937,1.0,0.4576617479324341,1.0,1.0,0.8133939504623413,1.0,-2.435633897781372,1.13133704662323,1.3042967319488523,0.5732908248901367,0.9164008498191832,0.9164008498191832,0.0,94.57703399658205,87.0,65872.828125,0.0,1213.0887451171875,1.0,278.7977600097656,283.2294616699219,300.3640441894531,304.56854248046875,293.1499938964844,293.1499938964844,278.8500061035156,34387.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076952695846558,1.0,0.0,0.0,3.549668312072754,3.549690961837769,8.407537848142965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.259765625,0.0,1412.652587890625,1895.4371337890625,0.0,2541.9853515625,0.8836811184883118,1.0,0.0,3.0,1.0,0.0
17682720,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9222425818443298,0.3727178573608398,0.3361551165580749,296.6986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.4549211263656616,0.050000000745058,0.0495776906609535,297.592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.9990000128746032,0.5924456715583801,0.3344998061656952,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.9476680159568788,0.4003651440143585,0.3799120187759399,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7558895945549011,0.204667180776596,0.9274305701255798,284.9924621582031,284.95001220703125,304.32867431640625,297.39532470703125,301.0794372558594,298.244873046875,284.9903564453125,1.0,0.4565074741840362,1.0,1.0,0.8139180541038513,1.0,-2.4340133666992188,1.1304467916488647,1.3035664558410645,0.5726705193519592,0.919205904006958,0.919205904006958,0.0,93.20677185058594,90.0,65940.9609375,0.0,1205.506103515625,1.0,278.8413391113281,283.203369140625,300.3731689453125,304.626708984375,293.1499938964844,293.1499938964844,278.54998779296875,33735.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061323761940002,1.0,0.0,0.0,3.61433219909668,3.614355325698853,8.716646107131965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11199.8466796875,0.0,1477.070068359375,1895.4371337890625,0.0,2527.622802734375,0.895464301109314,1.0,0.0,3.0,1.0,0.0
17682780,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9250082969665528,0.3724802434444427,0.336164265871048,296.69989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.4567515552043915,0.050000000745058,0.0495447479188442,297.6097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9990000128746032,0.596992015838623,0.3319435119628906,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.95053893327713,0.4003962278366089,0.3801029920578003,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.7583141922950745,0.2050301730632782,0.929413378238678,284.8624572753906,284.95001220703125,304.3144836425781,297.3885192871094,301.0775756835937,298.2543029785156,284.8605041503906,1.0,0.4558658599853515,1.0,1.0,0.8144421577453613,1.0,-2.43352484703064,1.1301066875457764,1.3034180402755735,0.5723896622657776,0.8260552287101746,0.8260552287101746,0.0,92.35452270507812,90.0,66432.828125,0.0,1201.400634765625,1.0,278.599609375,283.0666809082031,300.41278076171875,304.8240051269531,293.1499938964844,293.1499938964844,278.54998779296875,39013.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112041354179382,1.0,0.0,0.0,3.55396056175232,3.5539841651916504,8.427883813055814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.9404296875,0.0,1450.873291015625,1895.4371337890625,0.0,2574.28662109375,0.8832964301109314,1.0,0.0,3.0,1.0,0.0
17682840,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162902832031,0.9258072972297668,0.3722087442874908,0.3358474373817444,296.70050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.4575109481811523,0.050000000745058,0.0495313256978988,297.62255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9990000128746032,0.6011604070663452,0.3308964371681213,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9515683054924012,0.4003521502017975,0.3800238668918609,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.7594221830368042,0.2052999585866928,0.9306147694587708,284.916259765625,284.95001220703125,304.3014221191406,297.3827819824219,301.0751647949219,298.2618103027344,284.9174194335937,1.0,0.4556100368499756,1.0,1.0,0.8149662613868713,1.0,-2.4332168102264404,1.129857063293457,1.3033597469329834,0.5721539258956909,0.8412829637527466,0.8412829637527466,0.0,92.00245666503906,108.0,66222.125,0.0,1199.5816650390625,1.0,278.55865478515625,283.1232604980469,300.3916931152344,304.7330322265625,293.1499938964844,293.1499938964844,278.8500061035156,38712.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115154504776001,1.0,0.0,0.0,3.4684438705444336,3.468466758728028,8.027173521441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10024.6259765625,0.0,1359.6929931640625,1895.4371337890625,0.0,2577.15576171875,0.8678862452507019,1.0,0.0,3.0,1.0,0.0
17682900,297.1278381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.921806573867798,0.3723935782909393,0.3358431756496429,296.7015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.4548519551753998,0.050000000745058,0.0495789125561714,297.6329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9990000128746032,0.6051737070083618,0.3345967829227447,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.947811722755432,0.4006496667861938,0.3801769912242889,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.7571283578872681,0.20573291182518,0.93237042427063,285.0320129394531,284.95001220703125,304.2895812988281,297.378173828125,301.0705261230469,298.2630920410156,285.0351867675781,1.0,0.4579344689846039,1.0,1.0,0.8154903650283813,1.0,-2.439990758895874,1.1331323385238647,1.3068584203720093,0.5736760497093201,0.9248904585838318,0.9248904585838318,0.0,93.41390991210938,108.0,65820.9453125,0.0,1213.38427734375,1.0,278.79718017578125,283.2464599609375,300.3468933105469,304.5362243652344,293.1499938964844,293.1499938964844,278.8500061035156,33543.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060881495475769,1.0,0.0,0.0,3.532473564147949,3.5324959754943848,8.326282454618195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.201171875,0.0,1388.5159912109375,1895.4371337890625,0.0,2527.216552734375,0.8791770935058594,1.0,0.0,3.0,1.0,0.0
