time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.9150805473327636,0.3726266622543335,0.3361728191375732,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.450171023607254,0.050000000745058,0.0496672131121158,297.6338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.9990000128746032,0.608326256275177,0.3413606882095337,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9411183595657348,0.4010508954524994,0.3806383311748504,297.1854858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.7529016137123108,0.2062143236398697,0.9349604249000548,285.0149230957031,284.95001220703125,304.2789611816406,297.3747253417969,301.06500244140625,298.2611389160156,285.0133972167969,1.0,0.4616515636444092,1.0,1.0,0.8163003325462341,1.0,-2.452277660369873,1.1390466690063477,1.3132309913635254,0.5767191052436829,0.938899040222168,0.938899040222168,0.0,96.04000091552734,126.0,66254.609375,0.0,1238.8660888671875,1.0,278.8412170410156,283.2204895019531,300.3612060546875,304.6195983886719,293.1499938964844,293.1499938964844,278.54998779296875,32654.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054144978523254,1.0,0.0,0.0,3.61752200126648,3.617545127868652,8.732038736525283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11245.689453125,0.0,1472.5240478515625,1895.4371337890625,0.0,2521.03125,0.8955183625221252,1.0,0.0,3.0,1.0,0.0
17683020,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.9058005809783936,0.3723244667053222,0.3362942934036255,296.7033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.443879634141922,0.050000000745058,0.0497964732348918,297.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9990000128746032,0.6100203394889832,0.351026326417923,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9313783645629884,0.4010903239250183,0.3810011744499206,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7467877864837646,0.2064436227083206,0.937256634235382,284.8846740722656,284.95001220703125,304.2696533203125,297.3724670410156,301.0602111816406,298.2590637207031,284.88140869140625,1.0,0.4665095210075378,1.0,1.0,0.8171103000640869,1.0,-2.4673826694488525,1.1463359594345093,1.3210465908050537,0.580558717250824,0.8534265160560608,0.8534265160560608,0.0,99.79969787597656,126.0,67258.9453125,0.0,1272.7489013671875,1.0,278.59912109375,283.0726013183594,300.40740966796875,304.8523864746094,293.1499938964844,293.1499938964844,278.54998779296875,37029.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116421699523926,1.0,0.0,0.0,3.596341848373413,3.596365451812744,8.630087791061669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.2939453125,0.0,1481.8780517578125,1895.4371337890625,0.0,2578.32421875,0.8916776180267334,1.0,0.0,3.0,1.0,0.0
17683080,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.894849956035614,0.3718919456005096,0.3360507488250732,296.7027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179077148437,0.4365194141864776,0.050000000745058,0.049966488033533,297.59490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.9990000128746032,0.6105585694313049,0.3633448481559753,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.919054388999939,0.4010036587715149,0.3810887038707733,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.7390523552894592,0.2064880728721618,0.938528537750244,284.9291381835937,284.95001220703125,304.2616882324219,297.3714904785156,301.0540771484375,298.2533264160156,284.9317321777344,1.0,0.4722461998462677,1.0,1.0,0.8179202675819397,1.0,-2.4837241172790527,1.1542335748672483,1.3294905424118042,0.5847366452217102,0.8673079013824463,0.8673079013824463,0.0,104.63558197021484,144.0,67452.4609375,0.0,1313.093994140625,1.0,278.5583190917969,283.115478515625,300.39361572265625,304.79833984375,293.1499938964844,293.1499938964844,278.8500061035156,37364.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134251236915588,1.0,0.0,0.0,3.537658214569092,3.5376813411712646,8.350741609319812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10185.5009765625,0.0,1421.632080078125,1895.4371337890625,0.0,2594.770263671875,0.882000207901001,1.0,0.0,3.0,1.0,0.0
17683140,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05279541015625,0.8835551738739014,0.3718983829021454,0.3360316455364227,296.7021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.4291508495807647,0.050000000745058,0.0501624569296836,297.5668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535583496094,0.9990000128746032,0.6106231808662415,0.3770445883274078,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9066210985183716,0.4012583792209625,0.3813465237617492,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.7309508323669434,0.206629604101181,0.9398206472396852,285.05279541015625,284.95001220703125,304.2550964355469,297.371826171875,301.0453186035156,298.2410888671875,285.0567932128906,1.0,0.4787246584892273,1.0,1.0,0.8187302350997925,1.0,-2.502253293991089,1.163212776184082,1.3390405178070068,0.5894882082939148,0.962332248687744,0.962332248687744,0.0,110.2039031982422,144.0,67316.7421875,0.0,1359.805908203125,1.0,278.7991943359375,283.2406616210937,300.3540954589844,304.6278381347656,293.1499938964844,293.1499938964844,278.8500061035156,32640.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093637228012085,1.0,0.0,0.0,3.618065595626831,3.618088722229004,8.734663197174086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.42578125,0.0,1473.012939453125,1895.4371337890625,0.0,2557.335205078125,0.8973969221115112,1.0,0.0,3.0,1.0,0.0
17683200,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.872565507888794,0.371965616941452,0.3363260328769684,296.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.4221994876861572,0.050000000745058,0.0503778457641601,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433959960937,0.9990000128746032,0.6100356578826904,0.3915501832962036,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8952951431274414,0.4016329646110534,0.3819005787372589,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.7229015231132507,0.2067931741476059,0.9416401982307434,285.0436706542969,284.95001220703125,304.25,297.3735046386719,301.03631591796875,298.226806640625,285.04205322265625,1.0,0.4858300685882568,1.0,1.0,0.8195402026176453,1.0,-2.5231423377990723,1.1733500957489014,1.3497921228408811,0.5948941707611084,0.9902652502059937,0.9902652502059937,0.0,116.3485107421875,147.0,67984.4921875,0.0,1412.671142578125,1.0,278.8419189453125,283.2176208496094,300.3719177246094,304.73193359375,293.1499938964844,293.1499938964844,278.54998779296875,31762.763671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098158240318298,1.0,0.0,0.0,3.715755462646485,3.7157793045043945,9.21271237075416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11538.080078125,0.0,1575.2877197265625,1895.4371337890625,0.0,2561.497314453125,0.9170946478843688,1.0,0.0,3.0,1.0,0.0
17683260,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8639209866523743,0.3714492321014404,0.336335152387619,296.70001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.4170926809310913,0.050000000745058,0.0505595877766609,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9990000128746032,0.6083977222442627,0.4033854007720947,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.886498749256134,0.4016089737415313,0.3822799026966095,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7163729071617126,0.2066700756549835,0.9426969885826112,284.8966979980469,284.95001220703125,304.245849609375,297.37603759765625,301.0296630859375,298.2171630859375,284.8899841308594,1.0,0.4912173449993133,1.0,1.0,0.8208795189857483,1.0,-2.53933048248291,1.1810318231582642,1.358298659324646,0.5991027355194092,0.9012311697006226,0.9012311697006226,0.0,121.49925231933594,147.0,69250.421875,0.0,1455.875244140625,1.0,278.5965881347656,283.0456237792969,300.4209899902344,304.98858642578125,293.1499938964844,293.1499938964844,278.54998779296875,35308.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169550895690918,1.0,0.0,0.0,3.728196382522583,3.728220939636232,9.274506851397746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11231.0576171875,0.0,1616.635498046875,1895.4371337890625,0.0,2627.384033203125,0.9203687310218812,1.0,0.0,3.0,1.0,0.0
17683320,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8560906648635864,0.3706878125667572,0.3358449041843414,296.6971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.4128409326076507,0.050000000745058,0.0507286228239536,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.9990000128746032,0.6064090728759766,0.4140861332416534,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.8786020278930664,0.4013604521751404,0.3822599053382873,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7100677490234375,0.2063200622797012,0.9422845840454102,284.9131774902344,284.95001220703125,304.2421569824219,297.37896728515625,301.0242919921875,298.2100830078125,284.916015625,1.0,0.495897114276886,1.0,1.0,0.8222188353538513,1.0,-2.551287174224853,1.1866415739059448,1.3646454811096191,0.6020904183387756,0.8944646716117859,0.8944646716117859,0.0,126.18485260009766,150.0,69330.609375,0.0,1491.9498291015625,1.0,278.5573425292969,283.06756591796875,300.4091186523437,304.94000244140625,293.1499938964844,293.1499938964844,278.8500061035156,37135.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194715976715088,1.0,0.0,0.0,3.672713279724121,3.672737836837769,9.000514751278388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10432.34765625,0.0,1567.1356201171875,1895.4371337890625,0.0,2650.6748046875,0.9114243984222412,1.0,0.0,3.0,1.0,0.0
17683380,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8495550751686096,0.3704497218132019,0.3355205357074737,296.6943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.4093027710914612,0.050000000745058,0.0508823320269584,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.605031430721283,0.4229493141174316,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8719431757926941,0.4014796912670135,0.3823297023773193,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7042984962463379,0.2061152905225753,0.9416921734809875,285.0433349609375,284.95001220703125,304.2389221191406,297.3822631835937,301.01715087890625,298.1996459960937,285.0472106933594,1.0,0.4999704360961914,1.0,1.0,0.8235581517219543,1.0,-2.561110496520996,1.1911991834640503,1.3699113130569458,0.6045191884040833,0.989948570728302,0.989948570728302,0.0,130.41275024414062,150.0,68919.1953125,0.0,1523.474609375,1.0,278.8021850585937,283.20379638671875,300.3677978515625,304.7528381347656,293.1499938964844,293.1499938964844,278.8500061035156,33126.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154860138893127,1.0,0.0,0.0,3.7372350692749023,3.73725938796997,9.319532523477392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10860.50390625,0.0,1610.3892822265625,1895.4371337890625,0.0,2613.802490234375,0.9243201613426208,1.0,0.0,3.0,1.0,0.0
17683440,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8428048491477966,0.3703465461730957,0.3356029689311981,296.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.4054698348045349,0.050000000745058,0.0510619170963764,297.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.993779480457306,0.6045887470245361,0.4234064519405365,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8649145364761353,0.401732325553894,0.3827334940433502,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6981026530265808,0.2059975415468216,0.9419389367103576,285.0268249511719,284.95001220703125,304.2360534667969,297.38592529296875,301.0111694335937,298.1918640136719,285.0240173339844,1.0,0.5032369494438171,1.0,1.0,0.8248974680900574,1.0,-2.562741994857788,1.19171142578125,1.371030569076538,0.6048029065132141,1.0,1.0,0.0,135.02345275878906,153.0,69140.296875,0.0,1545.813232421875,1.0,278.8428039550781,283.18017578125,300.38250732421875,304.834716796875,293.1499938964844,293.1499938964844,278.54998779296875,32771.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8155092597007751,1.0,0.0,0.0,3.81257963180542,3.8126046657562256,9.699092515802477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11744.0673828125,0.0,1696.4466552734375,1895.4371337890625,0.0,2614.017333984375,0.9394757747650146,1.0,0.0,3.0,1.0,0.0
17683500,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681030273437,0.8370542526245117,0.3697017729282379,0.3354575037956238,296.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.4022679626941681,0.050000000745058,0.0512207895517349,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9882290959358216,0.604529082775116,0.4234152734279632,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677673339844,0.8590227365493774,0.4015877246856689,0.3829768598079681,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.6928115487098694,0.2056954503059387,0.9418504238128662,284.8680114746094,284.95001220703125,304.2336120605469,297.3899230957031,301.0090026855469,298.19097900390625,284.8606872558594,1.0,0.5059555172920227,1.0,1.0,0.8262367844581604,1.0,-2.562983274459839,1.191562533378601,1.3714207410812378,0.6046273112297058,0.9014212489128112,0.9014212489128112,0.0,139.05694580078125,153.0,70034.03125,0.0,1563.740966796875,1.0,278.5947265625,283.00421142578125,300.42681884765625,305.0615539550781,293.1499938964844,293.1499938964844,278.54998779296875,36462.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821528971195221,1.0,0.0,0.0,3.803721904754639,3.8037474155426025,9.654078212406605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11351.7587890625,0.0,1714.62109375,1895.4371337890625,0.0,2669.739990234375,0.9379398226737976,1.0,0.0,3.0,1.0,0.0
17683560,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8316131830215454,0.3688714802265167,0.3348560631275177,296.6850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.3993759155273437,0.050000000745058,0.0513691678643226,297.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.98301362991333,0.6047614216804504,0.4235140979290008,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8535704016685486,0.4012395441532135,0.3828305602073669,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.6878275871276855,0.20526784658432,0.9407586455345154,284.8866577148437,284.95001220703125,304.2315368652344,297.39422607421875,301.0079040527344,298.1920471191406,284.88995361328125,1.0,0.5081772208213806,1.0,1.0,0.8274363279342651,1.0,-2.5610713958740234,1.1903841495513916,1.3706872463226318,0.6038905382156372,0.8865059614181519,0.8865059614181519,0.0,142.75125122070312,156.0,69700.359375,0.0,1577.268798828125,1.0,278.5568542480469,283.0368957519531,300.4124450683594,304.9802551269531,293.1499938964844,293.1499938964844,278.8500061035156,38651.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822635293006897,1.0,0.0,0.0,3.715911865234375,3.7159368991851807,9.213488283421612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10475.056640625,0.0,1627.9385986328125,1895.4371337890625,0.0,2680.0009765625,0.9221176505088806,1.0,0.0,3.0,1.0,0.0
17683620,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8274787664413452,0.3686569333076477,0.33448126912117,296.6821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.3970723152160644,0.050000000745058,0.0514890737831592,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9790930151939392,0.6059669852256775,0.4240840673446655,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8494404554367065,0.4013095498085022,0.3827981352806091,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6839587092399597,0.2050942033529281,0.9399009943008424,285.0205078125,284.95001220703125,304.2298278808594,297.3988647460937,301.0028686523437,298.1852722167969,285.0241394042969,1.0,0.5101076364517212,1.0,1.0,0.8286358714103699,1.0,-2.560375452041626,1.189824104309082,1.3705512285232544,0.6034179925918579,0.9765034914016724,0.9765034914016724,0.0,145.76145935058594,156.0,69002.0,0.0,1589.4583740234375,1.0,278.8028869628906,283.1813049316406,300.3713073730469,304.76971435546875,293.1499938964844,293.1499938964844,278.8500061035156,34211.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172591924667358,1.0,0.0,0.0,3.76131534576416,3.761339902877808,9.440016697226384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10873.8857421875,0.0,1646.7806396484375,1895.4371337890625,0.0,2630.196533203125,0.9306001663208008,1.0,0.0,3.0,1.0,0.0
17683680,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.8247188925743103,0.3686496913433075,0.334531307220459,296.6802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.3953482508659363,0.050000000745058,0.0515789426863193,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.976604163646698,0.6074880957603455,0.4251551330089569,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.846682071685791,0.401563286781311,0.38308846950531,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.6813583374023438,0.2051044553518295,0.9400855302810668,285.0101318359375,284.95001220703125,304.2284851074219,297.40380859375,300.9979553222656,298.1778869628906,285.00811767578125,1.0,0.5119232535362244,1.0,1.0,0.8298354148864746,1.0,-2.5623984336853027,1.1905993223190308,1.3717992305755615,0.6037015318870544,0.992690920829773,0.992690920829773,0.0,148.10401916503906,144.0,69178.9296875,0.0,1602.4595947265625,1.0,278.84295654296875,283.1657409667969,300.3886108398437,304.8427429199219,293.1499938964844,293.1499938964844,278.54998779296875,33423.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161522746086121,1.0,0.0,0.0,3.826793670654297,3.8268189430236816,9.771548548087594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.76171875,0.0,1718.6864013671875,1895.4371337890625,0.0,2619.96044921875,0.9432306289672852,1.0,0.0,3.0,1.0,0.0
17683740,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8246926665306091,0.3681397438049316,0.3343347609043121,296.6784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.3954258859157562,0.050000000745058,0.0515748783946037,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.977368414402008,0.6084186434745789,0.4260357022285461,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8468828201293945,0.4014556109905243,0.3831865489482879,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656616210937,0.681421160697937,0.204960748553276,0.9398730397224426,284.8620910644531,284.95001220703125,304.2274475097656,297.40899658203125,300.9975280761719,298.1788024902344,284.85650634765625,1.0,0.5116392970085144,1.0,1.0,0.8310349583625793,1.0,-2.563084125518799,1.1906983852386477,1.3723857402801514,0.6037126183509827,0.8910349607467651,0.8910349607467651,0.0,148.02731323242188,144.0,70005.140625,0.0,1603.0625,1.0,278.5946044921875,283.0020446777344,300.4372253417969,305.06890869140625,293.1499938964844,293.1499938964844,278.54998779296875,37352.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214640021324158,1.0,0.0,0.0,3.801785945892334,3.801811695098877,9.6442533958907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11343.408203125,0.0,1719.22412109375,1895.4371337890625,0.0,2669.1376953125,0.9380195140838624,1.0,0.0,3.0,1.0,0.0
17683800,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.825706422328949,0.3674825727939605,0.3336856961250305,296.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.3963622748851776,0.050000000745058,0.051526091992855,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9794442653656006,0.6092061400413513,0.4265158176422119,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8482801914215088,0.4011895060539245,0.382900059223175,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6825207471847534,0.2047073543071746,0.9385936856269836,284.890869140625,284.95001220703125,304.22674560546875,297.4144897460937,300.9981689453125,298.18194580078125,284.89410400390625,1.0,0.5103800892829895,1.0,1.0,0.8322345018386841,1.0,-2.560943365097046,1.189416527748108,1.3715269565582275,0.6029335856437683,0.883223831653595,0.883223831653595,0.0,146.7205810546875,132.0,69678.0625,0.0,1594.4169921875,1.0,278.5568542480469,283.0423278808594,300.4266967773437,304.9902038574219,293.1499938964844,293.1499938964844,278.8500061035156,38950.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220970034599304,1.0,0.0,0.0,3.7103805541992174,3.710405588150024,9.186079523715308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.56640625,0.0,1623.826416015625,1895.4371337890625,0.0,2675.007568359375,0.9212413430213928,1.0,0.0,3.0,1.0,0.0
17683860,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8284730315208435,0.367414265871048,0.3332481980323791,296.67498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.3982463181018829,0.050000000745058,0.0514278896152973,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.9833977222442628,0.6107224822044373,0.4272219538688659,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8514629006385803,0.4013397693634033,0.3827274143695831,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.6851677298545837,0.2046955972909927,0.9374594688415528,285.0237731933594,284.95001220703125,304.2263488769531,297.42022705078125,300.9950866699219,298.177490234375,285.0272827148437,1.0,0.5084232091903687,1.0,1.0,0.8332024216651917,1.0,-2.5595736503601074,1.188571810722351,1.3710018396377563,0.6023379564285278,0.9738161563873292,0.9738161563873292,0.0,144.18423461914062,132.0,68981.1640625,0.0,1581.4783935546875,1.0,278.8027648925781,283.1858215332031,300.38922119140625,304.7846069335937,293.1499938964844,293.1499938964844,278.8500061035156,34291.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165137767791748,1.0,0.0,0.0,3.756348609924317,3.756373405456543,9.415103363608068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.5927734375,0.0,1641.5810546875,1895.4371337890625,0.0,2623.302978515625,0.9295837879180908,1.0,0.0,3.0,1.0,0.0
17683920,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8331429958343506,0.3675277829170227,0.3331947326660156,296.6747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.4010279476642608,0.050000000745058,0.051284022629261,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.989091455936432,0.6124259233474731,0.4282890856266022,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8566195964813232,0.4016648828983307,0.3828550279140472,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6895727515220642,0.204850748181343,0.937221348285675,285.0121765136719,284.95001220703125,304.22625732421875,297.4262390136719,300.9921875,298.1727294921875,285.0101013183594,1.0,0.506027340888977,1.0,1.0,0.8341702818870544,1.0,-2.5604841709136963,1.1888480186462402,1.371636152267456,0.6023804545402527,0.9900768399238586,0.9900768399238586,0.0,140.5694122314453,120.0,69147.21875,0.0,1566.947021484375,1.0,278.8429260253906,283.1694030761719,300.4090881347656,304.86053466796875,293.1499938964844,293.1499938964844,278.54998779296875,33459.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152962923049927,1.0,0.0,0.0,3.821823358535767,3.821848392486572,9.74618160398677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.9267578125,0.0,1712.961181640625,1895.4371337890625,0.0,2612.049560546875,0.9421330094337464,1.0,0.0,3.0,1.0,0.0
17683980,297.11004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.8384866714477539,0.3671269714832306,0.3329522907733917,296.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.404213547706604,0.050000000745058,0.0511234514415264,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9950664043426514,0.6134752035140991,0.42915740609169,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8626153469085693,0.4016251862049103,0.3828621804714203,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.6947041153907776,0.2048392295837402,0.9368883371353148,284.8643798828125,284.95001220703125,304.2264099121094,297.4324645996094,300.9938049316406,298.1763000488281,284.8589172363281,1.0,0.5032241940498352,1.0,1.0,0.835138201713562,1.0,-2.5606560707092285,1.1887480020523071,1.3719080686569214,0.6022869348526001,0.8892234563827515,0.8892234563827515,0.0,136.5103302001953,120.0,69965.171875,0.0,1549.462890625,1.0,278.5946960449219,283.00640869140625,300.45947265625,305.08807373046875,293.1499938964844,293.1499938964844,278.54998779296875,37406.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205255270004272,1.0,0.0,0.0,3.795796394348145,3.795822143554688,9.613888778403634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.8857421875,0.0,1712.4481201171875,1895.4371337890625,0.0,2660.438720703125,0.9367044568061828,1.0,0.0,3.0,1.0,0.0
17684040,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8435719609260559,0.3665629029273987,0.3322958946228027,296.6737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.4074003398418426,0.050000000745058,0.0509698949754238,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9990000128746032,0.614382266998291,0.428417831659317,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8684574365615845,0.4014189839363098,0.3825326561927795,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.6996130347251892,0.2046990841627121,0.9356683492660522,284.8932800292969,284.95001220703125,304.2268371582031,297.4389038085937,300.9963073730469,298.18194580078125,284.8960266113281,1.0,0.499941349029541,1.0,1.0,0.8361060619354248,1.0,-2.556940793991089,1.186718225479126,1.370222568511963,0.6012321710586548,0.8824175000190735,0.8824175000190735,0.0,132.5023956298828,108.0,69630.4140625,0.0,1526.97265625,1.0,278.556884765625,283.0462341308594,300.4503173828125,305.0111694335937,293.1499938964844,293.1499938964844,278.8500061035156,38920.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211009502410889,1.0,0.0,0.0,3.705263614654541,3.705288887023926,9.160760328086326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10477.7509765625,0.0,1617.7119140625,1895.4371337890625,0.0,2665.772216796875,0.9200957417488098,1.0,0.0,3.0,1.0,0.0
17684100,297.109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8482428789138794,0.3665276765823364,0.3318880200386047,296.6733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.4102405607700348,0.050000000745058,0.0508405268192291,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9990000128746032,0.6167189478874207,0.4210159182548523,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8737585544586182,0.401580810546875,0.3823655843734741,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7039852738380432,0.2047641575336456,0.9348093271255492,285.0163879394531,284.95001220703125,304.2274780273437,297.445556640625,300.99432373046875,298.1799011230469,285.0187683105469,1.0,0.4960188269615173,1.0,1.0,0.8370739817619324,1.0,-2.5461654663085938,1.1812323331832886,1.3649332523345947,0.5982231497764587,0.9658052325248718,0.9658052325248718,0.0,128.86636352539062,108.0,68752.34375,0.0,1496.7823486328125,1.0,278.8026123046875,283.1827697753906,300.41339111328125,304.801025390625,293.1499938964844,293.1499938964844,278.8500061035156,34477.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154047131538391,1.0,0.0,0.0,3.747170925140381,3.747195720672608,9.369152280669368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10849.7431640625,0.0,1632.2933349609375,1895.4371337890625,0.0,2613.05126953125,0.9275742173194884,1.0,0.0,3.0,1.0,0.0
17684160,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8543087840080261,0.3666312098503113,0.3318392634391784,296.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.4137356281280517,0.050000000745058,0.0506917387247085,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9990000128746032,0.6203263998031616,0.411770761013031,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8804498910903931,0.4018712341785431,0.3824780285358429,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.7095131278038025,0.2049992382526397,0.9348909854888916,284.9935302734375,284.95001220703125,304.2283630371094,297.452392578125,300.9920959472656,298.17694091796875,284.9903869628906,1.0,0.4917048215866089,1.0,1.0,0.8379660248756409,1.0,-2.535066843032837,1.1756144762039185,1.3594523668289185,0.5950902700424194,0.970163345336914,0.970163345336914,0.0,124.7258071899414,96.0,68646.65625,0.0,1464.2137451171875,1.0,278.8428649902344,283.1604919433594,300.4319763183594,304.8619384765625,293.1499938964844,293.1499938964844,278.54998779296875,33950.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137639760971069,1.0,0.0,0.0,3.802361488342285,3.80238676071167,9.64717401075177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11677.83984375,0.0,1693.3980712890625,1895.4371337890625,0.0,2597.89794921875,0.937940001487732,1.0,0.0,3.0,1.0,0.0
17684220,297.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.8609916567802429,0.366227775812149,0.3315918147563934,296.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789978027344,0.4177523553371429,0.050000000745058,0.0505349338054657,297.41265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.6242026686668396,0.4017969965934753,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.887829601764679,0.4017786383628845,0.3824466466903686,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455505371094,0.7153887152671814,0.2051063627004623,0.93501079082489,284.84228515625,284.95001220703125,304.2294616699219,297.4594116210937,300.9945068359375,298.1826477050781,284.8376770019531,1.0,0.4870315194129944,1.0,1.0,0.8388580679893494,1.0,-2.52270770072937,1.1693720817565918,1.3533356189727783,0.5916554927825928,0.8597980737686157,0.8597980737686157,0.0,120.34381866455078,96.0,69052.984375,0.0,1429.248046875,1.0,278.5953674316406,283.00347900390625,300.4801940917969,305.06427001953125,293.1499938964844,293.1499938964844,278.54998779296875,38899.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182291388511658,1.0,0.0,0.0,3.746631860733032,3.746657371520996,9.366456765746988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.1748046875,0.0,1665.625732421875,1895.4371337890625,0.0,2639.171142578125,0.9261918067932128,1.0,0.0,3.0,1.0,0.0
17684280,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.8679264187812805,0.365759789943695,0.3309693932533264,296.67401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.4222322404384613,0.050000000745058,0.0503767952322959,297.4407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.9990000128746032,0.6286194324493408,0.391479343175888,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8954977989196777,0.4015689194202423,0.3820830583572387,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.7212183475494385,0.2051702588796615,0.9344775676727296,284.8844909667969,284.95001220703125,304.2307434082031,297.4665832519531,300.9981384277344,298.1908569335937,284.8871459960937,1.0,0.4819975793361664,1.0,1.0,0.8397501111030579,1.0,-2.508297920227051,1.162126898765564,1.3461711406707764,0.5876603126525879,0.857162356376648,0.857162356376648,0.0,115.8616714477539,99.0,68407.0390625,0.0,1391.56298828125,1.0,278.5572204589844,283.0613098144531,300.4681701660156,304.95916748046875,293.1499938964844,293.1499938964844,278.8500061035156,40090.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817625880241394,1.0,0.0,0.0,3.6281800270080566,3.628204584121704,8.783567295722605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.8642578125,0.0,1539.44775390625,1895.4371337890625,0.0,2633.588623046875,0.904030978679657,1.0,0.0,3.0,1.0,0.0
17684340,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8733358383178711,0.3658826649188995,0.3306965231895447,296.6749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4257205426692962,0.050000000745058,0.0502646155655384,297.4764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.9990000128746032,0.6339640021324158,0.3839902877807617,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9013566970825196,0.4017720520496368,0.3819536864757538,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.7256472110748291,0.2055137008428573,0.9348027110099792,285.01031494140625,284.95001220703125,304.2322082519531,297.4739074707031,301.0001220703125,298.1950988769531,285.0130920410156,1.0,0.4788832068443298,1.0,1.0,0.8406422138214111,1.0,-2.499058485031128,1.1574641466140747,1.3415944576263428,0.5848931074142456,0.9394689202308656,0.9394689202308656,0.0,112.70718383789062,99.0,67583.828125,0.0,1366.423095703125,1.0,278.8006896972656,283.20050048828125,300.4317932128906,304.7422790527344,293.1499938964844,293.1499938964844,278.8500061035156,34833.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108988404273987,1.0,0.0,0.0,3.667182445526123,3.667206525802612,8.973427156888647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.873046875,0.0,1543.5986328125,1895.4371337890625,0.0,2571.473388671875,0.9101832509040833,1.0,0.0,3.0,1.0,0.0
17684400,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8781561851501465,0.3661384582519531,0.3308438062667846,296.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.4286850988864898,0.050000000745058,0.0501759015023708,297.5101013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9990000128746032,0.6393366456031799,0.3779655694961548,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9065279364585876,0.4021120071411133,0.3821685910224914,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7295796275138855,0.206010565161705,0.936391532421112,284.9928283691406,284.95001220703125,304.2338256835937,297.4813842773437,301.0032653808594,298.2008056640625,284.9908752441406,1.0,0.4766198396682739,1.0,1.0,0.8415342569351196,1.0,-2.4940526485443115,1.1548640727996826,1.339188575744629,0.5833479762077332,0.9459611773490906,0.9459611773490906,0.0,110.29222106933594,102.0,67611.703125,0.0,1349.872802734375,1.0,278.84228515625,283.18182373046875,300.45458984375,304.81060791015625,293.1499938964844,293.1499938964844,278.54998779296875,34029.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087794184684753,1.0,0.0,0.0,3.725056409835816,3.725080728530884,9.258890827368304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11502.6923828125,0.0,1603.236572265625,1895.4371337890625,0.0,2551.957275390625,0.9206272959709167,1.0,0.0,3.0,1.0,0.0
17684460,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8816138505935669,0.3659013509750366,0.3308240175247192,296.6783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.4309253990650177,0.050000000745058,0.0501125194132328,297.5339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.9990000128746032,0.6439675092697144,0.3736025691032409,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572692871094,0.9104821085929872,0.4020938277244568,0.3822858929634094,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.7325907945632935,0.2063402831554412,0.9380369186401368,284.85748291015625,284.95001220703125,304.235595703125,297.4889831542969,301.0091857910156,298.2111511230469,284.8545837402344,1.0,0.4750562310218811,1.0,1.0,0.8421503305435181,1.0,-2.4908270835876465,1.1531754732131958,1.3376517295837402,0.5823609828948975,0.8485833406448364,0.8485833406448364,0.0,108.57991027832033,102.0,68180.7734375,0.0,1338.577880859375,1.0,278.5970458984375,283.0378723144531,300.50799560546875,305.0255126953125,293.1499938964844,293.1499938964844,278.54998779296875,38833.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132950663566589,1.0,0.0,0.0,3.670647621154785,3.6706721782684326,8.990392643681844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.8671875,0.0,1577.584228515625,1895.4371337890625,0.0,2593.56982421875,0.9092867970466614,1.0,0.0,3.0,1.0,0.0
17684520,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8834046125411987,0.3655984997749328,0.3304690420627594,296.679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.4323068857192993,0.050000000745058,0.0500749051570892,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9990000128746032,0.6481823921203613,0.3709881901741028,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.9127289652824402,0.4019767940044403,0.382123589515686,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.7344054579734802,0.2065763026475906,0.9389704465866088,284.9071350097656,284.95001220703125,304.23748779296875,297.4967041015625,301.0145568847656,298.22039794921875,284.90948486328125,1.0,0.4740253984928131,1.0,1.0,0.8427664637565613,1.0,-2.4881391525268555,1.151755928993225,1.3363831043243408,0.5815161466598511,0.8579437136650085,0.8579437136650085,0.0,107.53775024414062,105.0,67904.8125,0.0,1330.818115234375,1.0,278.5577392578125,283.0941467285156,300.5009460449219,304.94610595703125,293.1499938964844,293.1499938964844,278.8500061035156,39089.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131722211837769,1.0,0.0,0.0,3.5770061016082764,3.5770299434661865,8.537538178643445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.490234375,0.0,1476.1168212890625,1895.4371337890625,0.0,2592.436279296875,0.8921021223068237,1.0,0.0,3.0,1.0,0.0
17684580,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285949707031,0.8848294019699097,0.3657826483249664,0.3303802013397217,296.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.4332999289035797,0.050000000745058,0.050048504024744,297.5711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.9990000128746032,0.6525951623916626,0.3691428303718567,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.91446852684021,0.4022215008735657,0.3821439743041992,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7358507513999939,0.2069934755563736,0.94025981426239,285.02862548828125,284.95001220703125,304.239501953125,297.5044860839844,301.0174865722656,298.22467041015625,285.031494140625,1.0,0.4734832346439361,1.0,1.0,0.8433825373649597,1.0,-2.4873528480529785,1.1512774229049685,1.3360754251480105,0.5811583399772644,0.9440276622772216,0.9440276622772216,0.0,106.84072875976562,105.0,67344.2578125,0.0,1326.890869140625,1.0,278.7997741699219,283.2245483398437,300.46881103515625,304.7550048828125,293.1499938964844,293.1499938964844,278.8500061035156,33962.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073030710220337,1.0,0.0,0.0,3.63379979133606,3.633823394775391,8.810798703962064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10653.33984375,0.0,1500.0445556640625,1895.4371337890625,0.0,2538.3798828125,0.9020162224769592,1.0,0.0,3.0,1.0,0.0
17684640,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.8861896991729736,0.3660349547863006,0.3306154608726501,296.682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.4340593516826629,0.050000000745058,0.0500286407768726,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.6568942666053772,0.367749959230423,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.916065752506256,0.4025737941265106,0.3824509084224701,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.7372165322303772,0.2074912339448928,0.942334771156311,285.0102233886719,284.95001220703125,304.2416076660156,297.51239013671875,301.020263671875,298.228271484375,285.0079650878906,1.0,0.4733912050724029,1.0,1.0,0.8439986705780029,1.0,-2.488797426223755,1.1518923044204712,1.336905002593994,0.5814124941825867,0.9559845328330994,0.9559845328330994,0.0,106.383056640625,108.0,67572.34375,0.0,1326.7403564453125,1.0,278.842041015625,283.2010498046875,300.49346923828125,304.840087890625,293.1499938964844,293.1499938964844,278.54998779296875,33168.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060576915740967,1.0,0.0,0.0,3.706982374191284,3.707006454467773,9.169260692942772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.693359375,0.0,1575.9774169921875,1895.4371337890625,0.0,2526.936767578125,0.9159879684448242,1.0,0.0,3.0,1.0,0.0
17684700,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8864966630935669,0.3657569289207458,0.3306312263011932,296.68414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.4342539310455322,0.050000000745058,0.0500235706567764,297.5956115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.9990000128746032,0.6604455709457397,0.3673954606056213,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9165660738945008,0.402546226978302,0.3826282322406769,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7378770112991333,0.207770824432373,0.9441463947296144,284.86944580078125,284.95001220703125,304.2438049316406,297.5203552246094,301.0245666503906,298.23455810546875,284.8652648925781,1.0,0.4736355245113373,1.0,1.0,0.8446147441864014,1.0,-2.490774393081665,1.152761697769165,1.3380128145217896,0.5818419456481934,0.8601462841033936,0.8601462841033936,0.0,106.31958770751952,108.0,68345.3828125,0.0,1328.9212646484375,1.0,278.59722900390625,283.0473937988281,300.5476379394531,305.0700988769531,293.1499938964844,293.1499938964844,278.54998779296875,37694.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114250302314758,1.0,0.0,0.0,3.6738555431365967,3.673880100250244,9.006113828036177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11110.25390625,0.0,1572.6307373046875,1895.4371337890625,0.0,2576.32275390625,0.9093438386917114,1.0,0.0,3.0,1.0,0.0
17684760,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8854575157165527,0.3653657138347626,0.3302652537822723,296.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.4337858855724334,0.050000000745058,0.0500357002019882,297.5988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9990000128746032,0.6635855436325073,0.368249237537384,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9156267046928406,0.4023841321468353,0.3824894726276397,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.7375493049621582,0.2079113721847534,0.9449874758720398,284.91033935546875,284.95001220703125,304.2460632324219,297.5283508300781,301.02789306640625,298.2392883300781,284.9129333496094,1.0,0.4741039276123047,1.0,1.0,0.8454709649085999,1.0,-2.4922187328338623,1.153334379196167,1.3388842344284058,0.5820852518081665,0.8656232953071594,0.8656232953071594,0.0,106.67391967773438,111.0,68172.8984375,0.0,1332.21826171875,1.0,278.5577392578125,283.0949401855469,300.54052734375,305.00115966796875,293.1499938964844,293.1499938964844,278.8500061035156,38494.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120959997177124,1.0,0.0,0.0,3.5903337001800537,3.590357542037964,8.601276704212069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10309.4755859375,0.0,1486.1514892578125,1895.4371337890625,0.0,2582.508544921875,0.8944766521453857,1.0,0.0,3.0,1.0,0.0
