time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8844210505485535,0.3654653429985046,0.3301373124122619,296.6852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.4331763982772827,0.050000000745058,0.0500516630709171,297.60467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9990000128746032,0.6669967174530029,0.3693700730800628,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9145871996879578,0.4025885164737701,0.3825099468231201,297.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7371023297309875,0.2082200646400451,0.9460136294364928,285.0331726074219,284.95001220703125,304.2483825683594,297.5364074707031,301.0286865234375,298.23907470703125,285.03631591796875,1.0,0.4747997224330902,1.0,1.0,0.8463271856307983,1.0,-2.494685173034668,1.154414415359497,1.3402708768844604,0.5825731754302979,0.953987181186676,0.953987181186676,0.0,107.1574249267578,111.0,67682.7578125,0.0,1337.341552734375,1.0,278.8001708984375,283.2253112792969,300.5071716308594,304.81402587890625,293.1499938964844,293.1499938964844,278.8500061035156,33638.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067915439605713,1.0,0.0,0.0,3.651528835296631,3.651552438735962,8.896982990336255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10712.197265625,0.0,1517.1898193359375,1895.4371337890625,0.0,2533.678466796875,0.9056656956672668,1.0,0.0,3.0,1.0,0.0
17684880,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8837068676948547,0.3656463623046875,0.3303364515304565,296.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.4325846433639526,0.050000000745058,0.0500673241913318,297.60992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9990000128746032,0.6703929305076599,0.3704679608345032,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.9138404726982116,0.402914434671402,0.3828209042549133,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7368488311767578,0.2086108326911926,0.9477733969688416,285.016357421875,284.95001220703125,304.250732421875,297.54449462890625,301.0292663574219,298.2381286621094,285.0140380859375,1.0,0.4757292568683624,1.0,1.0,0.8471834659576416,1.0,-2.498748540878296,1.1562769412994385,1.3424715995788574,0.5835006833076477,0.9689068794250488,0.9689068794250488,0.0,107.6865005493164,114.0,67977.140625,0.0,1344.661376953125,1.0,278.8421630859375,283.2017822265625,300.5305480957031,304.9023132324219,293.1499938964844,293.1499938964844,278.54998779296875,32875.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059658408164978,1.0,0.0,0.0,3.7289395332336426,3.728963613510132,9.27820508422883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11584.98046875,0.0,1598.891357421875,1895.4371337890625,0.0,2526.093505859375,0.9207473397254944,1.0,0.0,3.0,1.0,0.0
17684940,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.8822870850563049,0.365295946598053,0.3303174674510956,296.6867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.4316640198230743,0.050000000745058,0.0500920973718166,297.6079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9990000128746032,0.6731183528900146,0.3721961975097656,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.912403643131256,0.4028605222702026,0.3830043375492096,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7361414432525635,0.208782359957695,0.9492475390434264,284.8719482421875,284.95001220703125,304.2530822753906,297.5526123046875,301.0313415527344,298.2400207519531,284.8669738769531,1.0,0.4768140316009521,1.0,1.0,0.8480396866798401,1.0,-2.5028250217437744,1.1581391096115112,1.3446857929229736,0.5844640135765076,0.8722342848777771,0.8722342848777771,0.0,108.44879150390624,114.0,68847.3671875,0.0,1353.01220703125,1.0,278.5966491699219,283.04217529296875,300.583740234375,305.1373596191406,293.1499938964844,293.1499938964844,278.54998779296875,37165.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116588592529297,1.0,0.0,0.0,3.70596694946289,3.705991744995117,9.16423800845223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11201.287109375,0.0,1605.18115234375,1895.4371337890625,0.0,2578.478271484375,0.9162725806236268,1.0,0.0,3.0,1.0,0.0
17685000,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8798155784606934,0.3648121058940887,0.3299014866352081,296.6863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.4303009212017059,0.050000000745058,0.050129696726799,297.6024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.9990000128746032,0.6754818558692932,0.3748014271259308,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9099063873291016,0.4026547968387604,0.3828577995300293,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7346646785736084,0.2088067531585693,0.9497060179710388,284.9072570800781,284.95001220703125,304.2554626464844,297.5606994628906,301.0328063964844,298.2409362792969,284.91021728515625,1.0,0.4779685139656067,1.0,1.0,0.8488959074020386,1.0,-2.505875825881958,1.1594998836517334,1.346375823020935,0.585146427154541,0.8735033869743347,0.8735033869743347,0.0,109.5020751953125,117.0,68697.921875,0.0,1361.34033203125,1.0,278.5574951171875,283.08514404296875,300.576171875,305.0711364746094,293.1499938964844,293.1499938964844,278.8500061035156,38339.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126343488693237,1.0,0.0,0.0,3.625152349472046,3.625176429748535,8.768914199208666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.3203125,0.0,1523.0880126953125,1895.4371337890625,0.0,2587.47412109375,0.9019927978515624,1.0,0.0,3.0,1.0,0.0
17685060,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03387451171875,0.877600908279419,0.3648404777050018,0.3297187089920044,296.6861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.4289788007736206,0.050000000745058,0.0501672066748142,297.60113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6782113313674927,0.3773827254772186,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.907627522945404,0.4028291702270508,0.3828633725643158,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.7332590222358704,0.2090107053518295,0.9503333568572998,285.033935546875,284.95001220703125,304.2578125,297.5688171386719,301.0318298339844,298.2373046875,285.0373840332031,1.0,0.4792209565639496,1.0,1.0,0.8498649597167969,1.0,-2.5095603466033936,1.1611632108688354,1.3483972549438477,0.5859519839286804,0.964137852191925,0.964137852191925,0.0,110.57243347167967,117.0,68208.3125,0.0,1370.562744140625,1.0,278.8009948730469,283.2191162109375,300.5419616699219,304.8829040527344,293.1499938964844,293.1499938964844,278.8500061035156,33626.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075206875801086,1.0,0.0,0.0,3.685354709625244,3.6853785514831534,9.062580375029938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.4130859375,0.0,1554.925048828125,1895.4371337890625,0.0,2540.38037109375,0.9131956696510316,1.0,0.0,3.0,1.0,0.0
17685120,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.875954270362854,0.364972710609436,0.3298816084861755,296.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.4278320074081421,0.050000000745058,0.050200592726469,297.6005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9990000128746032,0.6810100674629211,0.3796667456626892,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9059218168258668,0.4031412601470947,0.3831718564033508,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.7322310209274292,0.2093129307031631,0.9517452716827391,285.0196838378906,284.95001220703125,304.2601318359375,297.5768737792969,301.0307922363281,298.2333068847656,285.0174255371094,1.0,0.480602502822876,1.0,1.0,0.8508340120315552,1.0,-2.51460599899292,1.1634924411773682,1.3511136770248413,0.587131679058075,0.9815465807914734,0.9815465807914734,0.0,111.58402252197266,120.0,68518.2421875,0.0,1381.285400390625,1.0,278.8424377441406,283.197509765625,300.5646057128906,304.9715576171875,293.1499938964844,293.1499938964844,278.54998779296875,32846.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068239688873291,1.0,0.0,0.0,3.762554168701172,3.7625787258148193,9.446235935683944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11687.3623046875,0.0,1637.713134765625,1895.4371337890625,0.0,2533.9765625,0.9283302426338196,1.0,0.0,3.0,1.0,0.0
17685180,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.873827338218689,0.3645748496055603,0.3298350274562835,296.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.4265109598636627,0.050000000745058,0.0502401068806648,297.593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.9990000128746032,0.6831791400909424,0.3823520839214325,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.9038279056549072,0.4030734002590179,0.3833581209182739,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7309183478355408,0.2094030827283859,0.952912211418152,284.87286376953125,284.95001220703125,304.2624206542969,297.5848999023437,301.031494140625,298.2326354980469,284.86737060546875,1.0,0.4820522665977478,1.0,1.0,0.8518030643463135,1.0,-2.51945161819458,1.165716528892517,1.3537352085113523,0.5882910490036011,0.8840989470481873,0.8840989470481873,0.0,112.74649047851562,120.0,69444.3984375,0.0,1392.4383544921875,1.0,278.5958557128906,283.033935546875,300.6171264648437,305.2091064453125,293.1499938964844,293.1499938964844,278.54998779296875,36887.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125926852226257,1.0,0.0,0.0,3.745282649993897,3.745307922363281,9.359712294099154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.986328125,0.0,1648.593994140625,1895.4371337890625,0.0,2587.089599609375,0.9250093698501588,1.0,0.0,3.0,1.0,0.0
17685240,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8708286285400391,0.3640247583389282,0.3293801546096802,296.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.4248850643634796,0.050000000745058,0.050290398299694,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.9990000128746032,0.6850076913833618,0.3857404887676239,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.900960087776184,0.4028375744819641,0.3832035362720489,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.728968620300293,0.2093427628278732,0.9530590772628784,284.90350341796875,284.95001220703125,304.2646484375,297.5928955078125,301.0318603515625,298.23162841796875,284.9067077636719,1.0,0.4834964573383331,1.0,1.0,0.852772057056427,1.0,-2.5230283737182617,1.167319893836975,1.3557085990905762,0.5891051292419434,0.8814899325370789,0.8814899325370789,0.0,114.1397705078125,123.0,69295.6015625,0.0,1402.9976806640625,1.0,278.5572204589844,283.0732116699219,300.60943603515625,305.1439208984375,293.1499938964844,293.1499938964844,278.8500061035156,38311.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136762976646423,1.0,0.0,0.0,3.665692567825317,3.665717124938965,8.96613641998556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.9921875,0.0,1568.06396484375,1895.4371337890625,0.0,2597.08837890625,0.9109032154083252,1.0,0.0,3.0,1.0,0.0
17685300,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8682012557983398,0.364004522562027,0.3291539251804352,296.6844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.4233793616294861,0.050000000745058,0.0503386482596397,297.57867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.9990000128746032,0.6872723698616028,0.3889637589454651,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8983798027038574,0.4029917120933532,0.3831942677497864,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.727174699306488,0.2094725668430328,0.9533756375312804,285.0341796875,284.95001220703125,304.26678466796875,297.6007995605469,301.0298767089844,298.22625732421875,285.03790283203125,1.0,0.4849758744239807,1.0,1.0,0.8537411093711853,1.0,-2.527054071426392,1.1691524982452393,1.357901692390442,0.5900073051452637,0.9742670059204102,0.9742670059204102,0.0,115.49456787109376,123.0,68781.2109375,0.0,1413.9991455078125,1.0,278.8019104003906,283.2115173339844,300.5747375488281,304.95330810546875,293.1499938964844,293.1499938964844,278.8500061035156,33715.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086227774620056,1.0,0.0,0.0,3.723060369491577,3.7230846881866455,9.248971650777094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10892.005859375,0.0,1598.5474853515625,1895.4371337890625,0.0,2550.516357421875,0.9216886162757874,1.0,0.0,3.0,1.0,0.0
17685360,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8662557005882263,0.3641098141670227,0.3292920589447021,296.6842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.4221094250679016,0.050000000745058,0.0503806360065937,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9990000128746032,0.6896626949310303,0.3917485177516937,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8964253664016724,0.4032977521419525,0.3834995925426483,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7258450984954834,0.2097154706716537,0.9545307755470276,285.0225830078125,284.95001220703125,304.26885986328125,297.608642578125,301.0279235839844,298.2207336425781,285.0204162597656,1.0,0.4865358173847198,1.0,1.0,0.8547693490982056,1.0,-2.532370090484619,1.1716086864471436,1.360761284828186,0.5912565588951111,0.9940435290336608,0.9940435290336608,0.0,116.7344741821289,126.0,69088.2265625,0.0,1426.2056884765625,1.0,278.8427124023437,283.1923217773437,300.5968017578125,305.04132080078125,293.1499938964844,293.1499938964844,278.54998779296875,32907.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807954728603363,1.0,0.0,0.0,3.7985589504241934,3.798583745956421,9.627887038732297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11794.9970703125,0.0,1680.7332763671875,1895.4371337890625,0.0,2544.37109375,0.9365242719650269,1.0,0.0,3.0,1.0,0.0
17685420,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8639556169509888,0.363684594631195,0.3292293548583984,296.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.4207430183887481,0.050000000745058,0.0504272282123565,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.6914330720901489,0.3948153853416443,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.8941777348518372,0.4032226800918579,0.383687824010849,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.7243167757987976,0.2097518593072891,0.9554814696311952,284.873779296875,284.95001220703125,304.27081298828125,297.61639404296875,301.02789306640625,298.218994140625,284.8677978515625,1.0,0.4881236851215362,1.0,1.0,0.855797529220581,1.0,-2.5374059677124023,1.173919916152954,1.3634860515594482,0.5924646854400635,0.8960062861442566,0.8960062861442566,0.0,118.083984375,126.0,70054.5234375,0.0,1438.5675048828125,1.0,278.5950622558594,283.0255432128906,300.648681640625,305.2803955078125,293.1499938964844,293.1499938964844,278.54998779296875,36693.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137145638465881,1.0,0.0,0.0,3.785445928573608,3.785471439361572,9.561529168422569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11412.7900390625,0.0,1694.5289306640625,1895.4371337890625,0.0,2597.441650390625,0.934013843536377,1.0,0.0,3.0,1.0,0.0
17685480,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.8608821034431458,0.3630862236022949,0.3287467062473297,296.6822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.4191429018974304,0.050000000745058,0.0504837669432163,297.5536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9990000128746032,0.6928597688674927,0.3985031247138977,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8911986351013184,0.402963250875473,0.3835251927375793,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.7222050428390503,0.2096324265003204,0.955406129360199,284.8997802734375,284.95001220703125,304.27264404296875,297.6240234375,301.0277404785156,298.2173767089844,284.9031066894531,1.0,0.4896700382232666,1.0,1.0,0.8568257093429565,1.0,-2.5410401821136475,1.1755452156066897,1.365494966506958,0.5932930111885071,0.889624834060669,0.889624834060669,0.0,119.63851928710938,129.0,69901.1796875,0.0,1450.0311279296875,1.0,278.55694580078125,283.06103515625,300.640869140625,305.2156677246094,293.1499938964844,293.1499938964844,278.8500061035156,38304.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148430585861206,1.0,0.0,0.0,3.707125186920166,3.707150220870972,9.1699678250734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10561.248046875,0.0,1615.169189453125,1895.4371337890625,0.0,2607.862548828125,0.9200477004051208,1.0,0.0,3.0,1.0,0.0
17685540,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8582082390785217,0.3630305826663971,0.3284856677055359,296.6812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.417679876089096,0.050000000745058,0.0505373701453208,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9990000128746032,0.6947731971740723,0.4019681215286255,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8885372281074524,0.4031006991863251,0.3835003674030304,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7202660441398621,0.2097097188234329,0.9554921984672546,285.0341796875,284.95001220703125,304.2743225097656,297.63153076171875,301.02520751953125,298.2113647460937,285.0382080078125,1.0,0.49122154712677,1.0,1.0,0.857853889465332,1.0,-2.54502534866333,1.1773520708084106,1.3676732778549194,0.5941811800003052,0.9843126535415648,0.9843126535415648,0.0,121.12860870361328,129.0,69351.71875,0.0,1461.708984375,1.0,278.80279541015625,283.2037658691406,300.6057434082031,305.0220947265625,293.1499938964844,293.1499938964844,278.8500061035156,33839.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098120093345642,1.0,0.0,0.0,3.760929107666016,3.760953903198242,9.438078905077418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.6201171875,0.0,1643.462646484375,1895.4371337890625,0.0,2561.462158203125,0.9302502274513244,1.0,0.0,3.0,1.0,0.0
17685600,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8562536239624023,0.3631213009357452,0.3286062180995941,296.6809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.416460633277893,0.050000000745058,0.0505834557116031,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6968522071838379,0.404925137758255,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8865477442741394,0.4034035503864288,0.3838010430335998,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.7188278436660767,0.2099122256040573,0.9564599990844728,285.0255126953125,284.95001220703125,304.27587890625,297.638916015625,301.02264404296875,298.2052001953125,285.023681640625,1.0,0.4928321540355682,1.0,1.0,0.8588820695877075,1.0,-2.550301313400269,1.1797915697097778,1.3705097436904907,0.595424473285675,1.0,1.0,0.0,122.47242736816406,132.0,69636.375,0.0,1474.487060546875,1.0,278.84295654296875,283.1877136230469,300.6271057128906,305.10858154296875,293.1499938964844,293.1499938964844,278.54998779296875,33122.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091388940811157,1.0,0.0,0.0,3.832412004470825,3.83243727684021,9.800261295822563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11897.52734375,0.0,1723.1317138671875,1895.4371337890625,0.0,2555.265869140625,0.9442224502563475,1.0,0.0,3.0,1.0,0.0
17685660,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8540201187133789,0.3626877963542938,0.3285377323627472,296.68017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.415181040763855,0.050000000745058,0.050633281469345,297.5321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.6983129978179932,0.4080978035926819,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8843358755111694,0.4033301472663879,0.3839927017688751,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.717231273651123,0.2099153846502304,0.9572637677192688,284.8765563964844,284.95001220703125,304.2772216796875,297.6461486816406,301.022216796875,298.2032165527344,284.8699035644531,1.0,0.4944537281990051,1.0,1.0,0.859951376914978,1.0,-2.5552892684936523,1.1820766925811768,1.3732125759124756,0.5966202616691589,0.9081287980079652,0.9081287980079652,0.0,123.90364074707033,132.0,70643.015625,0.0,1487.310546875,1.0,278.5943603515625,283.0190734863281,300.6780700683594,305.3481140136719,293.1499938964844,293.1499938964844,278.54998779296875,36504.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148363828659058,1.0,0.0,0.0,3.823176383972168,3.823202133178711,9.75308353190485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.1806640625,0.0,1738.4615478515625,1895.4371337890625,0.0,2607.80078125,0.9425153136253356,1.0,0.0,3.0,1.0,0.0
17685720,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8510690331459045,0.3620526790618896,0.3280383050441742,296.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.4137021005153656,0.050000000745058,0.0506928041577339,297.5186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9990000128746032,0.6994063258171082,0.4118538796901703,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8814447522163391,0.4030521512031555,0.3838257193565368,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.7150534987449646,0.209753930568695,0.9570366144180298,284.8970642089844,284.95001220703125,304.2784118652344,297.6532287597656,301.0218200683594,298.2017517089844,284.9004821777344,1.0,0.4960174262523651,1.0,1.0,0.8610206842422485,1.0,-2.558801651000977,1.1836391687393188,1.3751624822616575,0.5974178910255432,0.8978298902511597,0.8978298902511597,0.0,125.53081512451172,135.0,70483.484375,0.0,1499.069091796875,1.0,278.55670166015625,283.0502014160156,300.670166015625,305.2838439941406,293.1499938964844,293.1499938964844,278.8500061035156,38282.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159977793693542,1.0,0.0,0.0,3.7465779781341553,3.746603488922119,9.366187327941588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10646.958984375,0.0,1660.82177734375,1895.4371337890625,0.0,2618.532470703125,0.9287611842155457,1.0,0.0,3.0,1.0,0.0
17685780,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0344543457031,0.8484969139099121,0.3619679808616638,0.3277478814125061,296.6774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.4123480021953583,0.050000000745058,0.0507491193711757,297.5113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.9990000128746032,0.701023280620575,0.4153760969638824,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8788628578186035,0.4031746089458465,0.3837858438491821,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7130293250083923,0.2097917050123214,0.9569470882415771,285.0345764160156,284.95001220703125,304.2793884277344,297.6601257324219,301.0189208984375,298.1957092285156,285.03887939453125,1.0,0.4975717067718506,1.0,1.0,0.862089991569519,1.0,-2.562594413757324,1.1853491067886353,1.3772454261779783,0.5982545018196106,0.9942304491996764,0.9942304491996764,0.0,127.0841827392578,135.0,69897.2890625,0.0,1510.9134521484375,1.0,278.8036499023437,283.1968078613281,300.6344909667969,305.0872497558594,293.1499938964844,293.1499938964844,278.8500061035156,33960.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810985803604126,1.0,0.0,0.0,3.7969069480896,3.796931982040405,9.619515140002477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.6796875,0.0,1686.9610595703125,1895.4371337890625,0.0,2572.2744140625,0.9383876323699952,1.0,0.0,3.0,1.0,0.0
17685840,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8466436862945557,0.3620538413524627,0.3278545141220093,296.6770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.4112246334552765,0.050000000745058,0.0507971383631229,297.506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.9990000128746032,0.702842116355896,0.4183574616909027,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.876960813999176,0.4034783840179443,0.3840812742710113,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7115285396575928,0.2099662572145462,0.9577710032463074,285.0321350097656,284.95001220703125,304.2801513671875,297.66680908203125,301.0158996582031,298.1893615722656,285.0312194824219,1.0,0.4991764426231384,1.0,1.0,0.8631592988967896,1.0,-2.5677061080932617,1.187705397605896,1.3800008296966553,0.5994529128074646,1.0,1.0,0.0,128.47267150878906,138.0,70123.40625,0.0,1523.841552734375,1.0,278.8432006835937,283.1883544921875,300.65478515625,305.169677734375,293.1499938964844,293.1499938964844,278.54998779296875,33552.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102737665176392,1.0,0.0,0.0,3.857885360717773,3.857910871505737,9.930975011229748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.291015625,0.0,1757.6270751953125,1895.4371337890625,0.0,2565.714599609375,0.9502539038658142,1.0,0.0,3.0,1.0,0.0
17685900,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.8445752859115601,0.3616345822811126,0.3277946710586548,296.6762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.4100606143474579,0.050000000745058,0.0508481599390506,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9990000128746032,0.7040537595748901,0.4215022623538971,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8748967051506042,0.4034219682216644,0.3842849135398865,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7098972797393799,0.2099545001983642,0.9584901332855223,284.8837585449219,284.95001220703125,304.2807006835937,297.67333984375,301.01513671875,298.1874694824219,284.8761901855469,1.0,0.5007874965667725,1.0,1.0,0.8642286062240601,1.0,-2.572585105895996,1.1899402141571045,1.3826448917388916,0.6006247401237488,0.9203251600265504,0.9203251600265504,0.0,129.93177795410156,138.0,71185.609375,0.0,1536.81005859375,1.0,278.59381103515625,283.01727294921875,300.70458984375,305.4096984863281,293.1499938964844,293.1499938964844,278.54998779296875,36273.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158683180809021,1.0,0.0,0.0,3.8549458980560303,3.854971885681152,9.91584784060251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.5439453125,0.0,1775.5166015625,1895.4371337890625,0.0,2617.335693359375,0.9497023820877076,1.0,0.0,3.0,1.0,0.0
17685960,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8418164849281311,0.3609708547592163,0.3272902369499206,296.67462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.4087104797363281,0.050000000745058,0.0509089678525924,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9990000128746032,0.7048504948616028,0.4252179563045501,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8721837997436523,0.4031313359737396,0.3841217458248138,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7076494693756104,0.2097636461257934,0.9581728577613832,284.89715576171875,284.95001220703125,304.2809753417969,297.6796264648437,301.0146484375,298.1866149902344,284.9005126953125,1.0,0.5023341178894043,1.0,1.0,0.8653221726417542,1.0,-2.5759410858154297,1.1914258003234863,1.3845151662826538,0.601385772228241,0.9061525464057922,0.9061525464057922,0.0,131.5872802734375,141.0,71025.1953125,0.0,1548.618408203125,1.0,278.5565185546875,283.0425109863281,300.6966247558594,305.3465576171875,293.1499938964844,293.1499938964844,278.25,38193.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817075788974762,1.0,0.0,0.0,3.781590700149536,3.781616449356079,9.542064844936249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12242.2763671875,0.0,1701.5577392578125,1895.4371337890625,0.0,2628.499755859375,0.9364553689956664,1.0,0.0,3.0,1.0,0.0
17686020,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.81427001953125,0.8391340374946594,0.360315203666687,0.3268153965473175,296.6726379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8298645019531,0.4073891043663025,0.050000000745058,0.0509700998663902,297.4667663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9990000128746032,0.7054913640022278,0.4289204478263855,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143615722656,0.8695090413093567,0.4028176069259643,0.383942186832428,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.814208984375,0.7053523063659668,0.2095271944999694,0.9576172232627868,284.8143005371094,284.95001220703125,304.281005859375,297.6856689453125,301.01348876953125,298.1846618652344,284.8195495605469,1.0,0.5038427710533142,1.0,1.0,0.8664156794548035,1.0,-2.579010009765625,1.192773938179016,1.3862360715866089,0.6020606756210327,0.8196216225624084,0.8196216225624084,0.0,133.24072265625,141.0,71355.2421875,0.0,1560.05615234375,1.0,278.2986755371094,282.952880859375,300.7147521972656,305.4762268066406,293.1499938964844,293.1499938964844,278.25,42874.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207500576972961,1.0,0.0,0.0,3.6562910079956055,3.6563162803649902,8.920204095375084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11679.08203125,0.0,1591.7012939453125,1895.4371337890625,0.0,2662.519775390625,0.9090629816055298,1.0,0.0,3.0,1.0,0.0
17686080,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8364818692207336,0.3598881959915161,0.3263277411460876,296.67059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.4060880839824676,0.050000000745058,0.0510317832231521,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9990000128746032,0.7062962055206299,0.4326237440109253,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8668503165245056,0.4026583135128021,0.3837297260761261,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7030128836631775,0.2093453109264373,0.9568289518356324,284.8995056152344,284.95001220703125,304.2807312011719,297.6914978027344,301.01092529296875,298.1804504394531,284.90069580078125,1.0,0.5053099393844604,1.0,1.0,0.8675092458724976,1.0,-2.58174467086792,1.1939622163772583,1.387782335281372,0.6026338934898376,0.8478067517280579,0.8478067517280579,0.0,134.89605712890625,144.0,71238.3671875,0.0,1571.0711669921875,1.0,278.2580871582031,283.02880859375,300.69403076171875,305.3668212890625,293.1499938964844,293.1499938964844,278.54998779296875,40007.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8196720480918884,1.0,0.0,0.0,3.5689971446990967,3.569020986557007,8.499349632984377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10872.6923828125,0.0,1474.2193603515625,1895.4371337890625,0.0,2652.53125,0.8912628889083862,1.0,0.0,3.0,1.0,0.0
17686140,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8344311714172363,0.3599152565002441,0.3261874616146087,296.6693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.4049696028232574,0.050000000745058,0.0510859005153179,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9990000128746032,0.7076172232627869,0.4358476102352142,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.864758312702179,0.4028726816177368,0.3837964534759521,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.7011430859565735,0.2093873023986816,0.9567258358001708,285.0257568359375,284.95001220703125,304.2801818847656,297.6970520019531,301.00665283203125,298.17315673828125,285.0280456542969,1.0,0.5067961812019348,1.0,1.0,0.8686027526855469,1.0,-2.5854685306549072,1.1956409215927124,1.3898274898529053,0.6034561991691589,0.9351847767829896,0.9351847767829896,0.0,136.392578125,144.0,70705.7265625,0.0,1582.768798828125,1.0,278.4994812011719,283.16412353515625,300.6613464355469,305.1689758300781,293.1499938964844,293.1499938964844,278.54998779296875,34362.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138655424118042,1.0,0.0,0.0,3.619883060455322,3.619906425476074,8.743440389480384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11280.0146484375,0.0,1487.769775390625,1895.4371337890625,0.0,2598.835205078125,0.8993949890136719,1.0,0.0,3.0,1.0,0.0
17686200,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8328906297683716,0.3599873483181,0.3263359367847442,296.6689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.4040101170539856,0.050000000745058,0.0511330440640449,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9990000128746032,0.7090184688568115,0.4386382699012756,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.8631811738014221,0.4031802415847778,0.3841364979743957,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076904296875,0.6997588276863098,0.2095322459936142,0.9574942588806152,285.0070495605469,284.95001220703125,304.279296875,297.70233154296875,301.0030517578125,298.1671447753906,285.00543212890625,1.0,0.5083363056182861,1.0,1.0,0.869696319103241,1.0,-2.5903875827789307,1.1979035139083862,1.3924840688705444,0.6046136021614075,0.9454864859580994,0.9454864859580994,0.0,137.75440979003906,147.0,70965.796875,0.0,1595.552490234375,1.0,278.5419311523437,283.1417236328125,300.6844177246094,305.25616455078125,293.1499938964844,293.1499938964844,278.25,33491.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127869963645935,1.0,0.0,0.0,3.688731670379639,3.688755512237549,9.07919627479714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.7001953125,0.0,1557.721435546875,1895.4371337890625,0.0,2588.882080078125,0.9121333360671996,1.0,0.0,3.0,1.0,0.0
17686260,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8310354948043823,0.3595398068428039,0.3262473344802856,296.6680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.4029742777347564,0.050000000745058,0.0511846542358398,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.9990000128746032,0.7097415328025818,0.4416727125644684,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.8613547086715698,0.4031077325344085,0.3843264579772949,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.6981903314590454,0.2094799727201461,0.9580378532409668,284.874267578125,284.95001220703125,304.2781066894531,297.70733642578125,301.00213623046875,298.16650390625,284.87188720703125,1.0,0.5098776817321777,1.0,1.0,0.8707895278930664,1.0,-2.5948729515075684,1.1999467611312866,1.3949263095855713,0.6056888103485107,0.8548496961593628,0.8548496961593628,0.0,139.21673583984375,147.0,71733.6953125,0.0,1608.2210693359375,1.0,278.2976989746094,282.9965209960937,300.73358154296875,305.48516845703125,293.1499938964844,293.1499938964844,278.25,37978.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817946195602417,1.0,0.0,0.0,3.650326013565064,3.650350332260132,8.891123002285894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11776.37890625,0.0,1548.333984375,1895.4371337890625,0.0,2636.552734375,0.904355525970459,1.0,0.0,3.0,1.0,0.0
17686320,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183044433594,0.8286340236663818,0.3589955568313598,0.3257865905761719,296.666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.4017855823040008,0.050000000745058,0.0512447021901607,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.9990000128746032,0.7102112770080566,0.4451757967472076,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.859024167060852,0.402916818857193,0.3842032551765442,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.6961432695388794,0.2093173563480377,0.9576873183250428,284.9183654785156,284.95001220703125,304.27655029296875,297.7120361328125,301.0010986328125,298.1662292480469,284.9199523925781,1.0,0.5113628506660461,1.0,1.0,0.8718827366828918,1.0,-2.5980324745178223,1.201343059539795,1.3966894149780271,0.6064002513885498,0.8656100034713745,0.8656100034713745,0.0,140.8471221923828,150.0,71618.6953125,0.0,1619.827880859375,1.0,278.25787353515625,283.04180908203125,300.7242126464844,305.4158020019531,293.1499938964844,293.1499938964844,278.54998779296875,38185.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186362385749817,1.0,0.0,0.0,3.578181743621826,3.5782055854797363,8.543151466255949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10937.8125,0.0,1470.755126953125,1895.4371337890625,0.0,2642.939697265625,0.8915403485298157,1.0,0.0,3.0,1.0,0.0
17686380,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8265687227249146,0.358905166387558,0.3255420327186584,296.6658020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.4006853699684143,0.050000000745058,0.0513009205460548,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.9990000128746032,0.7111419439315796,0.4484303891658783,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8569875359535217,0.4030601978302002,0.3842217922210693,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.6943081021308899,0.2093270421028137,0.9575561881065368,285.0348205566406,284.95001220703125,304.274658203125,297.7164306640625,300.99761962890625,298.1615600585937,285.036865234375,1.0,0.5128436088562012,1.0,1.0,0.8729759454727173,1.0,-2.601579427719116,1.202937364578247,1.3986421823501587,0.607187032699585,0.9514369964599608,0.9514369964599608,0.0,142.39202880859375,150.0,71136.4921875,0.0,1631.6259765625,1.0,278.4999084472656,283.166259765625,300.6905822753906,305.227294921875,293.1499938964844,293.1499938964844,278.54998779296875,33522.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813855767250061,1.0,0.0,0.0,3.6404483318328857,3.640471935272217,8.843069849717722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11355.9580078125,0.0,1504.080078125,1895.4371337890625,0.0,2598.745361328125,0.9030351638793944,1.0,0.0,3.0,1.0,0.0
17686440,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.8249843716621399,0.3588892519474029,0.3255989849567413,296.6653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.3997210264205932,0.050000000745058,0.0513505712151527,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.7121449708938599,0.4512865245342254,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8554106950759888,0.4032973945140838,0.3844955861568451,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6928917765617371,0.2094211280345916,0.9581431746482848,285.0130920410156,284.95001220703125,304.2723999023437,297.7204895019531,300.99420166015625,298.1572265625,285.0107727050781,1.0,0.5143641829490662,1.0,1.0,0.8740691542625427,1.0,-2.606173038482666,1.205043077468872,1.4011298418045044,0.6082658767700195,0.962523341178894,0.962523341178894,0.0,143.80746459960938,138.0,71428.9296875,0.0,1644.3485107421875,1.0,278.5420837402344,283.14013671875,300.70977783203125,305.3135986328125,293.1499938964844,293.1499938964844,278.25,32942.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813367486000061,1.0,0.0,0.0,3.715065479278565,3.7150895595550537,9.209291533807118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12282.0908203125,0.0,1583.48828125,1895.4371337890625,0.0,2594.23828125,0.9176369905471802,1.0,0.0,3.0,1.0,0.0
17686500,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.8251250386238098,0.3583472669124603,0.3253745436668396,296.6643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.399909496307373,0.050000000745058,0.0513408035039901,297.3930969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662109375,0.9990000128746032,0.7126845717430115,0.4507282972335815,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8557987213134766,0.4031388461589813,0.3845540583133697,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.6931926012039185,0.20929616689682,0.958125114440918,284.8673400878906,284.95001220703125,304.26971435546875,297.7242126464844,300.9938049316406,298.1594543457031,284.8631286621094,1.0,0.5137442350387573,1.0,1.0,0.8751623630523682,1.0,-2.6052846908569336,1.2044246196746826,1.400860071182251,0.6080406904220581,0.8634002804756165,0.8634002804756165,0.0,143.5390167236328,138.0,72157.3515625,0.0,1641.8988037109375,1.0,278.2970275878906,282.98193359375,300.75506591796875,305.5403137207031,293.1499938964844,293.1499938964844,278.25,37537.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188575506210327,1.0,0.0,0.0,3.684507608413696,3.684532165527344,9.058414889295818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11858.6787109375,0.0,1583.5098876953125,1895.4371337890625,0.0,2644.98828125,0.9115936160087584,1.0,0.0,3.0,1.0,0.0
17686560,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8259891867637634,0.3576953411102295,0.3247228562831878,296.66265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.4007250666618347,0.050000000745058,0.0512988530099391,297.38690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.9990000128746032,0.7136073112487793,0.4483130574226379,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8570719361305237,0.402843028306961,0.3842368721961975,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.6942160725593567,0.2090595960617065,0.9569489359855652,284.90283203125,284.95001220703125,304.26666259765625,297.72760009765625,300.9932861328125,298.1625366210937,284.90447998046875,1.0,0.5120999217033386,1.0,1.0,0.8762664198875427,1.0,-2.5997605323791504,1.2015533447265625,1.3982070684432983,0.6064902544021606,0.8639647364616394,0.8639647364616394,0.0,142.29086303710938,141.0,71785.2421875,0.0,1628.621337890625,1.0,278.2576599121094,283.0254821777344,300.7411193847656,305.4544372558594,293.1499938964844,293.1499938964844,278.54998779296875,38631.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195405006408691,1.0,0.0,0.0,3.598076581954956,3.5981006622314453,8.638415920358966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.2587890625,0.0,1495.5714111328125,1895.4371337890625,0.0,2651.3125,0.8961389660835266,1.0,0.0,3.0,1.0,0.0
17686620,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8261167407035828,0.3575665950775146,0.3243469297885895,296.66162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.400975614786148,0.050000000745058,0.0512860603630542,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.9990000128746032,0.7155106067657471,0.4475715458393097,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8574425578117371,0.4029259085655212,0.3841080069541931,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.6944534182548523,0.2090544402599334,0.9562843441963196,285.020751953125,284.95001220703125,304.2631530761719,297.7305908203125,300.98944091796875,298.1593322753906,285.022705078125,1.0,0.5117700695991516,1.0,1.0,0.8773704171180725,1.0,-2.597437620162964,1.2002923488616943,1.3971452713012695,0.6056293249130249,0.945850133895874,0.945850133895874,0.0,141.88119506835938,141.0,71128.5234375,0.0,1623.57177734375,1.0,278.5002136230469,283.1544189453125,300.7027587890625,305.2466735839844,293.1499938964844,293.1499938964844,278.54998779296875,34000.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8143779635429382,1.0,0.0,0.0,3.64944052696228,3.6494641304016113,8.886809723662736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11358.13671875,0.0,1517.589111328125,1895.4371337890625,0.0,2603.566650390625,0.905423104763031,1.0,0.0,3.0,1.0,0.0
