time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.8262630105018616,0.3575546145439148,0.3243388533592224,296.66131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.4010655283927917,0.050000000745058,0.0512814596295356,297.3962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9990000128746032,0.7175523638725281,0.4473053514957428,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8577395677566528,0.4031307995319366,0.3842854797840118,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6946969628334045,0.2091804593801498,0.9566578269004822,284.99908447265625,284.95001220703125,304.2592468261719,297.73321533203125,300.9857177734375,298.1562805175781,284.9969177246094,1.0,0.5117823481559753,1.0,1.0,0.8784744739532471,1.0,-2.597761869430542,1.200311541557312,1.3974504470825195,0.6055579781532288,0.9521849751472472,0.9521849751472472,0.0,141.77464294433594,144.0,71284.1953125,0.0,1623.5533447265625,1.0,278.5421447753906,283.130859375,300.71893310546875,305.3195495605469,293.1499938964844,293.1499938964844,278.25,33466.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813444197177887,1.0,0.0,0.0,3.714591264724731,3.7146155834198,9.206941058437224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12259.2021484375,0.0,1586.9293212890625,1895.4371337890625,0.0,2594.946044921875,0.9178596138954164,1.0,0.0,3.0,1.0,0.0
17686740,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.82584547996521,0.3570609092712402,0.3241522014141083,296.6606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.4009065628051758,0.050000000745058,0.0512895956635475,297.39404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.9990000128746032,0.7189012169837952,0.4477757811546325,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.8574885725975037,0.4029769897460937,0.3843463063240051,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.6945152282714844,0.2091301679611206,0.956960141658783,284.8623046875,284.95001220703125,304.2548522949219,297.7354431152344,300.9848937988281,298.1589660644531,284.8598022460937,1.0,0.5120652914047241,1.0,1.0,0.8795785307884216,1.0,-2.598550081253052,1.2005507946014404,1.397999286651611,0.6056476831436157,0.8553991317749023,0.8553991317749023,0.0,142.00888061523438,144.0,71952.828125,0.0,1625.6890869140625,1.0,278.29718017578125,282.9839782714844,300.76226806640625,305.5355834960937,293.1499938964844,293.1499938964844,278.25,38207.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184996843338013,1.0,0.0,0.0,3.670659065246582,3.6706836223602295,8.990449487100705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11820.259765625,0.0,1572.885009765625,1895.4371337890625,0.0,2641.67529296875,0.9089565277099608,1.0,0.0,3.0,1.0,0.0
17686800,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8246532082557678,0.3565013706684112,0.3236284852027893,296.6595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.4004476368427276,0.050000000745058,0.0513131730258464,297.389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.7199878096580505,0.4491349756717682,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8564746975898743,0.4027319252490997,0.3841219544410705,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6936442255973816,0.2089891284704208,0.9564864039421082,284.9086608886719,284.95001220703125,304.25,297.7372436523437,300.98370361328125,298.1615600585937,284.9104919433594,1.0,0.5125166773796082,1.0,1.0,0.8806825280189514,1.0,-2.598743200302124,1.200501561164856,1.3982415199279783,0.6055711507797241,0.8639257550239563,0.8639257550239563,0.0,142.61343383789062,147.0,71726.65625,0.0,1628.6363525390625,1.0,278.2577209472656,283.0337219238281,300.7481994628906,305.45263671875,293.1499938964844,293.1499938964844,278.54998779296875,38568.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189712762832642,1.0,0.0,0.0,3.589118480682373,3.589142322540283,8.595455369686533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10957.201171875,0.0,1485.3834228515625,1895.4371337890625,0.0,2646.04150390625,0.8942581415176392,1.0,0.0,3.0,1.0,0.0
17686860,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8235745429992676,0.3563757240772247,0.323339968919754,296.658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.3999443054199219,0.050000000745058,0.0513391159474849,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.9990000128746032,0.7214774489402771,0.450626015663147,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8555011749267578,0.4028010666370392,0.3840573728084564,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.6927722096443176,0.208991065621376,0.9562771320343018,285.0269775390625,284.95001220703125,304.2449645996094,297.7388916015625,300.9792785644531,298.1581726074219,285.02899169921875,1.0,0.5131495594978333,1.0,1.0,0.8816591501235962,1.0,-2.5998876094818115,1.2009413242340088,1.3989461660385132,0.6057372689247131,0.9481589794158936,0.9481589794158936,0.0,143.3088836669922,147.0,71166.046875,0.0,1633.318359375,1.0,278.5000915527344,283.1609802246094,300.7111511230469,305.254150390625,293.1499938964844,293.1499938964844,278.54998779296875,33814.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139596581459045,1.0,0.0,0.0,3.64616060256958,3.646184206008911,8.870842975738924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.3671875,0.0,1512.5660400390625,1895.4371337890625,0.0,2599.7041015625,0.9045526385307312,1.0,0.0,3.0,1.0,0.0
17686920,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8226872682571411,0.3562564849853515,0.3233121633529663,296.6570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.3994300961494446,0.050000000745058,0.0513656847178936,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.9990000128746032,0.7228992581367493,0.4521488845348358,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.854668378829956,0.4028952121734619,0.3842054307460785,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.6920092701911926,0.2090000063180923,0.9565448760986328,285.0053405761719,284.95001220703125,304.2400207519531,297.7406311035156,300.9745483398437,298.1537780761719,285.0030822753906,1.0,0.5139608979225159,1.0,1.0,0.882635772228241,1.0,-2.602214813232422,1.2019606828689575,1.4002541303634644,0.6062301397323608,0.9566524624824524,0.9566524624824524,0.0,144.06134033203125,150.0,71380.6171875,0.0,1639.9139404296875,1.0,278.5421142578125,283.13629150390625,300.7277526855469,305.3326110839844,293.1499938964844,293.1499938964844,278.25,33246.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8132420182228088,1.0,0.0,0.0,3.7154273986816406,3.71545147895813,9.211085512106364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.18359375,0.0,1586.2139892578125,1895.4371337890625,0.0,2593.080078125,0.9179121255874634,1.0,0.0,3.0,1.0,0.0
17686980,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.8212574124336243,0.3555794060230255,0.3230233788490295,296.6544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.3987135291099548,0.050000000745058,0.0514028370380401,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.864990234375,0.9990000128746032,0.7234818339347839,0.4542693793773651,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658142089844,0.8533344268798828,0.4025576412677765,0.3841570913791656,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6907790899276733,0.2087350040674209,0.956243336200714,284.8659362792969,284.95001220703125,304.23516845703125,297.742431640625,300.972412109375,298.1542358398437,284.8629150390625,1.0,0.5148657560348511,1.0,1.0,0.8836124539375305,1.0,-2.6040425300598145,1.2027298212051392,1.4013125896453855,0.6066162586212158,0.8598519563674927,0.8598519563674927,0.0,145.06642150878906,150.0,72104.734375,0.0,1646.9375,1.0,278.2970886230469,282.9856262207031,300.77099609375,305.5530090332031,293.1499938964844,293.1499938964844,278.25,37883.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184934854507446,1.0,0.0,0.0,3.677781343460083,3.6778059005737305,9.025371809912032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11850.6669921875,0.0,1578.49853515625,1895.4371337890625,0.0,2641.617919921875,0.9103623628616332,1.0,0.0,3.0,1.0,0.0
17687040,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8190915584564209,0.3547716438770294,0.3223321139812469,296.6506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.3977437019348144,0.050000000745058,0.051453310996294,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.7236917614936829,0.4571327865123749,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8513125777244568,0.4020663499832153,0.3837573528289795,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6888510584831238,0.2082975208759308,0.9547531604766846,284.90869140625,284.95001220703125,304.2303771972656,297.7442932128906,300.9698791503906,298.1542053222656,284.9105529785156,1.0,0.5157815217971802,1.0,1.0,0.8845890760421753,1.0,-2.604443311691284,1.2028049230575562,1.401638388633728,0.606604278087616,0.8663814067840576,0.8663814067840576,0.0,146.35891723632812,138.0,71880.6640625,0.0,1653.23779296875,1.0,278.2576904296875,283.032470703125,300.7568054199219,305.4716796875,293.1499938964844,293.1499938964844,278.54998779296875,38461.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191158175468445,1.0,0.0,0.0,3.5976598262786865,3.5976836681365967,8.636414463580877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10981.64453125,0.0,1493.86376953125,1895.4371337890625,0.0,2647.3798828125,0.8960239887237549,1.0,0.0,3.0,1.0,0.0
17687100,297.0976257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.8191025257110596,0.3543995320796966,0.3217796683311462,296.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.3980162143707275,0.050000000745058,0.0514391548931598,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9990000128746032,0.7245420217514038,0.4563298523426056,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8515510559082031,0.4018871784210205,0.3834154605865478,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6888203620910645,0.2079863101243972,0.9529569745063782,285.0224609375,284.95001220703125,304.2256774902344,297.7462158203125,300.9639587402344,298.1484069824219,285.02374267578125,1.0,0.5146166682243347,1.0,1.0,0.8855656981468201,1.0,-2.6002392768859863,1.20060396194458,1.3996353149414062,0.6054521203041077,0.9471657872200012,0.9471657872200012,0.0,145.86131286621094,138.0,71210.2890625,0.0,1645.113525390625,1.0,278.5002746582031,283.1563720703125,300.7191772460937,305.2699584960937,293.1499938964844,293.1499938964844,278.54998779296875,33896.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141399025917053,1.0,0.0,0.0,3.652629613876343,3.652653217315674,8.90234730377415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11377.2001953125,0.0,1520.345947265625,1895.4371337890625,0.0,2601.368408203125,0.9059686660766602,1.0,0.0,3.0,1.0,0.0
17687160,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8207574486732483,0.3540786504745483,0.3214713037014007,296.6431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.3991539180278778,0.050000000745058,0.051380094140768,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.9990000128746032,0.7260133028030396,0.4529677331447601,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8534840941429138,0.4017694890499115,0.383263349533081,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6902721524238586,0.2077387273311615,0.9515408277511596,284.99334716796875,284.95001220703125,304.22100830078125,297.7481994628906,300.9577331542969,298.14208984375,284.99029541015625,1.0,0.5125768184661865,1.0,1.0,0.8865938186645508,1.0,-2.59387755393982,1.1973572969436646,1.3965202569961548,0.6036502122879028,0.9479296803474426,0.9479296803474426,0.0,144.14833068847656,141.0,71215.8359375,0.0,1628.626708984375,1.0,278.54217529296875,283.128173828125,300.7341003417969,305.3368530273437,293.1499938964844,293.1499938964844,278.25,33599.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813216507434845,1.0,0.0,0.0,3.713787078857422,3.713811159133911,9.202954629472516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12254.3818359375,0.0,1587.026123046875,1895.4371337890625,0.0,2592.8447265625,0.9176881313323976,1.0,0.0,3.0,1.0,0.0
17687220,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8209714293479919,0.3532618880271911,0.3209744691848755,296.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.3995177745819092,0.050000000745058,0.0513613224029541,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531799316406,0.9990000128746032,0.7271565198898315,0.4518910050392151,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8539391756057739,0.4012669622898102,0.3829801976680755,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.6904588341712952,0.2072987407445907,0.9499996900558472,284.8539123535156,284.95001220703125,304.21636962890625,297.75018310546875,300.9545288085937,298.1409606933594,284.8519592285156,1.0,0.5118805170059204,1.0,1.0,0.8876219391822815,1.0,-2.589765787124634,1.1952390670776367,1.3945266008377075,0.6023426055908203,0.8465849757194519,0.8465849757194519,0.0,143.52687072753906,141.0,71698.046875,0.0,1620.1590576171875,1.0,278.2973327636719,282.98370361328125,300.77508544921875,305.5389404296875,293.1499938964844,293.1499938964844,278.25,38797.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179760575294495,1.0,0.0,0.0,3.656820297241211,3.6568448543548575,8.922787628762308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.7978515625,0.0,1561.7413330078125,1895.4371337890625,0.0,2636.828857421875,0.9061282873153688,1.0,0.0,3.0,1.0,0.0
17687280,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.820108950138092,0.3524004817008972,0.320156455039978,296.6343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.399395078420639,0.050000000745058,0.0513677485287189,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9990000128746032,0.728084921836853,0.4522550106048584,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8533058166503906,0.4006785750389099,0.3824141323566437,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6896665096282959,0.2067698538303375,0.9477064609527588,284.9041442871094,284.95001220703125,304.2117919921875,297.752197265625,300.9509582519531,298.1393737792969,284.9056091308594,1.0,0.5114443302154541,1.0,1.0,0.8886500597000122,1.0,-2.5857913494110107,1.193177580833435,1.3926137685775757,0.6011238098144531,0.8558939695358276,0.8558939695358276,0.0,143.5517120361328,144.0,71354.8828125,0.0,1614.7506103515625,1.0,278.2578430175781,283.03839111328125,300.7593688964844,305.4440612792969,293.1499938964844,293.1499938964844,278.54998779296875,38962.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179613351821899,1.0,0.0,0.0,3.5672967433929443,3.5673203468322754,8.491252287967654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10906.73046875,0.0,1464.7532958984375,1895.4371337890625,0.0,2636.69287109375,0.8897560238838196,1.0,0.0,3.0,1.0,0.0
17687340,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.819268524646759,0.3520031273365021,0.3195946216583252,296.6301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.3991642296314239,0.050000000745058,0.051379770040512,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9990000128746032,0.7294340133666992,0.4529389142990112,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8526040315628052,0.4004334211349487,0.3820221126079559,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.6887877583503723,0.2064201086759567,0.945750057697296,285.0196838378906,284.95001220703125,304.20721435546875,297.7542419433594,300.9444580078125,298.1320495605469,285.02130126953125,1.0,0.5112956762313843,1.0,1.0,0.8896781802177429,1.0,-2.58312726020813,1.1917662620544434,1.3913609981536863,0.6002256870269775,0.9362444877624512,0.9362444877624512,0.0,143.76145935058594,144.0,70700.2890625,0.0,1611.984619140625,1.0,278.4994812011719,283.16473388671875,300.72222900390625,305.238525390625,293.1499938964844,293.1499938964844,278.54998779296875,34094.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124959468841553,1.0,0.0,0.0,3.619263172149658,3.61928653717041,8.740447015043173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11296.2509765625,0.0,1485.1044921875,1895.4371337890625,0.0,2586.197021484375,0.8987905383110046,1.0,0.0,3.0,1.0,0.0
17687400,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.8186095952987671,0.3516660928726196,0.3193372786045074,296.6264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.3988957405090332,0.050000000745058,0.051393736153841,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9990000128746032,0.7307432889938354,0.4537336826324463,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.8520243167877197,0.4002683460712433,0.3818894922733307,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6880432963371277,0.2061444669961929,0.944539189338684,284.995361328125,284.95001220703125,304.2026672363281,297.7562866210937,300.93829345703125,298.125,284.9931640625,1.0,0.5114248394966125,1.0,1.0,0.8907063007354736,1.0,-2.5821738243103027,1.191191554069519,1.3909822702407837,0.5997955799102783,0.9398900270462036,0.9398900270462036,0.0,144.079345703125,147.0,70810.5234375,0.0,1612.0645751953125,1.0,278.5419006347656,283.13983154296875,300.7392883300781,305.3103942871094,293.1499938964844,293.1499938964844,278.25,33606.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113705515861511,1.0,0.0,0.0,3.682396173477173,3.682420253753662,9.048036417880212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12178.8212890625,0.0,1551.4443359375,1895.4371337890625,0.0,2575.8203125,0.9106845855712892,1.0,0.0,3.0,1.0,0.0
17687460,297.08367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8174095153808594,0.3508301675319671,0.3188673257827759,296.6222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.3984073102474212,0.050000000745058,0.0514191426336765,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9990000128746032,0.7312575578689575,0.4551780223846435,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8509482741355896,0.3997265994548797,0.3816103041172027,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6868746876716614,0.2056545168161392,0.94303697347641,284.86114501953125,284.95001220703125,304.1981201171875,297.7583312988281,300.9353332519531,298.1238708496094,284.8592834472656,1.0,0.5117387175559998,1.0,1.0,0.8916008472442627,1.0,-2.5812361240386963,1.190632939338684,1.3906031847000122,0.5994155406951904,0.8438671827316284,0.8438671827316284,0.0,144.68960571289062,147.0,71375.9140625,0.0,1613.450439453125,1.0,278.2979736328125,282.9978942871094,300.7829284667969,305.5213623046875,293.1499938964844,293.1499938964844,278.25,38616.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162339925765991,1.0,0.0,0.0,3.6299779415130615,3.630002021789551,8.792274570623704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11727.6396484375,0.0,1530.47509765625,1895.4371337890625,0.0,2620.7158203125,0.9000673294067383,1.0,0.0,3.0,1.0,0.0
17687520,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8154875040054321,0.3499259650707245,0.3180539011955261,296.617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.3976551294326782,0.050000000745058,0.0514583550393581,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.9990000128746032,0.7314732670783997,0.4573976397514343,297.1199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8492046594619751,0.3990915715694427,0.3810374438762665,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.6850585341453552,0.2050500214099884,0.9406198263168336,284.9103698730469,284.95001220703125,304.19354248046875,297.7603759765625,300.9321594238281,298.12261962890625,284.9115905761719,1.0,0.5121486783027649,1.0,1.0,0.8924953937530518,1.0,-2.5793802738189697,1.1896294355392456,1.3897509574890137,0.5987797379493713,0.8548806309700012,0.8548806309700012,0.0,145.61749267578125,150.0,71112.2734375,0.0,1614.96142578125,1.0,278.2580261230469,283.04986572265625,300.7688903808594,305.4349365234375,293.1499938964844,293.1499938964844,278.54998779296875,38668.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816447913646698,1.0,0.0,0.0,3.547213315963745,3.547236919403076,8.395912800551741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.7431640625,0.0,1441.193115234375,1895.4371337890625,0.0,2622.693359375,0.8850848078727722,1.0,0.0,3.0,1.0,0.0
17687580,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.813728392124176,0.3494562804698944,0.3174664378166199,296.61297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.3968909978866577,0.050000000745058,0.0514982342720031,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9990000128746032,0.7320805191993713,0.4596442282199859,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8475733995437622,0.3987835943698883,0.3806215226650238,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.6832889318466187,0.2045991420745849,0.9383990168571472,285.0235290527344,284.95001220703125,304.18896484375,297.76239013671875,300.92596435546875,298.1156005859375,285.0250549316406,1.0,0.5126796364784241,1.0,1.0,0.8933899402618408,1.0,-2.5782511234283447,1.1889894008636477,1.3892618417739868,0.5983097553253174,0.9352487325668336,0.9352487325668336,0.0,146.58534240722656,150.0,70513.3046875,0.0,1617.6529541015625,1.0,278.4990539550781,283.1730651855469,300.7322998046875,305.2349548339844,293.1499938964844,293.1499938964844,278.54998779296875,33873.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112141489982605,1.0,0.0,0.0,3.6031126976013184,3.603135824203491,8.662614163768012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11269.6357421875,0.0,1465.917236328125,1895.4371337890625,0.0,2574.379150390625,0.8949979543685913,1.0,0.0,3.0,1.0,0.0
17687640,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8122737407684326,0.3490367829799652,0.317161500453949,296.6089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.3961696028709411,0.050000000745058,0.0515358671545982,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.9990000128746032,0.7326540350914001,0.4617552459239959,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.8462100625038147,0.3985486328601837,0.3804496228694916,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6817650198936462,0.2042074650526046,0.9368118047714232,284.9979553222656,284.95001220703125,304.1843566894531,297.7643737792969,300.9199523925781,298.10870361328125,284.99566650390625,1.0,0.5133485198020935,1.0,1.0,0.8942844867706299,1.0,-2.5783519744873047,1.1889498233795166,1.389402151107788,0.598179280757904,0.9391310811042786,0.9391310811042786,0.0,147.53883361816406,138.0,70660.1484375,0.0,1621.98291015625,1.0,278.5417785644531,283.14630126953125,300.7492980957031,305.3097229003906,293.1499938964844,293.1499938964844,278.25,33421.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102867603302002,1.0,0.0,0.0,3.669492959976196,3.6695165634155273,8.984737860373571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.5322265625,0.0,1535.5665283203125,1895.4371337890625,0.0,2565.83447265625,0.9076441526412964,1.0,0.0,3.0,1.0,0.0
17687700,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8123883605003357,0.3481059968471527,0.3165715038776397,296.6043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.3965324163436889,0.050000000745058,0.0515169985592365,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.7326772212982178,0.4606956243515014,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8465508818626404,0.397922933101654,0.3800553977489471,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.6817351579666138,0.203586533665657,0.9345466494560242,284.8587341308594,284.95001220703125,304.1796875,297.76629638671875,300.91748046875,298.1091613769531,284.8561096191406,1.0,0.5119587779045105,1.0,1.0,0.895179033279419,1.0,-2.5731663703918457,1.1862847805023191,1.3868815898895264,0.5968000292778015,0.8400894999504089,0.8400894999504089,0.0,146.890869140625,138.0,71148.0390625,0.0,1611.9517822265625,1.0,278.2982482910156,282.9999389648437,300.7925109863281,305.5199584960937,293.1499938964844,293.1499938964844,278.25,38606.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152992725372314,1.0,0.0,0.0,3.61739993095398,3.6174240112304688,8.731449270271696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.3583984375,0.0,1516.526611328125,1895.4371337890625,0.0,2612.07666015625,0.897125244140625,1.0,0.0,3.0,1.0,0.0
17687760,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.8131573796272278,0.3471042513847351,0.315586507320404,296.59912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.3974786102771759,0.050000000745058,0.0514677837491035,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.9990000128746032,0.7330692410469055,0.457919716835022,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8476568460464478,0.3971944749355316,0.3793100416660309,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.6823154091835022,0.2028629928827285,0.931139886379242,284.90399169921875,284.95001220703125,304.1749572753906,297.7681884765625,300.914306640625,298.1090393066406,284.90460205078125,1.0,0.5096153616905212,1.0,1.0,0.8961136341094971,1.0,-2.563604593276977,1.1814924478530884,1.3821121454238892,0.5941715836524963,0.846875011920929,0.846875011920929,0.0,145.32167053222656,141.0,70685.109375,0.0,1591.925048828125,1.0,278.2581481933594,283.0518493652344,300.7763977050781,305.4223022460937,293.1499938964844,293.1499938964844,278.54998779296875,38999.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153981566429138,1.0,0.0,0.0,3.524806261062622,3.524829626083374,8.290176651826187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.2978515625,0.0,1419.96533203125,1895.4371337890625,0.0,2612.99072265625,0.8803185820579529,1.0,0.0,3.0,1.0,0.0
17687820,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8131297826766968,0.3465642929077148,0.314869612455368,296.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.3978157937526703,0.050000000745058,0.0514503382146358,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.7343397736549377,0.4569275379180908,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.847848117351532,0.3968051671981811,0.3787548542022705,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6820790767669678,0.2023411691188812,0.9282183051109314,285.0141296386719,284.95001220703125,304.1701965332031,297.77001953125,300.9072265625,298.1011962890625,285.01531982421875,1.0,0.5086401700973511,1.0,1.0,0.8970482349395752,1.0,-2.5573415756225586,1.178353786468506,1.3789877891540527,0.5922646522521973,0.922376036643982,0.922376036643982,0.0,144.66014099121094,141.0,69951.03125,0.0,1580.484130859375,1.0,278.49835205078125,283.1750183105469,300.7372436523437,305.20916748046875,293.1499938964844,293.1499938964844,278.54998779296875,34212.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097739815711975,1.0,0.0,0.0,3.572681903839112,3.572704792022705,8.51690856507048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11182.9375,0.0,1435.7447509765625,1895.4371337890625,0.0,2561.1123046875,0.8885110020637512,1.0,0.0,3.0,1.0,0.0
17687880,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.813001811504364,0.3460951745510101,0.314470112323761,296.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.3979370594024658,0.050000000745058,0.0514440946280956,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.9990000128746032,0.735638439655304,0.4565705358982086,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.8478537797927856,0.3964962065219879,0.3784667551517486,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.6817386746406555,0.2019158601760864,0.9261922240257264,284.9862670898437,284.95001220703125,304.16534423828125,297.77178955078125,300.9006652832031,298.0939636230469,284.9841613769531,1.0,0.5080416202545166,1.0,1.0,0.8979828357696533,1.0,-2.55364203453064,1.1764525175094604,1.3771896362304688,0.5911215543746948,0.9210115075111388,0.9210115075111388,0.0,144.37388610839844,144.0,69974.078125,0.0,1574.201171875,1.0,278.5415344238281,283.1487121582031,300.7529602050781,305.2735290527344,293.1499938964844,293.1499938964844,278.25,33873.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084065318107605,1.0,0.0,0.0,3.6312174797058105,3.6312408447265625,8.798280646260537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12031.3330078125,0.0,1496.5413818359375,1895.4371337890625,0.0,2548.52685546875,0.8993116617202759,1.0,0.0,3.0,1.0,0.0
17687940,297.0646667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.8122374415397644,0.3451642394065857,0.3138798177242279,296.586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.3977778553962707,0.050000000745058,0.0514524467289447,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.9990000128746032,0.7361867427825928,0.4570404291152954,297.1032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.8472707867622375,0.3958329856395721,0.378043532371521,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.680914580821991,0.2013051211833953,0.9239968061447144,284.8581848144531,284.95001220703125,304.160400390625,297.7734680175781,300.89776611328125,298.0935363769531,284.8575439453125,1.0,0.5077402591705322,1.0,1.0,0.8989174365997314,1.0,-2.5503621101379395,1.1747491359710691,1.37561297416687,0.5901268720626831,0.8268535137176514,0.8268535137176514,0.0,144.47386169433594,144.0,70384.4765625,0.0,1570.179443359375,1.0,278.2992858886719,283.0163879394531,300.7956848144531,305.4737243652344,293.1499938964844,293.1499938964844,278.25,39275.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129998445510864,1.0,0.0,0.0,3.5646233558654785,3.5646471977233887,8.478531299260794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.73828125,0.0,1464.177001953125,1895.4371337890625,0.0,2590.845703125,0.8858893513679504,1.0,0.0,3.0,1.0,0.0
17688000,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8107008934020996,0.3442109227180481,0.3129911422729492,296.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.3973154127597809,0.050000000745058,0.0514766201376915,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9990000128746032,0.7364939451217651,0.4584024846553802,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8459769487380981,0.395114004611969,0.3773613572120666,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.6794235110282898,0.2006137073040008,0.9210492372512816,284.9125671386719,284.95001220703125,304.1553649902344,297.7750549316406,300.89453125,298.09283447265625,284.9128723144531,1.0,0.5076346397399902,1.0,1.0,0.8998520374298096,1.0,-2.546598196029663,1.1728110313415527,1.3737870454788208,0.5889987349510193,0.8420167565345764,0.8420167565345764,0.0,144.9581756591797,147.0,70109.953125,0.0,1567.1798095703125,1.0,278.258544921875,283.07135009765625,300.78082275390625,305.383056640625,293.1499938964844,293.1499938964844,278.54998779296875,38741.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129021525382996,1.0,0.0,0.0,3.4829041957855225,3.482927083969116,8.094245345091622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10739.8857421875,0.0,1374.662109375,1895.4371337890625,0.0,2589.944580078125,0.8709726333618164,1.0,0.0,3.0,1.0,0.0
17688060,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8092507719993591,0.3436607420444488,0.3123347759246826,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.3967934846878052,0.050000000745058,0.0515039004385471,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.9990000128746032,0.7371468544006348,0.4599353969097137,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8447091579437256,0.3947015106678009,0.3768454790115356,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.6779203414916992,0.2000730335712433,0.9183784127235411,285.0202941894531,284.95001220703125,304.15020751953125,297.7765808105469,300.88836669921875,298.0865173339844,285.0213317871094,1.0,0.5077322721481323,1.0,1.0,0.9006516933441162,1.0,-2.543852567672729,1.1713902950286863,1.3724621534347534,0.5881377458572388,0.9182562232017516,0.9182562232017516,0.0,145.55435180664062,147.0,69495.859375,0.0,1566.0499267578125,1.0,278.4974365234375,283.1900329589844,300.7440795898437,305.1822204589844,293.1499938964844,293.1499938964844,278.54998779296875,33900.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074555397033691,1.0,0.0,0.0,3.537743091583252,3.5377657413482666,8.35114235542278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.78515625,0.0,1396.5985107421875,1895.4371337890625,0.0,2539.78125,0.8804897665977478,1.0,0.0,3.0,1.0,0.0
17688120,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908752441406,0.8080035448074341,0.3431451022624969,0.3119405210018158,296.57330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.3962624669075012,0.050000000745058,0.0515316314995288,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7377195954322815,0.4614896178245544,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.8435994982719421,0.3943476974964142,0.376558244228363,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.6765747666358948,0.1995863765478134,0.9163287281990052,284.99078369140625,284.95001220703125,304.1449279785156,297.7779541015625,300.88250732421875,298.08062744140625,284.9886169433594,1.0,0.5080316662788391,1.0,1.0,0.9014513492584229,1.0,-2.5424704551696777,1.1706349849700928,1.3718355894088743,0.5876573920249939,0.9175369739532472,0.9175369739532472,0.0,146.2086944580078,150.0,69591.7109375,0.0,1567.0164794921875,1.0,278.5412292480469,283.1609802246094,300.760986328125,305.2538146972656,293.1499938964844,293.1499938964844,278.25,33588.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063598871231079,1.0,0.0,0.0,3.6017446517944336,3.6017677783966064,8.656037380205817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11964.5029296875,0.0,1462.3389892578125,1895.4371337890625,0.0,2529.712890625,0.8924867510795593,1.0,0.0,3.0,1.0,0.0
17688180,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8062488436698914,0.3421571254730224,0.3113304674625397,296.56890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.3955486416816711,0.050000000745058,0.051568865776062,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9990000128746032,0.7375076413154602,0.4635690748691559,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8420863747596741,0.3936336636543274,0.3761181533336639,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648986816406,0.67487633228302,0.1988903582096099,0.913939356803894,284.8626708984375,284.95001220703125,304.1395263671875,297.7792358398437,300.88037109375,298.08172607421875,284.8619384765625,1.0,0.5084542036056519,1.0,1.0,0.9022510051727296,1.0,-2.5408828258514404,1.1697709560394287,1.3711119890213013,0.5871592164039612,0.8249099850654602,0.8249099850654602,0.0,147.09901428222656,150.0,70051.0625,0.0,1568.723388671875,1.0,278.2999267578125,283.0277099609375,300.8040466308594,305.4584350585937,293.1499938964844,293.1499938964844,278.25,38997.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112504482269287,1.0,0.0,0.0,3.539923906326294,3.539947509765625,8.361441246051982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.90625,0.0,1435.868896484375,1895.4371337890625,0.0,2574.713623046875,0.8802088499069214,1.0,0.0,3.0,1.0,0.0
17688240,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8038380146026611,0.3411359190940857,0.310409814119339,296.5639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.3946153223514557,0.050000000745058,0.0516174510121345,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.9990000128746032,0.7370570302009583,0.4662682116031647,297.089599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8400447964668274,0.3928585052490234,0.3754105567932129,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.6726487874984741,0.1980950236320495,0.9106854796409608,284.9156188964844,284.95001220703125,304.1340026855469,297.7803955078125,300.8780822753906,298.0830078125,284.91571044921875,1.0,0.508927583694458,1.0,1.0,0.903050661087036,1.0,-2.538318634033203,1.1684300899505615,1.3698885440826416,0.5863989591598511,0.8404024243354797,0.8404024243354797,0.0,148.2440185546875,138.0,69825.890625,0.0,1570.2091064453125,1.0,278.2587585449219,283.0802307128906,300.78875732421875,305.3716735839844,293.1499938964844,293.1499938964844,278.54998779296875,38493.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114193677902222,1.0,0.0,0.0,3.462848424911499,3.4628710746765137,8.001294986570429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.05078125,0.0,1352.4498291015625,1895.4371337890625,0.0,2576.2705078125,0.8663271069526672,1.0,0.0,3.0,1.0,0.0
17688300,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8036926984786987,0.3404929339885711,0.3096415102481842,296.559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.3949307203292846,0.050000000745058,0.0516011491417884,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9990000128746032,0.7372021079063416,0.4653599262237549,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8401228189468384,0.39236781001091,0.37478968501091,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.6722259521484375,0.1974268406629562,0.9072895050048828,285.0171203613281,284.95001220703125,304.1283264160156,297.78143310546875,300.87225341796875,298.0784606933594,285.0173645019531,1.0,0.5073540210723877,1.0,1.0,0.9038503170013428,1.0,-2.531468629837036,1.1649643182754517,1.3665043115615845,0.5846169590950012,0.9126603603363036,0.9126603603363036,0.0,147.60922241210938,138.0,69149.5234375,0.0,1558.2161865234375,1.0,278.4969482421875,283.1932067871094,300.7509460449219,305.170654296875,293.1499938964844,293.1499938964844,278.54998779296875,33859.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061540722846985,1.0,0.0,0.0,3.517962694168091,3.5179851055145264,8.258016919171496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.958984375,0.0,1375.733642578125,1895.4371337890625,0.0,2527.82177734375,0.8759557008743286,1.0,0.0,3.0,1.0,0.0
17688360,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8051778078079224,0.3398764133453369,0.3090760409832001,296.5550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.3960853219032287,0.050000000745058,0.051541157066822,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.9990000128746032,0.7379144430160522,0.4620096087455749,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800720214844,0.8417167663574219,0.3919187188148498,0.374332845211029,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6731462478637695,0.1968221515417099,0.904263198375702,284.9801330566406,284.95001220703125,304.1224670410156,297.78228759765625,300.8656005859375,298.0726928710937,284.97735595703125,1.0,0.5049251914024353,1.0,1.0,0.9046934843063354,1.0,-2.522510766983032,1.1604732275009155,1.3620374202728271,0.5822302103042603,0.9046178460121156,0.9046178460121156,0.0,145.79566955566406,141.0,69057.65625,0.0,1538.394775390625,1.0,278.5410461425781,283.160400390625,300.7654113769531,305.2316589355469,293.1499938964844,293.1499938964844,278.25,33897.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049828410148621,1.0,0.0,0.0,3.5745327472686768,3.5745556354522705,8.525735211151186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11872.400390625,0.0,1435.4114990234375,1895.4371337890625,0.0,2517.0693359375,0.8864888548851013,1.0,0.0,3.0,1.0,0.0
17688420,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8552551269531,0.805173933506012,0.3388271629810333,0.3083360493183136,296.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.3964621424674988,0.050000000745058,0.0515216328203678,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.9990000128746032,0.738332211971283,0.460909903049469,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.841938316822052,0.3911291062831878,0.3737527728080749,297.07672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.6729029417037964,0.1960623860359192,0.9011857509613036,284.8551330566406,284.95001220703125,304.1164245605469,297.78302001953125,300.8622436523437,298.07275390625,284.85577392578125,1.0,0.5038614273071289,1.0,1.0,0.905536651611328,1.0,-2.515875816345215,1.157142162322998,1.3587337732315063,0.580367922782898,0.8104711771011353,0.8104711771011353,0.0,145.07957458496094,141.0,69275.09375,0.0,1526.4888916015625,1.0,278.30078125,283.0364990234375,300.80523681640625,305.4171447753906,293.1499938964844,293.1499938964844,278.25,39868.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094840049743652,1.0,0.0,0.0,3.492683887481689,3.4927070140838623,8.139764986481168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11379.3759765625,0.0,1392.786376953125,1895.4371337890625,0.0,2558.4423828125,0.8702885508537292,1.0,0.0,3.0,1.0,0.0
17688480,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8041505813598633,0.3378092646598816,0.3073510527610779,296.54571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.3963805735111236,0.050000000745058,0.051525991410017,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9990000128746032,0.7386482357978821,0.4611493349075317,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8412308692932129,0.3903232216835022,0.3729536235332489,297.0733337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.6718313097953796,0.1952648013830185,0.8975810408592224,284.9128723144531,284.95001220703125,304.1102294921875,297.7835693359375,300.8583374023437,298.0721130371094,284.9120178222656,1.0,0.5030888915061951,1.0,1.0,0.9063798189163208,1.0,-2.509692907333374,1.1540184020996094,1.355674386024475,0.5786881446838379,0.8283360600471497,0.8283360600471497,0.0,144.9875946044922,144.0,68984.4296875,0.0,1517.9005126953125,1.0,278.2591247558594,283.09259033203125,300.78778076171875,305.3198547363281,293.1499938964844,293.1499938964844,278.54998779296875,38788.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091257214546204,1.0,0.0,0.0,3.413302659988404,3.41332483291626,7.773970764901605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.3662109375,0.0,1304.9420166015625,1895.4371337890625,0.0,2555.144287109375,0.8556569218635559,1.0,0.0,3.0,1.0,0.0
