time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8031355142593384,0.3371705710887909,0.3066102862358093,296.5414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.3961789608001709,0.050000000745058,0.0515365898609161,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.739307701587677,0.461739033460617,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8404482007026672,0.3898046910762787,0.3723306357860565,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6706844568252563,0.194623053073883,0.8943697810173035,285.01568603515625,284.95001220703125,304.10382080078125,297.7839660644531,300.8513488769531,298.06573486328125,285.0162353515625,1.0,0.5026266574859619,1.0,1.0,0.9072229862213136,1.0,-2.5049145221710205,1.151585340499878,1.353329062461853,0.577372670173645,0.9002191424369812,0.9002191424369812,0.0,145.0999755859375,144.0,68334.9765625,0.0,1512.0712890625,1.0,278.4955749511719,283.2078552246094,300.7493591308594,305.114990234375,293.1499938964844,293.1499938964844,278.54998779296875,33970.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034526109695435,1.0,0.0,0.0,3.4649300575256348,3.464951992034912,8.010917440515186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10935.8310546875,0.0,1322.43994140625,1895.4371337890625,0.0,2503.033935546875,0.8644097447395325,1.0,0.0,3.0,1.0,0.0
17688600,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.8022254109382629,0.336560308933258,0.3061208426952362,296.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.3959075212478637,0.050000000745058,0.0515508018434047,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.7398683428764343,0.4625309407711029,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8397064208984375,0.389334887266159,0.3719253838062286,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6696084141731262,0.1940393149852752,0.8918112516403198,284.98223876953125,284.95001220703125,304.09722900390625,297.7841796875,300.8449401855469,298.0602722167969,284.9803771972656,1.0,0.5024518370628357,1.0,1.0,0.9080661535263062,1.0,-2.501732587814331,1.1499298810958862,1.3518028259277344,0.5765008330345154,0.894341230392456,0.894341230392456,0.0,145.3577117919922,147.0,68355.765625,0.0,1508.9791259765625,1.0,278.54058837890625,283.17706298828125,300.7651062011719,305.1806945800781,293.1499938964844,293.1499938964844,278.8500061035156,33863.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021470308303833,1.0,0.0,0.0,3.5243794918060303,3.524401903152466,8.288169510706211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10368.431640625,0.0,1382.4169921875,1895.4371337890625,0.0,2491.071533203125,0.8752884268760681,1.0,0.0,3.0,1.0,0.0
17688660,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.8009666204452515,0.3359891176223755,0.3055636882781982,296.5340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.3954677283763885,0.050000000745058,0.0515737645328044,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.9990000128746032,0.7403675317764282,0.4638101160526275,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8386644124984741,0.3889060020446777,0.3714845478534698,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708312988281,0.6682888865470886,0.193477526307106,0.8892509937286377,285.0724792480469,284.95001220703125,304.09039306640625,297.7841796875,300.8387756347656,298.05548095703125,285.0732116699219,1.0,0.5024911761283875,1.0,1.0,0.9087840914726256,1.0,-2.49902081489563,1.148513674736023,1.3505070209503174,0.5757787227630615,0.9791564345359802,0.9791564345359802,0.0,145.853515625,147.0,67804.4609375,0.0,1507.524169921875,1.0,278.7959899902344,283.2812805175781,300.7512512207031,305.0533447265625,293.1499938964844,293.1499938964844,278.8500061035156,31332.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980395555496216,1.0,0.0,0.0,3.610841751098633,3.6108646392822266,8.6998187498466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10787.7265625,0.0,1455.486083984375,1895.4371337890625,0.0,2453.514892578125,0.8943096399307251,1.0,0.0,3.0,1.0,0.0
17688720,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7996793389320374,0.3353853821754455,0.3051187396049499,296.53076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.394948810338974,0.050000000745058,0.0516007989645004,297.250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9990000128746032,0.7406820058822632,0.4653127491474151,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8375757336616516,0.3884688019752502,0.3711490333080292,297.0697326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.666943371295929,0.192922830581665,0.8869951367378235,285.0307312011719,284.95001220703125,304.0833435058594,297.78399658203125,300.8332824707031,298.0518493652344,285.0257263183594,1.0,0.5027275681495667,1.0,1.0,0.9095019698143004,1.0,-2.497210025787353,1.1475368738174438,1.3496731519699097,0.575309157371521,0.9865635633468628,0.9865635633468628,0.0,146.4828643798828,150.0,68035.4609375,0.0,1507.822998046875,1.0,278.84136962890625,283.2353515625,300.7756042480469,305.1560974121094,293.1499938964844,293.1499938964844,278.54998779296875,31473.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983330488204956,1.0,0.0,0.0,3.7055869102478014,3.705610752105713,9.162358765024692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.3916015625,0.0,1561.5089111328125,1895.4371337890625,0.0,2456.194580078125,0.9143316149711608,1.0,0.0,3.0,1.0,0.0
17688780,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.7977785468101501,0.3342147767543793,0.3043945431709289,296.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.3942095041275024,0.050000000745058,0.0516392104327678,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612976074219,0.9990000128746032,0.740018367767334,0.4674401581287384,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.8359882235527039,0.3875807225704193,0.3705941140651703,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.6651511788368225,0.1920971125364303,0.8841842412948608,284.8631591796875,284.95001220703125,304.0760498046875,297.7835998535156,300.8329467773437,298.0580444335937,284.8559265136719,1.0,0.5030791759490967,1.0,1.0,0.91021990776062,1.0,-2.494900941848755,1.1463059186935425,1.3485949039459229,0.5747528076171875,0.8752795457839966,0.8752795457839966,0.0,147.38658142089844,150.0,68804.9453125,0.0,1508.630615234375,1.0,278.596923828125,283.0558166503906,300.8208312988281,305.3846435546875,293.1499938964844,293.1499938964844,278.54998779296875,36311.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047009110450745,1.0,0.0,0.0,3.6946325302124015,3.69465708732605,9.108267704505124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11265.025390625,0.0,1585.7501220703125,1895.4371337890625,0.0,2514.482177734375,0.9129531979560852,1.0,0.0,3.0,1.0,0.0
17688840,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7950546145439148,0.3328745663166046,0.3032444417476654,296.5214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.3931926786899566,0.050000000745058,0.051691822707653,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.7388677597045898,0.4703378081321716,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8337206244468689,0.3865080177783966,0.369661808013916,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6626783013343811,0.191075325012207,0.8801424503326416,284.8891906738281,284.95001220703125,304.0685119628906,297.7829895019531,300.8339538574219,298.0673828125,284.89227294921875,1.0,0.5034582018852234,1.0,1.0,0.9109377861022948,1.0,-2.491089105606079,1.144336819648743,1.3467521667480469,0.5738121867179871,0.8650820255279541,0.8650820255279541,0.0,148.6013946533203,138.0,68422.7578125,0.0,1508.7838134765625,1.0,278.5576171875,283.09625244140625,300.8018798828125,305.2958984375,293.1499938964844,293.1499938964844,278.8500061035156,38569.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059123754501343,1.0,0.0,0.0,3.601406574249268,3.6014304161071777,8.654412226860586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.9287109375,0.0,1498.7442626953125,1895.4371337890625,0.0,2525.6025390625,0.8966993093490601,1.0,0.0,3.0,1.0,0.0
17688900,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.7945389151573181,0.3320398330688476,0.3022488355636596,296.51641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.3934248387813568,0.050000000745058,0.0516799576580524,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9990000128746032,0.7384577989578247,0.4696806073188782,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8334793448448181,0.3858064413070678,0.3688026964664459,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.661861777305603,0.1901986449956894,0.8757745623588562,285.0079040527344,284.95001220703125,304.06072998046875,297.7821350097656,300.8287658691406,298.0662841796875,285.009765625,1.0,0.501768171787262,1.0,1.0,0.9116557240486144,1.0,-2.482818841934204,1.1401565074920654,1.3426624536514282,0.5718156695365906,0.943566620349884,0.943566620349884,0.0,148.04437255859375,138.0,67652.4296875,0.0,1495.59228515625,1.0,278.80029296875,283.2250671386719,300.755615234375,305.0808410644531,293.1499938964844,293.1499938964844,278.8500061035156,34086.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006711006164551,1.0,0.0,0.0,3.6509292125701904,3.6509528160095215,8.894060670172621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10770.5537109375,0.0,1519.87841796875,1895.4371337890625,0.0,2477.562255859375,0.9057233929634094,1.0,0.0,3.0,1.0,0.0
17688960,297.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7957751154899597,0.3313226103782654,0.3015569150447845,296.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.3945422768592834,0.050000000745058,0.0516222603619098,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790344238281,0.9990000128746032,0.7387189269065857,0.4664879143238067,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.8348180055618286,0.3852179050445556,0.3681849539279938,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6624101996421814,0.1894261837005615,0.8719146251678467,284.9797058105469,284.95001220703125,304.0526733398437,297.7810363769531,300.8209228515625,298.0604553222656,284.9764099121094,1.0,0.4992195665836334,1.0,1.0,0.9124088883399964,1.0,-2.472706317901612,1.1350780725479126,1.3376281261444092,0.5693031549453735,0.9404588341712952,0.9404588341712952,0.0,146.26571655273438,126.0,67527.921875,0.0,1474.94287109375,1.0,278.8421630859375,283.19793701171875,300.7654724121094,305.1332397460937,293.1499938964844,293.1499938964844,278.54998779296875,33864.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994739413261414,1.0,0.0,0.0,3.7075042724609375,3.7075283527374254,9.171842521027428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11576.9453125,0.0,1581.8587646484375,1895.4371337890625,0.0,2466.616455078125,0.9163936376571656,1.0,0.0,3.0,1.0,0.0
17689020,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8359375,0.7976654171943665,0.3301529586315155,0.3006655871868133,296.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.3961243033409118,0.050000000745058,0.0515400990843772,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345947265625,0.9990000128746032,0.7388856410980225,0.4619047343730926,297.0619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.8368484973907471,0.3842746317386627,0.3674108982086181,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8389587402344,0.6635909080505371,0.1885033696889877,0.8678117990493774,284.8356628417969,284.95001220703125,304.0443115234375,297.7797241210937,300.816650390625,298.0618591308594,284.8326721191406,1.0,0.4959022402763366,1.0,1.0,0.913162112236023,1.0,-2.460176944732666,1.1288021802902222,1.3313747644424438,0.5662165284156799,0.8311960101127625,0.8311960101127625,0.0,143.79396057128906,126.0,67744.0625,0.0,1448.4398193359375,1.0,278.5976257324219,283.052734375,300.8039245605469,305.3175354003906,293.1499938964844,293.1499938964844,278.54998779296875,39675.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80421382188797,1.0,0.0,0.0,3.6339211463928223,3.6339457035064697,8.811387601781462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.3369140625,0.0,1542.7303466796875,1895.4371337890625,0.0,2510.013427734375,0.9012582302093506,1.0,0.0,3.0,1.0,0.0
17689080,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7998512983322144,0.328959971666336,0.2994418740272522,296.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.3980105221271515,0.050000000745058,0.0514419600367546,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.9990000128746032,0.7395216226577759,0.4563692808151245,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8392487168312073,0.3832670748233795,0.3663354814052582,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.6650777459144592,0.1875428706407547,0.8629683256149292,284.8889465332031,284.95001220703125,304.0356750488281,297.7781066894531,300.8104248046875,298.0606689453125,284.8902282714844,1.0,0.4919027388095855,1.0,1.0,0.9139152765274048,1.0,-2.444830894470215,1.1211403608322144,1.32369065284729,0.5624215602874756,0.8366308808326721,0.8366308808326721,0.0,140.8306884765625,129.0,67058.1015625,0.0,1416.5728759765625,1.0,278.5580444335937,283.1186218261719,300.7810974121094,305.1962585449219,293.1499938964844,293.1499938964844,278.8500061035156,40114.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036288022994995,1.0,0.0,0.0,3.5142645835876465,3.5142879486083984,8.240663760261668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.8125,0.0,1416.978271484375,1895.4371337890625,0.0,2504.64892578125,0.879033088684082,1.0,0.0,3.0,1.0,0.0
17689140,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8010435700416565,0.3282508850097656,0.2985279262065887,296.4974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.3991495668888092,0.050000000745058,0.0513829253613948,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.9990000128746032,0.7410852909088135,0.4530037045478821,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.8405954241752625,0.3826205730438232,0.3654897511005401,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6656947731971741,0.186827927827835,0.8588943481445312,285.0021667480469,284.95001220703125,304.0267333984375,297.7762756347656,300.79864501953125,298.04864501953125,285.0040283203125,1.0,0.4895325601100921,1.0,1.0,0.9146685004234314,1.0,-2.433696746826172,1.115577220916748,1.3181194067001345,0.5595898032188416,0.9094396233558656,0.9094396233558656,0.0,138.9870147705078,129.0,66169.0859375,0.0,1394.950927734375,1.0,278.79791259765625,283.24688720703125,300.7352600097656,304.9677429199219,293.1499938964844,293.1499938964844,278.8500061035156,34894.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7970170378684998,1.0,0.0,0.0,3.5519051551818848,3.5519280433654785,8.41813744045794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10544.7822265625,0.0,1418.699951171875,1895.4371337890625,0.0,2444.18408203125,0.8845560550689697,1.0,0.0,3.0,1.0,0.0
17689200,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9755554199219,0.801941990852356,0.327629029750824,0.2979498505592346,296.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.3999446630477905,0.050000000745058,0.0513418912887573,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9990000128746032,0.7426571846008301,0.4506497681140899,297.0571594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8415714502334595,0.3820649981498718,0.3649293780326843,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.6660933494567871,0.1862404644489288,0.8559034466743469,284.9754638671875,284.95001220703125,304.0174865722656,297.7741394042969,300.7883605957031,298.0390625,284.973388671875,1.0,0.4877570271492004,1.0,1.0,0.9154216647148132,1.0,-2.4258553981781006,1.1116111278533936,1.314244270324707,0.5576923489570618,0.9051889181137084,0.9051889181137084,0.0,137.7093963623047,132.0,66031.9375,0.0,1379.9110107421875,1.0,278.8413391113281,283.2228698730469,300.7477111816406,305.0168762207031,293.1499938964844,293.1499938964844,278.54998779296875,34454.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949010729789734,1.0,0.0,0.0,3.602568864822388,3.60259222984314,8.659999934934604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11310.8564453125,0.0,1469.625,1895.4371337890625,0.0,2424.901123046875,0.8932663798332214,1.0,0.0,3.0,1.0,0.0
17689260,297.0246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.8020042181015015,0.3265776038169861,0.2972071170806885,296.49041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.400358498096466,0.050000000745058,0.0513206459581851,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.9990000128746032,0.7434383034706116,0.4494245052337646,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85076904296875,0.8418020606040955,0.381176084280014,0.3642528057098388,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85333251953125,0.6659112572669983,0.1854988485574722,0.8529056310653687,284.8508605957031,284.95001220703125,304.0079040527344,297.7716979980469,300.7834167480469,298.03936767578125,284.85040283203125,1.0,0.4864644110202789,1.0,1.0,0.9158949255943298,1.0,-2.41905164718628,1.1081684827804563,1.3108830451965332,0.5561304092407227,0.8105630874633789,0.8105630874633789,0.0,136.96893310546875,132.0,66253.171875,0.0,1368.44580078125,1.0,278.60015869140625,283.0977783203125,300.7894592285156,305.20086669921875,293.1499938964844,293.1499938964844,278.54998779296875,40215.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799207329750061,1.0,0.0,0.0,3.5177013874053955,3.5177249908447266,8.25679023819248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10833.6142578125,0.0,1421.298828125,1895.4371337890625,0.0,2464.18017578125,0.8760060667991638,1.0,0.0,3.0,1.0,0.0
17689320,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8011162877082825,0.3255163729190826,0.2961945235729217,296.48651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.4003860354423523,0.050000000745058,0.0513193309307098,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9990000128746032,0.7439385056495667,0.4493438303470611,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8411836624145508,0.3802466988563537,0.363341361284256,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.6649715304374695,0.1846915483474731,0.8492928147315979,284.9111633300781,284.95001220703125,303.9979858398437,297.7689819335937,300.77838134765625,298.0400390625,284.9111633300781,1.0,0.4855274260044098,1.0,1.0,0.9163681864738464,1.0,-2.4123003482818604,1.1047520637512207,1.3075484037399292,0.5545911192893982,0.8282849788665771,0.8282849788665771,0.0,136.73583984375,135.0,65899.828125,0.0,1359.1871337890625,1.0,278.5589294433594,283.1605224609375,300.7703552246094,305.0997619628906,293.1499938964844,293.1499938964844,278.8500061035156,39256.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7986822128295898,1.0,0.0,0.0,3.424644947052002,3.4246675968170166,7.825722150300862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.2138671875,0.0,1319.468994140625,1895.4371337890625,0.0,2459.382568359375,0.8587315082550049,1.0,0.0,3.0,1.0,0.0
17689380,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8001677393913269,0.3248239755630493,0.2954089045524597,296.4830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.4002648293972015,0.050000000745058,0.0513256601989269,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9990000128746032,0.7446936964988708,0.4497036039829254,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8404292464256287,0.3796042501926422,0.3625997602939605,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6638869643211365,0.1840204745531082,0.8459787964820862,285.0165100097656,284.95001220703125,303.9877319335937,297.7659606933594,300.77001953125,298.03466796875,285.01806640625,1.0,0.4849231839179992,1.0,1.0,0.916841447353363,1.0,-2.406921625137329,1.1020123958587646,1.3049092292785645,0.5533934831619263,0.9015125632286072,0.9015125632286072,0.0,136.73919677734375,135.0,65223.09375,0.0,1352.61767578125,1.0,278.7958679199219,283.2782592773437,300.7278137207031,304.8924255371094,293.1499938964844,293.1499938964844,278.8500061035156,34166.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926126718521118,1.0,0.0,0.0,3.4758412837982178,3.475863218307495,8.061450103014067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.115234375,0.0,1334.8424072265625,1895.4371337890625,0.0,2404.0859375,0.8670628666877747,1.0,0.0,3.0,1.0,0.0
17689440,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7992786765098572,0.3241588175296783,0.294866144657135,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.4000519216060638,0.050000000745058,0.0513367056846618,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9990000128746032,0.7452925443649292,0.4503349363803863,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8396748304367065,0.3790136575698852,0.3620752692222595,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.6628219485282898,0.1833955198526382,0.8432406783103943,284.9853210449219,284.95001220703125,303.9771423339844,297.7626037597656,300.7620544433594,298.02984619140625,284.9830322265625,1.0,0.4846237897872925,1.0,1.0,0.9173146486282348,1.0,-2.403120756149292,1.100045084953308,1.3030755519866943,0.5526120066642761,0.8982917070388794,0.8982917070388794,0.0,136.91207885742188,138.0,65228.67578125,0.0,1348.6873779296875,1.0,278.8406982421875,283.24737548828125,300.7412109375,304.95367431640625,293.1499938964844,293.1499938964844,278.54998779296875,33808.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911181449890137,1.0,0.0,0.0,3.5388617515563965,3.538884401321411,8.356424814337515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11172.76171875,0.0,1397.1051025390625,1895.4371337890625,0.0,2390.513671875,0.8784966468811035,1.0,0.0,3.0,1.0,0.0
17689500,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.7977771759033203,0.3230464160442352,0.2941170036792755,296.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.3996048867702484,0.050000000745058,0.0513598658144474,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.9990000128746032,0.7450613379478455,0.4516597986221313,297.0478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.8384095430374146,0.3780779838562011,0.3614030182361603,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.6613226532936096,0.1825724691152572,0.840180516242981,284.86004638671875,284.95001220703125,303.9661560058594,297.7589416503906,300.7580871582031,298.0328063964844,284.8592224121094,1.0,0.484537124633789,1.0,1.0,0.9177879095077516,1.0,-2.399357795715332,1.0980892181396484,1.3012686967849731,0.551871657371521,0.8064745664596558,0.8064745664596558,0.0,137.3949432373047,138.0,65540.671875,0.0,1346.0791015625,1.0,278.6015625,283.11993408203125,300.7826538085937,305.1446838378906,293.1499938964844,293.1499938964844,278.54998779296875,39594.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960698008537292,1.0,0.0,0.0,3.4644126892089844,3.464435577392578,8.008524901015335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10726.26953125,0.0,1361.8570556640625,1895.4371337890625,0.0,2435.5478515625,0.8637600541114807,1.0,0.0,3.0,1.0,0.0
17689560,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.7955646514892578,0.3219088315963745,0.2930797636508941,296.4720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.3989079594612121,0.050000000745058,0.0513960644602775,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.9990000128746032,0.7445549964904785,0.4537238180637359,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8365417718887329,0.3770923614501953,0.3604813516139984,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.6592473387718201,0.1816546767950058,0.836317777633667,284.9171447753906,284.95001220703125,303.95477294921875,297.75494384765625,300.7538452148437,298.035888671875,284.9166564941406,1.0,0.4845812320709228,1.0,1.0,0.9183722138404846,1.0,-2.3948874473571777,1.0957767963409424,1.2991106510162354,0.5509403347969055,0.8246099948883057,0.8246099948883057,0.0,138.186279296875,141.0,65278.3046875,0.0,1343.8763427734375,1.0,278.5594177246094,283.1777648925781,300.7620544433594,305.0500183105469,293.1499938964844,293.1499938964844,278.8500061035156,38735.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961161732673645,1.0,0.0,0.0,3.3807485103607178,3.380770444869995,7.626390470250044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9987.6376953125,0.0,1272.69189453125,1895.4371337890625,0.0,2435.970458984375,0.8486042618751526,1.0,0.0,3.0,1.0,0.0
17689620,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.7934874892234802,0.3211193382740021,0.2922466099262237,296.46807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.3981743454933166,0.050000000745058,0.0514342822134494,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.7443265914916992,0.4558928608894348,297.04400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8347375392913818,0.3763785660266876,0.3597115874290466,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.657179057598114,0.1808481365442276,0.8326032757759094,285.0182800292969,284.95001220703125,303.9430236816406,297.7506103515625,300.7460632324219,298.0326232910156,285.01971435546875,1.0,0.4847687482833862,1.0,1.0,0.9189565181732178,1.0,-2.3911495208740234,1.0938290357589722,1.2973204851150513,0.5501744151115417,0.8961518406867981,0.8961518406867981,0.0,139.05027770996094,141.0,64665.76171875,0.0,1342.8631591796875,1.0,278.7948303222656,283.2904357910156,300.7171936035156,304.845947265625,293.1499938964844,293.1499938964844,278.8500061035156,33859.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904804348945618,1.0,0.0,0.0,3.4363210201263428,3.436342716217041,7.879175427660812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10321.94140625,0.0,1293.1060791015625,1895.4371337890625,0.0,2384.72802734375,0.857994794845581,1.0,0.0,3.0,1.0,0.0
17689680,297.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.7916412353515625,0.3203556835651397,0.2916409373283386,296.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.3974440395832062,0.050000000745058,0.0514723807573318,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.7439845204353333,0.458046019077301,297.0440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850158691406,0.8331018686294556,0.3757130801677704,0.3591445386409759,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.6552634835243225,0.1800762116909027,0.8293572664260864,284.985107421875,284.95001220703125,303.9308776855469,297.74591064453125,300.7384948730469,298.0297546386719,284.98272705078125,1.0,0.4851025342941284,1.0,1.0,0.9195407629013062,1.0,-2.3884732723236084,1.092403531074524,1.296069622039795,0.5496785044670105,0.8918080925941467,0.8918080925941467,0.0,139.9443817138672,144.0,64703.16796875,0.0,1343.2586669921875,1.0,278.84033203125,283.25701904296875,300.72821044921875,304.9070129394531,293.1499938964844,293.1499938964844,279.1499938964844,33621.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892988920211792,1.0,0.0,0.0,3.502437114715576,3.5024592876434326,8.185288038475846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.05859375,0.0,1358.0355224609375,1895.4371337890625,0.0,2374.017578125,0.8701691627502441,1.0,0.0,3.0,1.0,0.0
17689740,297.0201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.7895694375038147,0.3196133077144623,0.2909585535526275,296.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.3966158926486969,0.050000000745058,0.0515156164765358,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9990000128746032,0.7435593605041504,0.4604776501655578,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8312899470329285,0.3750762343406677,0.3585342764854431,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.6532056331634521,0.1793039143085479,0.8260037302970886,285.0751953125,284.95001220703125,303.9183349609375,297.7408447265625,300.73114013671875,298.0277709960937,285.0765686035156,1.0,0.48553466796875,1.0,1.0,0.9201250672340392,1.0,-2.385864496231079,1.0910123586654663,1.2948520183563232,0.5491961240768433,0.9769636392593384,0.9769636392593384,0.0,140.97055053710938,144.0,64142.0625,0.0,1344.2705078125,1.0,279.0953674316406,283.361572265625,300.7082214355469,304.77557373046875,293.1499938964844,293.1499938964844,279.1499938964844,31159.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7851755619049072,1.0,0.0,0.0,3.590770959854126,3.590793371200561,8.603371384197089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10195.1015625,0.0,1432.6387939453125,1895.4371337890625,0.0,2336.730712890625,0.8897116780281067,1.0,0.0,3.0,1.0,0.0
17689800,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346984863281,0.7875769734382629,0.3188502788543701,0.2903805673122406,296.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.395765095949173,0.050000000745058,0.0515600144863128,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9990000128746032,0.7429709434509277,0.4629616141319275,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8295333385467529,0.3744392096996307,0.3580234050750732,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6512032747268677,0.1785327047109604,0.8228660225868225,285.0344543457031,284.95001220703125,303.9053649902344,297.73541259765625,300.72442626953125,298.02703857421875,285.02899169921875,1.0,0.4860663115978241,1.0,1.0,0.9207093119621276,1.0,-2.383824348449707,1.0899039506912231,1.2939205169677734,0.5488474369049072,0.986377775669098,0.986377775669098,0.0,142.04315185546875,147.0,64350.17578125,0.0,1346.156494140625,1.0,279.1412048339844,283.3142395019531,300.7281188964844,304.8716125488281,293.1499938964844,293.1499938964844,278.8500061035156,31236.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856060862541199,1.0,0.0,0.0,3.6909005641937256,3.6909241676330566,9.089877153201088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.3564453125,0.0,1543.107177734375,1895.4371337890625,0.0,2340.616943359375,0.910849630832672,1.0,0.0,3.0,1.0,0.0
17689860,297.015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.7850916385650635,0.3175370097160339,0.2895342707633972,296.4526672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.3947537243366241,0.050000000745058,0.0516126826405525,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9990000128746032,0.74139803647995,0.4658913612365722,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.8273889422416687,0.3733611702919006,0.3572989404201507,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.6488699913024902,0.177494928240776,0.8191601634025574,284.8631591796875,284.95001220703125,303.8919372558594,297.7296142578125,300.72491455078125,298.0400085449219,284.8543701171875,1.0,0.4866364896297455,1.0,1.0,0.9213255047798156,1.0,-2.3810713291168213,1.0884369611740112,1.29263436794281,0.5483376383781433,0.8736349940299988,0.8736349940299988,0.0,143.3046112060547,147.0,65096.8828125,0.0,1347.938720703125,1.0,278.8971862792969,283.1298828125,300.7709045410156,305.0935363769531,293.1499938964844,293.1499938964844,278.8500061035156,36117.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79253751039505,1.0,0.0,0.0,3.6837005615234375,3.683724880218506,9.054446650225144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.650390625,0.0,1571.8717041015625,1895.4371337890625,0.0,2403.402587890625,0.910308599472046,1.0,0.0,3.0,1.0,0.0
17689920,297.0090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.781872570514679,0.3160319924354553,0.288259744644165,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.3935116231441498,0.050000000745058,0.0516770891845226,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.7392911314964294,0.4694485068321228,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8246419429779053,0.3720849454402923,0.3561943471431732,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6459582448005676,0.1762424707412719,0.8141924142837524,284.8851013183594,284.95001220703125,303.8780822753906,297.723388671875,300.7289123535156,298.0603942871094,284.88885498046875,1.0,0.4871719777584076,1.0,1.0,0.9219416379928588,1.0,-2.3765981197357178,1.0861245393753052,1.290473461151123,0.5473908185958862,0.8594294786453247,0.8594294786453247,0.0,144.8105926513672,135.0,64681.6796875,0.0,1348.622314453125,1.0,278.8576965332031,283.1705627441406,300.7458190917969,304.9987487792969,293.1499938964844,293.1499938964844,279.1499938964844,38803.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940994501113892,1.0,0.0,0.0,3.5821568965911865,3.5821807384490967,8.562143989365723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9811.4794921875,0.0,1479.578125,1895.4371337890625,0.0,2417.60498046875,0.8925820589065552,1.0,0.0,3.0,1.0,0.0
17689980,297.0078430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.7808387875556946,0.3150226175785064,0.2871223092079162,296.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.3935247361660003,0.050000000745058,0.0516765229403972,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7379271984100342,0.4694124162197113,297.0328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8239108920097351,0.3711758553981781,0.3551530838012695,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.644574761390686,0.1751132607460022,0.8087923526763916,285.0064697265625,284.95001220703125,303.86376953125,297.716796875,300.72491455078125,298.0674133300781,285.0089416503906,1.0,0.4855718910694122,1.0,1.0,0.922557771205902,1.0,-2.367459297180176,1.0814913511276243,1.2859679460525513,0.5453732013702393,0.9386013746261596,0.9386013746261596,0.0,144.53424072265625,135.0,63902.4765625,0.0,1336.4700927734375,1.0,279.09979248046875,283.30108642578125,300.6903991699219,304.7767639160156,293.1499938964844,293.1499938964844,279.1499938964844,34129.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886945009231567,1.0,0.0,0.0,3.631548404693604,3.631571769714356,8.7998841991066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10162.4990234375,0.0,1498.812255859375,1895.4371337890625,0.0,2368.54296875,0.9014915227890016,1.0,0.0,3.0,1.0,0.0
17690040,297.008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.7815590500831604,0.3141436576843261,0.2862880229949951,296.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.3944441676139831,0.050000000745058,0.051629077643156,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.7372381091117859,0.4667854905128479,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8247702717781067,0.3703826069831848,0.3543510437011719,297.0237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.6444635987281799,0.1740877628326416,0.8038395643234253,284.97869873046875,284.95001220703125,303.8489990234375,297.70977783203125,300.7162780761719,298.06622314453125,284.9750061035156,1.0,0.4830543398857116,1.0,1.0,0.9231739044189452,1.0,-2.356334686279297,1.0758914947509766,1.2804431915283203,0.5428154468536377,0.9356064796447754,0.9356064796447754,0.0,143.00889587402344,123.0,63737.71875,0.0,1317.0113525390625,1.0,279.1419982910156,283.27276611328125,300.6939697265625,304.8194580078125,293.1499938964844,293.1499938964844,278.8500061035156,33834.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874351143836975,1.0,0.0,0.0,3.690286874771118,3.690310716629028,9.08685365175188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10909.34765625,0.0,1562.0740966796875,1895.4371337890625,0.0,2357.145751953125,0.9124760627746582,1.0,0.0,3.0,1.0,0.0
17690100,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8322448730469,0.7829645872116089,0.3128302693367004,0.2852673232555389,296.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.3958633244037628,0.050000000745058,0.0515554323792457,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8304748535156,0.9990000128746032,0.7364274263381958,0.4626809656620025,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8316650390625,0.8263424038887024,0.3692381083965301,0.3533938825130462,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.836181640625,0.6449615955352783,0.1729234755039215,0.7986654043197632,284.8318786621094,284.95001220703125,303.833740234375,297.70233154296875,300.71246337890625,298.0746154785156,284.8277893066406,1.0,0.4797212779521942,1.0,1.0,0.9237900376319884,1.0,-2.3427295684814453,1.0690613985061646,1.2736680507659912,0.5396760106086731,0.8240822553634644,0.8240822553634644,0.0,140.74888610839844,123.0,63900.66796875,0.0,1291.85302734375,1.0,278.89801025390625,283.12530517578125,300.7286376953125,304.99395751953125,293.1499938964844,293.1499938964844,278.8500061035156,39875.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792506217956543,1.0,0.0,0.0,3.612863302230835,3.6128876209259033,8.709562848707719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10422.2880859375,0.0,1520.948486328125,1895.4371337890625,0.0,2403.118408203125,0.8965522646903992,1.0,0.0,3.0,1.0,0.0
17690160,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7846789956092834,0.3114790916442871,0.2839158773422241,296.4255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.3976140916347503,0.050000000745058,0.0514643415808677,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.7360548377037048,0.4575532078742981,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.828285276889801,0.3680156171321869,0.3521297872066498,297.01611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.6457458138465881,0.1717151850461959,0.7927627563476562,284.8861694335937,284.95001220703125,303.8180236816406,297.6944580078125,300.7056884765625,298.0789489746094,284.88800048828125,1.0,0.4756673574447632,1.0,1.0,0.9242317080497742,1.0,-2.3262312412261963,1.0608177185058594,1.265413522720337,0.5358431935310364,0.8284751772880554,0.8284751772880554,0.0,137.96371459960938,126.0,63159.32421875,0.0,1261.5103759765625,1.0,278.8582458496094,283.1963195800781,300.69842529296875,304.8633728027344,293.1499938964844,293.1499938964844,279.1499938964844,40528.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919889688491821,1.0,0.0,0.0,3.479602813720703,3.479625940322876,8.07890728538041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.123046875,0.0,1384.0289306640625,1895.4371337890625,0.0,2398.41943359375,0.871859610080719,1.0,0.0,3.0,1.0,0.0
17690220,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.7854602336883545,0.310598224401474,0.2828618288040161,296.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97137451171875,0.3986384868621826,0.050000000745058,0.0514111965894699,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.9990000128746032,0.7366506457328796,0.4545311331748962,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8292248249053955,0.3671405911445617,0.3510832488536834,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.645764946937561,0.170748770236969,0.7875984311103821,284.9985656738281,284.95001220703125,303.8017883300781,297.6861572265625,300.6886901855469,298.0639343261719,285.0011291503906,1.0,0.4732150435447693,1.0,1.0,0.924673318862915,1.0,-2.3137996196746826,1.0546245574951172,1.2591750621795654,0.5328421592712402,0.8994364738464355,0.8994364738464355,0.0,136.25389099121094,126.0,62230.375,0.0,1240.4334716796875,1.0,279.0970153808594,283.3239440917969,300.6430053710937,304.626708984375,293.1499938964844,293.1499938964844,279.1499938964844,35100.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7850040793418884,1.0,0.0,0.0,3.51546049118042,3.5154831409454346,8.246273637269042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.751953125,0.0,1382.0906982421875,1895.4371337890625,0.0,2335.183349609375,0.8766829967498779,1.0,0.0,3.0,1.0,0.0
17690280,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.7859848737716675,0.3098120093345642,0.2821356356143951,296.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.3993316292762756,0.050000000745058,0.0513753518462181,297.1351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709777832031,0.9990000128746032,0.7372961044311523,0.4524810314178467,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8298211693763733,0.3663525879383087,0.3503093719482422,297.0152282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.6456250548362732,0.1699231117963791,0.7835258841514587,284.97149658203125,284.95001220703125,303.7850341796875,297.6773986816406,300.6728515625,298.050537109375,284.9691772460937,1.0,0.4713357985019684,1.0,1.0,0.9251149892807008,1.0,-2.3045969009399414,1.0500227212905884,1.2545740604400637,0.5306440591812134,0.8939671516418457,0.8939671516418457,0.0,135.0797576904297,129.0,62020.05078125,0.0,1225.31396484375,1.0,279.1410522460937,283.2987670898437,300.64849853515625,304.6632080078125,293.1499938964844,293.1499938964844,279.45001220703125,34598.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826048731803894,1.0,0.0,0.0,3.5657520294189453,3.565774917602539,8.483900160172198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9384.4189453125,0.0,1431.1962890625,1895.4371337890625,0.0,2313.55908203125,0.8850783705711365,1.0,0.0,3.0,1.0,0.0
17690340,297.0039367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.7859459519386292,0.3090709745883941,0.2813846468925476,296.41339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.3997165858745575,0.050000000745058,0.0513555370271205,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9990000128746032,0.7378644943237305,0.4513418078422546,297.0236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682678222656,0.8298949003219604,0.3656062185764313,0.349527359008789,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.645145833492279,0.1691584438085556,0.7797756195068359,285.068115234375,284.95001220703125,303.7677917480469,297.6681823730469,300.6588439941406,298.0408935546875,285.070556640625,1.0,0.469943106174469,1.0,1.0,0.9255566000938416,1.0,-2.296855926513672,1.046152949333191,1.2507028579711914,0.5287638306617737,0.979662537574768,0.979662537574768,0.0,134.3535919189453,129.0,61242.97265625,0.0,1213.69921875,1.0,279.39697265625,283.4140319824219,300.6234130859375,304.51177978515625,293.1499938964844,293.1499938964844,279.45001220703125,31922.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772088646888733,1.0,0.0,0.0,3.639913320541382,3.639936447143554,8.840469831739028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9745.8955078125,0.0,1491.548828125,1895.4371337890625,0.0,2265.11669921875,0.901427447795868,1.0,0.0,3.0,1.0,0.0
