time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.7856646776199341,0.3083342015743255,0.2807687819004059,296.41046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.3998912870883941,0.050000000745058,0.0513465963304042,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.738237738609314,0.4508249461650848,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8297038674354553,0.3648761510848999,0.3488684594631195,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.6445078253746033,0.1684392392635345,0.7765184640884399,285.0322265625,284.95001220703125,303.75,297.6584777832031,300.646484375,298.0341491699219,285.02667236328125,1.0,0.4689753353595733,1.0,1.0,0.9259982705116272,1.0,-2.290778636932373,1.0431175231933594,1.2476612329483032,0.5272403359413147,0.9910210967063904,0.9910210967063904,0.0,133.94973754882812,132.0,61290.8828125,0.0,1205.276123046875,1.0,279.441650390625,283.37164306640625,300.64111328125,304.5929870605469,293.1499938964844,293.1499938964844,279.1499938964844,31749.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767181992530823,1.0,0.0,0.0,3.732701539993286,3.732725620269776,9.296934990743466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.380859375,0.0,1594.6136474609375,1895.4371337890625,0.0,2260.7255859375,0.9206803441047668,1.0,0.0,3.0,1.0,0.0
17690460,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.7845869064331055,0.3070533275604248,0.2799064218997955,296.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.3997492790222168,0.050000000745058,0.0513540245592594,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9990000128746032,0.7375410795211792,0.4512464106082916,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.8288310766220093,0.3637084662914276,0.3480134904384613,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.6433347463607788,0.1674793660640716,0.7728912234306335,284.8587341308594,284.95001220703125,303.7318725585937,297.6488647460937,300.6438903808594,298.04547119140625,284.8486328125,1.0,0.4683210551738739,1.0,1.0,0.9262911677360536,1.0,-2.2848753929138184,1.0401828289031982,1.24469256401062,0.5257582664489746,0.8760806918144226,0.8760806918144226,0.0,133.96548461914062,132.0,61934.64453125,0.0,1198.716552734375,1.0,279.19635009765625,283.18536376953125,300.68438720703125,304.8044738769531,293.1499938964844,293.1499938964844,279.1499938964844,36508.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832970023155212,1.0,0.0,0.0,3.719807386398315,3.719832181930542,9.232816751136852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.0654296875,0.0,1616.10400390625,1895.4371337890625,0.0,2319.792236328125,0.9186543822288512,1.0,0.0,3.0,1.0,0.0
17690520,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7824581265449524,0.305553674697876,0.2786137759685516,296.4022521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.3992433249950409,0.050000000745058,0.0513803288340568,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.9990000128746032,0.7361768484115601,0.4527459740638733,297.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8270633816719055,0.3623225688934326,0.3467778861522674,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.6413567662239075,0.1663014590740203,0.76809161901474,284.8770751953125,284.95001220703125,303.71356201171875,297.6398010253906,300.6456604003906,298.0654602050781,284.8816833496094,1.0,0.4678616523742676,1.0,1.0,0.9265840649604796,1.0,-2.277906894683838,1.03672993183136,1.2411768436431885,0.5239915251731873,0.8568528294563293,0.8568528294563293,0.0,134.42784118652344,135.0,61423.89453125,0.0,1192.73046875,1.0,279.157470703125,283.2285461425781,300.6573791503906,304.7021179199219,293.1499938964844,293.1499938964844,279.45001220703125,39520.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7844482660293579,1.0,0.0,0.0,3.602599620819092,3.602623701095581,8.660147159389453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.9091796875,0.0,1507.068359375,1895.4371337890625,0.0,2330.169189453125,0.8976287245750427,1.0,0.0,3.0,1.0,0.0
17690580,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7803391814231873,0.3045547306537628,0.2775115072727203,296.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.3986332714557647,0.050000000745058,0.0514121130108833,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.9990000128746032,0.7352393269538879,0.4545520842075348,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8252184987068176,0.3613141477108001,0.3456677794456482,297.0109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6392233967781067,0.1652452945709228,0.7631738781929016,285.0088195800781,284.95001220703125,303.69512939453125,297.63134765625,300.6390380859375,298.0701599121094,285.0130920410156,1.0,0.4675934910774231,1.0,1.0,0.9268770217895508,1.0,-2.271547317504883,1.033595323562622,1.2379521131515503,0.5223054885864258,0.9416091442108154,0.9416091442108154,0.0,135.043701171875,135.0,60673.671875,0.0,1188.0430908203125,1.0,279.4001770019531,283.3697509765625,300.5981140136719,304.47540283203125,293.1499938964844,293.1499938964844,279.45001220703125,34399.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782483696937561,1.0,0.0,0.0,3.647870302200317,3.647894144058228,8.879164283825958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9668.6923828125,0.0,1518.833740234375,1895.4371337890625,0.0,2274.427734375,0.9055296182632446,1.0,0.0,3.0,1.0,0.0
17690640,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.7785884737968445,0.3037032186985016,0.27676922082901,296.39373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.3980298340320587,0.050000000745058,0.0514435991644859,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.9990000128746032,0.7343000173568726,0.4563353061676025,297.01324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.823616623878479,0.3604481518268585,0.3448631167411804,297.0099792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6372833251953125,0.1642714291810989,0.7588819861412048,284.9918518066406,284.95001220703125,303.6765441894531,297.6234130859375,300.6312866210937,298.0721435546875,284.9889221191406,1.0,0.4675300717353821,1.0,1.0,0.927169919013977,1.0,-2.266712188720703,1.0312235355377195,1.2354885339736938,0.5209503769874573,0.9486645460128784,0.9486645460128784,0.0,135.69447326660156,138.0,60654.4921875,0.0,1185.19580078125,1.0,279.442138671875,283.3473815917969,300.60302734375,304.5229797363281,293.1499938964844,293.1499938964844,279.1499938964844,33608.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7766110897064209,1.0,0.0,0.0,3.7142701148986816,3.71429443359375,9.20534944270912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.728515625,0.0,1587.645751953125,1895.4371337890625,0.0,2259.766845703125,0.9178582429885864,1.0,0.0,3.0,1.0,0.0
17690700,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8467712402344,0.7764474749565125,0.3024065792560577,0.2758771777153015,296.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.3972732424736023,0.050000000745058,0.051483117043972,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.9990000128746032,0.732464611530304,0.4585647583007812,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84600830078125,0.8216911554336548,0.3592420816421509,0.34395632147789,297.007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.6351005434989929,0.1631017476320266,0.7543602585792542,284.8463439941406,284.95001220703125,303.6578369140625,297.6160583496094,300.634521484375,298.09423828125,284.84039306640625,1.0,0.4676031172275543,1.0,1.0,0.9274628162384032,1.0,-2.261846780776977,1.0288381576538086,1.233008623123169,0.5195847749710083,0.8432852625846863,0.8432852625846863,0.0,136.54811096191406,138.0,61151.9609375,0.0,1183.10302734375,1.0,279.197265625,283.1927490234375,300.64410400390625,304.71649169921875,293.1499938964844,293.1499938964844,279.1499938964844,38755.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7821645736694336,1.0,0.0,0.0,3.661175012588501,3.661199569702149,8.94405104645557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.1455078125,0.0,1566.3182373046875,1895.4371337890625,0.0,2309.59619140625,0.9068434238433838,1.0,0.0,3.0,1.0,0.0
17690760,296.9895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7736207842826843,0.300981730222702,0.2746375203132629,296.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.3962907493114471,0.050000000745058,0.0515344589948654,297.0739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9990000128746032,0.7301101088523865,0.4614456593990326,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.8191835284233093,0.3579123020172119,0.3427560925483703,297.0027160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6323934197425842,0.1617671847343444,0.7488555312156677,284.8929138183594,284.95001220703125,303.63897705078125,297.60919189453125,300.6426696777344,298.1261901855469,284.89697265625,1.0,0.4677334427833557,1.0,1.0,0.9278411865234376,1.0,-2.255826950073242,1.0258822441101074,1.2299445867538452,0.5179104208946228,0.844841480255127,0.844841480255127,0.0,137.66763305664062,126.0,60725.62890625,0.0,1180.7628173828125,1.0,279.1578674316406,283.2566223144531,300.6190490722656,304.613037109375,293.1499938964844,293.1499938964844,279.45001220703125,39951.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7824828624725342,1.0,0.0,0.0,3.5391838550567627,3.539207696914673,8.35794594422623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9241.5380859375,0.0,1442.007568359375,1895.4371337890625,0.0,2312.460693359375,0.884486973285675,1.0,0.0,3.0,1.0,0.0
17690820,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7729190587997437,0.2999897301197052,0.2735389471054077,296.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.396499752998352,0.050000000745058,0.0515236854553222,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.9990000128746032,0.7283282279968262,0.4608358740806579,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8186872601509094,0.3569177687168121,0.3416441679000854,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.6311299800872803,0.1605845689773559,0.743107259273529,285.01220703125,284.95001220703125,303.6199645996094,297.6028747558594,300.6318054199219,298.12432861328125,285.0154724121094,1.0,0.465790182352066,1.0,1.0,0.9282195568084716,1.0,-2.245530128479004,1.0207960605621338,1.2247339487075806,0.5152729153633118,0.9244635701179504,0.9244635701179504,0.0,137.09698486328125,126.0,59948.30859375,0.0,1167.26025390625,1.0,279.39874267578125,283.3858947753906,300.565185546875,304.3961181640625,293.1499938964844,293.1499938964844,279.45001220703125,34499.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760211825370789,1.0,0.0,0.0,3.589241504669189,3.5892646312713623,8.596044267505931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.353515625,0.0,1455.5736083984375,1895.4371337890625,0.0,2254.491455078125,0.8925154209136963,1.0,0.0,3.0,1.0,0.0
17690880,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.7738630175590515,0.2990911602973938,0.272692859172821,296.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.397549957036972,0.050000000745058,0.0514690689742565,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.9990000128746032,0.7271705269813538,0.4577542245388031,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.8197314739227295,0.3560123145580292,0.3407389521598816,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.6310606598854065,0.1595051884651184,0.7378790378570557,284.9854431152344,284.95001220703125,303.6008605957031,297.5970153808594,300.62176513671875,298.1239013671875,284.9814758300781,1.0,0.462969571352005,1.0,1.0,0.9285978674888612,1.0,-2.233382225036621,1.0148125886917114,1.2185696363449097,0.5121268630027771,0.9244817495346068,0.9244817495346068,0.0,135.36204528808594,129.0,59773.0078125,0.0,1147.4254150390625,1.0,279.4416809082031,283.3570251464844,300.5728759765625,304.4408264160156,293.1499938964844,293.1499938964844,279.1499938964844,33886.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740623950958252,1.0,0.0,0.0,3.6512680053710938,3.651291608810425,8.895712539924716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.8984375,0.0,1518.76123046875,1895.4371337890625,0.0,2236.99755859375,0.903766930103302,1.0,0.0,3.0,1.0,0.0
17690940,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415832519531,0.7734768390655518,0.2977631986141205,0.2717080414295196,296.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.397882729768753,0.050000000745058,0.0514518767595291,297.04541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83953857421875,0.9990000128746032,0.725655734539032,0.4567748606204986,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.8195227384567261,0.3547650873661041,0.3397341966629028,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.630111038684845,0.1583120971918106,0.732765257358551,284.8411865234375,284.95001220703125,303.58160400390625,297.5916442871094,300.61090087890625,298.1216735839844,284.8365783691406,1.0,0.4615249037742615,1.0,1.0,0.9289762377738952,1.0,-2.223647117614746,1.0100518465042114,1.2135951519012451,0.5094457864761353,0.8175070881843567,0.8175070881843567,0.0,134.6385955810547,129.0,60005.6640625,0.0,1134.1937255859375,1.0,279.1989440917969,283.2123107910156,300.61474609375,304.6201171875,293.1499938964844,293.1499938964844,279.1499938964844,39888.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790701389312744,1.0,0.0,0.0,3.57353949546814,3.573563575744629,8.520998449057515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.771484375,0.0,1478.2388916015625,1895.4371337890625,0.0,2281.79541015625,0.8878418207168579,1.0,0.0,3.0,1.0,0.0
17691000,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7720613479614258,0.2963682115077972,0.2704249918460846,296.36358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.3977758884429931,0.050000000745058,0.0514575839042663,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9990000128746032,0.7238698601722717,0.4570911526679992,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8183833956718445,0.3534338176250458,0.3384687304496765,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.6284909844398499,0.1570930480957031,0.727260410785675,284.8979797363281,284.95001220703125,303.562255859375,297.5867614746094,300.5995178222656,298.11846923828125,284.90093994140625,1.0,0.4603857696056366,1.0,1.0,0.9293545484542848,1.0,-2.2143592834472656,1.005509614944458,1.2088497877120972,0.5068871974945068,0.8265794515609741,0.8265794515609741,0.0,134.5099639892578,117.0,59488.5390625,0.0,1123.77587890625,1.0,279.1585693359375,283.28668212890625,300.5897216796875,304.5066833496094,293.1499938964844,293.1499938964844,279.45001220703125,40277.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7785859704017639,1.0,0.0,0.0,3.4439287185668945,3.4439516067504883,7.914101729511458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.27734375,0.0,1345.9591064453125,1895.4371337890625,0.0,2277.453857421875,0.8640309572219849,1.0,0.0,3.0,1.0,0.0
17691060,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7726013660430908,0.2953878343105316,0.2693122625350952,296.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.3987324237823486,0.050000000745058,0.0514079518616199,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.9990000128746032,0.722776472568512,0.4542678892612457,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.8190959692001343,0.3524155914783478,0.3373098075389862,296.9931945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.6282538771629333,0.156029999256134,0.7218967080116272,285.0076599121094,284.95001220703125,303.54278564453125,297.5823059082031,300.5897827148437,298.1188049316406,285.0105895996094,1.0,0.4574051797389984,1.0,1.0,0.9295775890350342,1.0,-2.20174503326416,0.9993191957473756,1.202425837516785,0.5036098957061768,0.8993843793869019,0.8993843793869019,0.0,132.89263916015625,117.0,58679.34375,0.0,1104.322998046875,1.0,279.3963317871094,283.4081726074219,300.5380859375,304.28973388671875,293.1499938964844,293.1499938964844,279.45001220703125,34687.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771496593952179,1.0,0.0,0.0,3.4923057556152344,3.49232816696167,8.138002840496483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.142578125,0.0,1355.3077392578125,1895.4371337890625,0.0,2214.1396484375,0.8711565136909485,1.0,0.0,3.0,1.0,0.0
17691120,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7745828032493591,0.2944858074188232,0.2684390544891357,296.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.4003843367099762,0.050000000745058,0.0513226278126239,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.9990000128746032,0.7223334908485413,0.4493772089481354,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9763488769531,0.8211392760276794,0.3514671921730041,0.3363411128520965,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.6290299892425537,0.1550266444683075,0.7169500589370728,284.9765014648437,284.95001220703125,303.5232238769531,297.5782775878906,300.58135986328125,298.1219482421875,284.9725952148437,1.0,0.4537220001220703,1.0,1.0,0.9298005700111388,1.0,-2.18761682510376,0.99239844083786,1.1952183246612549,0.4999122023582458,0.8940649032592773,0.8940649032592773,0.0,130.3292999267578,120.0,58434.2265625,0.0,1079.961669921875,1.0,279.4408264160156,283.37646484375,300.54833984375,304.3320007324219,293.1499938964844,293.1499938964844,279.75,34203.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689850926399231,1.0,0.0,0.0,3.5505099296569824,3.550532579421997,8.411524845541862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.6328125,0.0,1412.1956787109375,1895.4371337890625,0.0,2191.831298828125,0.8813060522079468,1.0,0.0,3.0,1.0,0.0
17691180,296.9878845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.7752334475517273,0.2936155498027801,0.2675550282001495,296.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444030761719,0.401259034872055,0.050000000745058,0.0512779057025909,297.0409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.9990000128746032,0.7223080992698669,0.4467883706092834,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.068603515625,0.8218850493431091,0.3505459129810333,0.335376501083374,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.6288681030273438,0.1540593355894088,0.7122332453727722,285.068359375,284.95001220703125,303.5035400390625,297.57470703125,300.57305908203125,298.1247863769531,285.07183837890625,1.0,0.4515763223171234,1.0,1.0,0.9300236105918884,1.0,-2.1765594482421875,0.987028419971466,1.1895309686660769,0.4968253076076507,0.9766048789024352,0.9766048789024352,0.0,128.87442016601562,120.0,57590.92578125,0.0,1063.1348876953125,1.0,279.696533203125,283.49102783203125,300.5257568359375,304.1814880371094,293.1499938964844,293.1499938964844,279.75,31838.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630330920219421,1.0,0.0,0.0,3.62280797958374,3.622831106185913,8.757576779316878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.0322265625,0.0,1472.22021484375,1895.4371337890625,0.0,2139.228515625,0.897546112537384,1.0,0.0,3.0,1.0,0.0
17691240,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7753645777702332,0.2927783727645874,0.2668194770812988,296.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.4017499387264251,0.050000000745058,0.0512529872357845,297.047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9990000128746032,0.7222780585289001,0.4453378021717071,296.9983215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.8220812082290649,0.3496572077274322,0.3345433175563812,296.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.628322184085846,0.1531271338462829,0.7079517245292664,285.0341491699219,284.95001220703125,303.4837646484375,297.5715026855469,300.5643920898437,298.1266174316406,285.02789306640625,1.0,0.4499288499355316,1.0,1.0,0.9302465915679932,1.0,-2.1677582263946533,0.9827671647071838,1.1849911212921145,0.4943054616451263,0.989809513092041,0.989809513092041,0.0,127.98573303222656,123.0,57589.45703125,0.0,1050.8382568359375,1.0,279.74151611328125,283.447509765625,300.5491943359375,304.2633056640625,293.1499938964844,293.1499938964844,279.45001220703125,31578.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619816064834595,1.0,0.0,0.0,3.719918727874756,3.719942569732666,9.23336870073399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.24609375,0.0,1578.640380859375,1895.4371337890625,0.0,2129.976318359375,0.9176718592643738,1.0,0.0,3.0,1.0,0.0
17691300,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565979003906,0.7746517062187195,0.2914201021194458,0.2658643126487732,296.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.4018815159797668,0.050000000745058,0.051246415823698,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526611328125,0.9990000128746032,0.7212091684341431,0.4449501037597656,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8215280771255493,0.3483469784259796,0.3335323333740234,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6272266507148743,0.1520104110240936,0.7033997178077698,284.8559265136719,284.95001220703125,303.4638671875,297.5686950683594,300.5539245605469,298.1252136230469,284.8436889648437,1.0,0.4486901462078094,1.0,1.0,0.9304696321487428,1.0,-2.159456253051758,0.978751003742218,1.180705189704895,0.4919144213199615,0.8720306158065796,0.8720306158065796,0.0,127.5768814086914,123.0,58170.3828125,0.0,1040.89453125,1.0,279.4966125488281,283.25653076171875,300.6022644042969,304.4776916503906,293.1499938964844,293.1499938964844,279.45001220703125,36458.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.768511176109314,1.0,0.0,0.0,3.7081222534179688,3.708146810531616,9.17490069696214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9561.51953125,0.0,1602.2855224609375,1895.4371337890625,0.0,2187.628662109375,0.9158890247344972,1.0,0.0,3.0,1.0,0.0
17691360,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.7728623151779175,0.2898251116275787,0.2644826471805572,296.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.4016364514827728,0.050000000745058,0.0512590184807777,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.9990000128746032,0.7193717360496521,0.4456754028797149,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.8200393915176392,0.3468088805675506,0.3321453928947449,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8658447265625,0.625411331653595,0.1507730931043625,0.6980575323104858,284.8689880371094,284.95001220703125,303.44390869140625,297.5662841796875,300.5423583984375,298.1218566894531,284.87469482421875,1.0,0.4477407336235046,1.0,1.0,0.9305739402770996,1.0,-2.1506006717681885,0.9744746088981628,1.1761260032653809,0.4893862903118133,0.8467240333557129,0.8467240333557129,0.0,127.63935089111328,126.0,57591.484375,0.0,1032.1832275390625,1.0,279.45758056640625,283.30352783203125,300.5812683105469,304.3787841796875,293.1499938964844,293.1499938964844,279.75,40102.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7694106101989746,1.0,0.0,0.0,3.5741546154022217,3.574178695678711,8.523932137904922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8817.896484375,0.0,1480.468505859375,1895.4371337890625,0.0,2195.6064453125,0.8917257785797119,1.0,0.0,3.0,1.0,0.0
17691420,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.7710397243499756,0.2887347340583801,0.2632834911346435,296.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.4012659192085266,0.050000000745058,0.0512780584394931,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.9990000128746032,0.7179479002952576,0.4467723071575165,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8184236288070679,0.3456493020057678,0.3308793604373932,296.98956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.623478353023529,0.1496969163417816,0.6929216384887695,285.00518798828125,284.95001220703125,303.42388916015625,297.564208984375,300.5313720703125,298.1193542480469,285.0105895996094,1.0,0.4470667839050293,1.0,1.0,0.9306783080101012,1.0,-2.142808437347412,0.9707333445549012,1.1720751523971558,0.4870801270008087,0.932312309741974,0.932312309741974,0.0,127.89278411865234,126.0,56851.9375,0.0,1025.2900390625,1.0,279.6994323730469,283.4495849609375,300.52471923828125,304.15673828125,293.1499938964844,293.1499938964844,279.75,34586.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623904943466187,1.0,0.0,0.0,3.617264747619629,3.617288112640381,8.730796139388985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.5146484375,0.0,1486.5697021484375,1895.4371337890625,0.0,2133.57275390625,0.8989667296409607,1.0,0.0,3.0,1.0,0.0
17691480,296.9820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.7695379853248596,0.2878179848194122,0.2624594867229461,296.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.4008636176586151,0.050000000745058,0.051298763602972,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.9990000128746032,0.7165435552597046,0.4479640126228332,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8169906139373779,0.3446433842182159,0.3299258053302765,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6216830015182495,0.1487009674310684,0.6884693503379822,284.9905090332031,284.95001220703125,303.4037475585937,297.5624694824219,300.5202941894531,298.116455078125,284.9872741699219,1.0,0.4466656446456909,1.0,1.0,0.9307826161384584,1.0,-2.136780500411988,0.967861831188202,1.1689186096191406,0.4852021634578705,0.9403446912765504,0.9403446912765504,0.0,128.23675537109375,129.0,56817.19921875,0.0,1020.521240234375,1.0,279.7419128417969,283.42755126953125,300.53619384765625,304.20855712890625,293.1499938964844,293.1499938964844,279.45001220703125,33608.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601553797721863,1.0,0.0,0.0,3.686631679534912,3.6866555213928223,9.068861572814058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.8115234375,0.0,1556.232177734375,1895.4371337890625,0.0,2113.935791015625,0.9116345047950744,1.0,0.0,3.0,1.0,0.0
17691540,296.9792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8438720703125,0.7676252126693726,0.2864812612533569,0.2615102529525757,296.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.4002878665924072,0.050000000745058,0.0513284653425216,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8410339355469,0.9990000128746032,0.7142155170440674,0.4496703445911407,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.8151840567588806,0.3433126509189605,0.3288836479187011,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.6196051239967346,0.1475624293088913,0.6838908195495605,284.8433837890625,284.95001220703125,303.3835754394531,297.56109619140625,300.50848388671875,298.1122741699219,284.8358459472656,1.0,0.446463018655777,1.0,1.0,0.9308869242668152,1.0,-2.1309754848480225,0.965094804763794,1.165880560874939,0.4834016859531402,0.8336473703384399,0.8336473703384399,0.0,128.81626892089844,129.0,57264.859375,0.0,1016.8473510742188,1.0,279.4978942871094,283.2723693847656,300.58709716796875,304.40673828125,293.1499938964844,293.1499938964844,279.45001220703125,38973.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656971216201782,1.0,0.0,0.0,3.6296932697296143,3.6297175884246826,8.790895549282141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.23046875,0.0,1532.8189697265625,1895.4371337890625,0.0,2162.725341796875,0.8998045921325684,1.0,0.0,3.0,1.0,0.0
17691600,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7650271654129028,0.2850043773651123,0.2602207064628601,296.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.3994943797588348,0.050000000745058,0.0513695664703846,296.9832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9990000128746032,0.7113394141197205,0.4520222544670105,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.8127618432044983,0.3418524861335754,0.3275538384914398,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.6170227527618408,0.1463449597358703,0.678685188293457,284.8892822265625,284.95001220703125,303.36328125,297.5599975585937,300.49688720703125,298.1086120605469,284.89453125,1.0,0.4463830590248108,1.0,1.0,0.9309912919998168,1.0,-2.124451160430908,0.961974799633026,1.1624764204025269,0.4814247190952301,0.8329625725746155,0.8329625725746155,0.0,129.66586303710938,117.0,56787.27734375,0.0,1013.4517822265624,1.0,279.4581604003906,283.3439025878906,300.5674133300781,304.30731201171875,293.1499938964844,293.1499938964844,279.75,40513.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765789806842804,1.0,0.0,0.0,3.490194797515869,3.490218162536621,8.128167223730998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.6123046875,0.0,1394.82861328125,1895.4371337890625,0.0,2163.544189453125,0.8742499351501465,1.0,0.0,3.0,1.0,0.0
17691660,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.7644965052604675,0.2839577496051788,0.2590674459934234,296.3179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.399853765964508,0.050000000745058,0.0513510964810848,296.97149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9990000128746032,0.7091214656829834,0.450958788394928,296.98004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8123815059661865,0.340724766254425,0.3263108432292938,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6159161329269409,0.1452605277299881,0.673416018486023,285.0110778808594,284.95001220703125,303.34295654296875,297.5592346191406,300.4866027832031,298.108154296875,285.0154113769531,1.0,0.4442676603794098,1.0,1.0,0.9311493635177612,1.0,-2.113952875137329,0.9568776488304138,1.15707528591156,0.4785482585430145,0.9132608771324158,0.9132608771324158,0.0,128.90576171875,117.0,56053.0078125,0.0,1000.3506469726562,1.0,279.697509765625,283.4745178222656,300.51617431640625,304.09747314453125,293.1499938964844,293.1499938964844,279.75,34591.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586348056793213,1.0,0.0,0.0,3.5421366691589355,3.54215931892395,8.371898161385616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.150390625,0.0,1406.2130126953125,1895.4371337890625,0.0,2100.609130859375,0.8822166919708252,1.0,0.0,3.0,1.0,0.0
17691720,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.7655491828918457,0.2830184400081634,0.2581722438335418,296.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.4010061919689178,0.050000000745058,0.051291923969984,296.96710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.9990000128746032,0.7075583934783936,0.4475461840629577,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8135415315628052,0.3396905660629272,0.3252759873867035,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6159659028053284,0.1442319750785827,0.6684826612472534,284.98614501953125,284.95001220703125,303.32257080078125,297.5587463378906,300.4771423339844,298.10955810546875,284.9818115234375,1.0,0.4412902295589447,1.0,1.0,0.9313073754310608,1.0,-2.1015427112579346,0.9508535861968994,1.1506891250610352,0.4751593768596649,0.9147195219993592,0.9147195219993592,0.0,127.06385803222656,105.0,55882.1875,0.0,981.6278686523438,1.0,279.74127197265625,283.4446716308594,300.5297546386719,304.1470947265625,293.1499938964844,293.1499938964844,279.45001220703125,33790.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7561941742897034,1.0,0.0,0.0,3.6091623306274414,3.6091854572296143,8.691727657605952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.7333984375,0.0,1471.858642578125,1895.4371337890625,0.0,2079.275390625,0.8942371606826782,1.0,0.0,3.0,1.0,0.0
17691780,296.9747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7672107219696045,0.2816593050956726,0.2570941150188446,296.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.402616411447525,0.050000000745058,0.0512101985514164,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349914550781,0.9990000128746032,0.7058787941932678,0.4427913427352905,296.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368225097656,0.81537264585495,0.3383187055587768,0.3240874111652374,296.9848022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.6165359020233154,0.1430658251047134,0.6632326245307922,284.8372802734375,284.95001220703125,303.3021240234375,297.5585021972656,300.46826171875,298.11248779296875,284.830322265625,1.0,0.4375354349613189,1.0,1.0,0.9314654469490052,1.0,-2.086710453033448,0.9436386823654176,1.1430717706680298,0.4711894392967224,0.8048676252365112,0.8048676252365112,0.0,124.59034729003906,105.0,55998.08984375,0.0,958.5311889648438,1.0,279.4999084472656,283.295654296875,300.5802917480469,304.32958984375,293.1499938964844,293.1499938964844,279.45001220703125,40142.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612515687942505,1.0,0.0,0.0,3.5269076824188232,3.5269312858581543,8.300064564537024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.52734375,0.0,1430.4385986328125,1895.4371337890625,0.0,2123.5595703125,0.877416729927063,1.0,0.0,3.0,1.0,0.0
17691840,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7691338658332825,0.2802115380764007,0.2556757032871246,296.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.4045714437961578,0.050000000745058,0.0511130020022392,296.9609069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.9990000128746032,0.7045938372612,0.4370689690113067,296.9735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8175466656684875,0.3368478417396545,0.3225948512554168,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6173548698425293,0.141851007938385,0.6573114395141602,284.890869140625,284.95001220703125,303.2816162109375,297.5585632324219,300.4599304199219,298.1169738769531,284.8945007324219,1.0,0.4330886900424957,1.0,1.0,0.9316235184669496,1.0,-2.0691163539886475,0.9350752234458924,1.1340411901474,0.4665260016918182,0.8090949058532715,0.8090949058532715,0.0,121.65599060058594,108.0,55253.7109375,0.0,931.4999389648438,1.0,279.4590148925781,283.3770751953125,300.557861328125,304.21002197265625,293.1499938964844,293.1499938964844,279.75,41137.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.760335385799408,1.0,0.0,0.0,3.370110988616944,3.370133399963379,7.578473173452949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.4775390625,0.0,1278.9915771484375,1895.4371337890625,0.0,2115.514892578125,0.8487041592597961,1.0,0.0,3.0,1.0,0.0
17691900,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7700384259223938,0.2791922688484192,0.254513680934906,296.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.4057842791080475,0.050000000745058,0.0510541275143623,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9990000128746032,0.7043037414550781,0.433562308549881,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.818587601184845,0.3357000052928924,0.3213003575801849,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.6173202395439148,0.1407948434352874,0.6519261002540588,285.00079345703125,284.95001220703125,303.2610778808594,297.558837890625,300.4508972167969,298.1195373535156,285.00543212890625,1.0,0.4302807748317718,1.0,1.0,0.9317815899848938,1.0,-2.0554070472717285,0.9284530282020568,1.1269539594650269,0.4627016186714172,0.8791738748550415,0.8791738748550415,0.0,119.79094696044922,108.0,54414.87890625,0.0,912.19140625,1.0,279.6942749023437,283.5000915527344,300.505615234375,303.9888916015625,293.1499938964844,293.1499938964844,279.75,35132.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520727515220642,1.0,0.0,0.0,3.412771463394165,3.412793159484864,7.771550940560701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.748046875,0.0,1278.843505859375,1895.4371337890625,0.0,2043.4102783203125,0.8540704846382141,1.0,0.0,3.0,1.0,0.0
17691960,296.974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.7705755829811096,0.2782745957374573,0.253657579421997,296.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9829406738281,0.4066064357757568,0.050000000745058,0.0510148927569389,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.9990000128746032,0.7041146755218506,0.4312086701393127,296.973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.8191553354263306,0.334638774394989,0.3202613294124603,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.6169599294662476,0.1398039311170578,0.6472341418266296,284.9755859375,284.95001220703125,303.2405090332031,297.559326171875,300.44146728515625,298.1207275390625,284.9721374511719,1.0,0.4280686974525451,1.0,1.0,0.93168044090271,1.0,-2.044619560241699,0.9232702851295472,1.121349215507507,0.4596682786941528,0.8767958283424377,0.8767958283424377,0.0,118.50355529785156,111.0,54224.11328125,0.0,897.7776489257812,1.0,279.7401123046875,283.4705505371094,300.5205383300781,304.0329284667969,293.1499938964844,293.1499938964844,280.04998779296875,34274.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74863600730896,1.0,0.0,0.0,3.4751734733581543,3.475195407867432,8.058352136686153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8406.3720703125,0.0,1334.9306640625,1895.4371337890625,0.0,2013.6622314453125,0.8645550012588501,1.0,0.0,3.0,1.0,0.0
17692020,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.7704888582229614,0.2773749530315399,0.2527772486209869,296.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.4070824682712555,0.050000000745058,0.050992477685213,296.9877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.9990000128746032,0.7038099765777588,0.4298559129238128,296.9746398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0701904296875,0.8191189765930176,0.3335981667041778,0.3192115724086761,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.6161556243896484,0.1388351023197174,0.6426563858985901,285.0698547363281,284.95001220703125,303.2198791503906,297.56005859375,300.4319152832031,298.1214904785156,285.0743713378906,1.0,0.4263655543327331,1.0,1.0,0.9315792322158812,1.0,-2.035150051116944,0.9187346696853638,1.1164155006408691,0.4569694399833679,0.9608625173568726,0.9608625173568726,0.0,117.67797088623048,111.0,53468.25,0.0,886.28662109375,1.0,279.994384765625,283.5859375,300.50341796875,303.8944702148437,293.1499938964844,293.1499938964844,280.04998779296875,31591.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7419718503952026,1.0,0.0,0.0,3.553019762039185,3.55304217338562,8.423422173109429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8725.0712890625,0.0,1395.81640625,1895.4371337890625,0.0,1956.4088134765625,0.8818337917327881,1.0,0.0,3.0,1.0,0.0
17692080,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.7701067328453064,0.2765022814273834,0.2520233392715454,296.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.4073120057582855,0.050000000745058,0.0509817898273468,296.9933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9990000128746032,0.7033351063728333,0.4292066693305969,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8187534809112549,0.3325887620449066,0.3182773888111114,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.6151057481765747,0.1378930956125259,0.6384066939353943,285.037353515625,284.95001220703125,303.19921875,297.5609741210937,300.422119140625,298.12158203125,285.03057861328125,1.0,0.4251053035259247,1.0,1.0,0.9314780831336976,1.0,-2.0272247791290283,0.914954423904419,1.1122703552246094,0.4546616077423095,0.9762237071990968,0.9762237071990968,0.0,117.19031524658205,114.0,53498.34375,0.0,877.4396362304688,1.0,280.0408935546875,283.5403137207031,300.5345153808594,303.9854736328125,293.1499938964844,293.1499938964844,279.75,31187.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406700849533081,1.0,0.0,0.0,3.660154342651367,3.660177707672119,8.939065310187289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9383.42578125,0.0,1508.3846435546875,1895.4371337890625,0.0,1945.293212890625,0.90390145778656,1.0,0.0,3.0,1.0,0.0
17692140,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.768950879573822,0.275126039981842,0.2510526776313782,296.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.4072190821170807,0.050000000745058,0.0509862601757049,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.7017586827278137,0.4294705092906952,296.97247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8176959753036499,0.3311753273010254,0.3171699047088623,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.6134998798370361,0.1367751508951187,0.6338750123977661,284.85968017578125,284.95001220703125,303.1785583496094,297.56207275390625,300.4115295410156,298.1202697753906,284.84552001953125,1.0,0.4241873621940613,1.0,1.0,0.9313768744468688,1.0,-2.0196096897125244,0.9113193154335022,1.108290195465088,0.4524599909782409,0.860375702381134,0.860375702381134,0.0,117.09684753417967,114.0,54067.578125,0.0,870.2813110351562,1.0,279.7978820800781,283.3483581542969,300.5971984863281,304.20758056640625,293.1499938964844,293.1499938964844,279.75,36284.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7476449012756348,1.0,0.0,0.0,3.6512253284454346,3.651249408721924,8.895503356143308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.5205078125,0.0,1536.6644287109375,1895.4371337890625,0.0,2005.1109619140625,0.9028788208961488,1.0,0.0,3.0,1.0,0.0
17692200,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.7667738199234009,0.2734979093074798,0.24965900182724,296.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.4067795276641845,0.050000000745058,0.0510071329772472,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9990000128746032,0.6993693113327026,0.4307194054126739,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8157377243041992,0.3295319378376007,0.31569504737854,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.6110979914665222,0.1355293542146682,0.6285622715950012,284.8702392578125,284.95001220703125,303.1578674316406,297.5633544921875,300.4007263183594,298.11865234375,284.87701416015625,1.0,0.4235088229179382,1.0,1.0,0.9312757253646852,1.0,-2.0113093852996826,0.9073486924171448,1.103960633277893,0.4500941038131714,0.8337371349334717,0.8337371349334717,0.0,117.40274047851562,117.0,53501.61328125,0.0,863.9244384765625,1.0,279.7580261230469,283.3988952636719,300.580322265625,304.116455078125,293.1499938964844,293.1499938964844,280.04998779296875,40339.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488081455230713,1.0,0.0,0.0,3.506535291671753,3.506558656692505,8.204455070881522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.2109375,0.0,1410.5325927734375,1895.4371337890625,0.0,2015.1490478515625,0.877023458480835,1.0,0.0,3.0,1.0,0.0
