time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.7645835280418396,0.2723447978496551,0.2484238147735595,296.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.406231939792633,0.050000000745058,0.051033329218626,296.9643859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9990000128746032,0.6973583102226257,0.4322834610939026,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.8136633038520813,0.3282490074634552,0.3143292665481567,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6085180640220642,0.1344178318977356,0.6233635544776917,285.0068054199219,284.95001220703125,303.1371459960937,297.5647888183594,300.3899841308594,298.1170654296875,285.0133361816406,1.0,0.4230596423149109,1.0,1.0,0.9312314391136168,1.0,-2.003849744796753,0.9037899374961852,1.1000598669052124,0.4479208886623382,0.9198636412620544,0.9198636412620544,0.0,117.86499786376952,117.0,52831.60546875,0.0,858.8848266601562,1.0,279.997802734375,283.5435791015625,300.5237731933594,303.9018859863281,293.1499938964844,293.1499938964844,280.04998779296875,34455.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414604425430298,1.0,0.0,0.0,3.554672241210937,3.5546951293945312,8.431259175267769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.3935546875,0.0,1418.4183349609375,1895.4371337890625,0.0,1952.0394287109373,0.8850145936012268,1.0,0.0,3.0,1.0,0.0
17692320,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7627412676811218,0.2713663280010223,0.2475470751523971,296.2750549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.4056688249111175,0.050000000745058,0.0510605089366436,296.9559020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.9990000128746032,0.6953529119491577,0.4339011609554291,296.9662475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8117873668670654,0.3271142840385437,0.3132610917091369,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6060826778411865,0.1333746016025543,0.6187462210655212,284.9929504394531,284.95001220703125,303.11639404296875,297.5663757324219,300.3789978027344,298.1147766113281,284.9892272949219,1.0,0.4228412806987762,1.0,1.0,0.9311871528625488,1.0,-1.9979430437088013,0.9009854793548584,1.0969575643539429,0.4461548924446106,0.9294332265853882,0.9294332265853882,0.0,118.39260864257812,120.0,52813.8828125,0.0,855.46240234375,1.0,280.0414123535156,283.5188903808594,300.5382385253906,303.9566650390625,293.1499938964844,293.1499938964844,279.75,33319.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389938831329346,1.0,0.0,0.0,3.6324098110198975,3.6324331760406494,8.804059916656115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.8720703125,0.0,1493.7288818359375,1895.4371337890625,0.0,1931.0145263671875,0.89922696352005,1.0,0.0,3.0,1.0,0.0
17692380,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8453369140625,0.7605416774749756,0.2700167894363403,0.2465568482875824,296.2707214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.404956042766571,0.050000000745058,0.0510952360928058,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6924373507499695,0.4359612464904785,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441772460937,0.8095482587814331,0.3256658017635345,0.312106192111969,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.6033445596694946,0.1321946680545807,0.6139865517616272,284.8448181152344,284.95001220703125,303.0956726074219,297.5680847167969,300.3634338378906,298.10479736328125,284.83526611328125,1.0,0.4227907359600067,1.0,1.0,0.931142807006836,1.0,-1.992167353630066,0.8982369303703308,1.0939303636550903,0.4444547891616821,0.8231479525566101,0.8231479525566101,0.0,119.11680603027344,120.0,53234.10546875,0.0,852.83447265625,1.0,279.7991027832031,283.3614196777344,300.5955505371094,304.1578674316406,293.1499938964844,293.1499938964844,279.75,38897.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744843065738678,1.0,0.0,0.0,3.5764548778533936,3.576478719711304,8.534907465218566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.9638671875,0.0,1474.1201171875,1895.4371337890625,0.0,1981.0052490234373,0.8877546191215515,1.0,0.0,3.0,1.0,0.0
17692440,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.7579548358917236,0.2689941525459289,0.245458647608757,296.2658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.4040676057338714,0.050000000745058,0.0511390380561351,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.6889569759368896,0.4385466873645782,296.9591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8067001104354858,0.3240702450275421,0.3106622397899627,296.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6000785827636719,0.130925565958023,0.6085944175720215,284.88555908203125,284.95001220703125,303.0749206542969,297.5699157714844,300.33624267578125,298.072509765625,284.8922424316406,1.0,0.422847181558609,1.0,1.0,0.9310985207557678,1.0,-1.9857962131500244,0.8951975703239441,1.0905985832214355,0.4426084458827972,0.8178671598434448,0.8178671598434448,0.0,120.05672454833984,108.0,52667.8359375,0.0,850.4228515625,1.0,279.75860595703125,283.4364013671875,300.5777587890625,304.0589294433594,293.1499938964844,293.1499938964844,280.04998779296875,41044.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449740767478943,1.0,0.0,0.0,3.41892671585083,3.4189493656158447,7.799609420544584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.5576171875,0.0,1326.320068359375,1895.4371337890625,0.0,1982.1300048828125,0.8590755462646484,1.0,0.0,3.0,1.0,0.0
17692500,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7577364444732666,0.2683485150337219,0.2447415590286255,296.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.4043751955032348,0.050000000745058,0.0511239506304264,296.9033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9990000128746032,0.6861449480056763,0.4376508593559265,296.958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8060587644577026,0.3228425085544586,0.309301346540451,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.5985016822814941,0.1297739595174789,0.6030735969543457,285.0087280273437,284.95001220703125,303.0541687011719,297.57183837890625,300.32647705078125,298.0727844238281,285.0142822265625,1.0,0.4208383858203888,1.0,1.0,0.9310542345046996,1.0,-1.9755841493606567,0.8902656435966492,1.0853184461593628,0.4398697316646576,0.8979968428611755,0.8979968428611755,0.0,119.41409301757812,108.0,51974.578125,0.0,839.3387451171875,1.0,279.9956970214844,283.56646728515625,300.5248718261719,303.8508605957031,293.1499938964844,293.1499938964844,280.04998779296875,34652.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372035980224609,1.0,0.0,0.0,3.4734160900115967,3.473438262939453,8.050205337895022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.09765625,0.0,1335.843505859375,1895.4371337890625,0.0,1915.8060302734373,0.8671006560325623,1.0,0.0,3.0,1.0,0.0
17692560,296.9778747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.758832573890686,0.2674291729927063,0.2440145462751388,296.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.405486911535263,0.050000000745058,0.0510697364807128,296.89764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9990000128746032,0.6840240359306335,0.4344292879104614,296.9601745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.807109534740448,0.3217515051364898,0.3082084357738495,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.5982088446617126,0.128678023815155,0.5978507399559021,284.986328125,284.95001220703125,303.033447265625,297.5738525390625,300.3204345703125,298.080810546875,284.9815673828125,1.0,0.4179246127605438,1.0,1.0,0.9310065507888794,1.0,-1.9631956815719604,0.8842846155166626,1.078911066055298,0.436547577381134,0.9010919332504272,0.9010919332504272,0.0,117.7269058227539,96.0,51819.0390625,0.0,822.9854125976562,1.0,280.0406799316406,283.5353698730469,300.540771484375,303.9013061523437,293.1499938964844,293.1499938964844,279.75,33642.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343034148216248,1.0,0.0,0.0,3.546836853027344,3.5468595027923584,8.394131327804644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9156.291015625,0.0,1404.2518310546875,1895.4371337890625,0.0,1891.263916015625,0.8801513314247131,1.0,0.0,3.0,1.0,0.0
17692620,296.97491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.7603678107261658,0.2660516798496246,0.2429273724555969,296.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.4070907533168793,0.050000000745058,0.0509932003915309,296.89239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.9990000128746032,0.6819127798080444,0.4298419654369354,296.9576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.8088762760162354,0.3203027248382568,0.3069545030593872,296.9771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.846435546875,0.5985186696052551,0.1274635344743728,0.5923579335212708,284.8372802734375,284.95001220703125,303.0127258300781,297.5759582519531,300.3053283691406,298.0729064941406,284.82830810546875,1.0,0.4141931235790252,1.0,1.0,0.9309588074684144,1.0,-1.948191404342652,0.8770294189453125,1.0711619853973389,0.4325765967369079,0.7916296124458313,0.7916296124458313,0.0,115.41342163085938,96.0,51889.27734375,0.0,802.5164794921875,1.0,279.8013916015625,283.3857116699219,300.5973205566406,304.0854797363281,293.1499938964844,293.1499938964844,279.75,40269.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7394975423812866,1.0,0.0,0.0,3.461499214172364,3.461522102355957,7.995060968823964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.83203125,0.0,1363.6842041015625,1895.4371337890625,0.0,1935.30078125,0.8628768920898438,1.0,0.0,3.0,1.0,0.0
17692680,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.7622453570365906,0.2646551728248596,0.2415355294942855,296.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.4091068506240845,0.050000000745058,0.0509001314640045,296.89208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9990000128746032,0.6802430748939514,0.4241970777511596,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8110532760620117,0.318776786327362,0.3054061532020569,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.5991597175598145,0.1262057870626449,0.5862589478492737,284.8905029296875,284.95001220703125,302.99200439453125,297.578125,300.29302978515625,298.0697021484375,284.8958435058594,1.0,0.4097385108470917,1.0,1.0,0.930911123752594,1.0,-1.9304484128952024,0.8684496879577637,1.061998724937439,0.4278995394706726,0.7946131825447083,0.7946131825447083,0.0,112.61784362792967,99.0,51105.546875,0.0,778.4620971679688,1.0,279.7596435546875,283.4755249023437,300.5762023925781,303.9666748046875,293.1499938964844,293.1499938964844,280.04998779296875,41620.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384620904922485,1.0,0.0,0.0,3.286131858825684,3.286153554916382,7.205485985650739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8120.09033203125,0.0,1202.6385498046875,1895.4371337890625,0.0,1926.4920654296875,0.8310379385948181,1.0,0.0,3.0,1.0,0.0
17692740,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7631357312202454,0.2636185884475708,0.2403994798660278,296.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718933105469,0.4103784263134002,0.050000000745058,0.0508434027433395,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9990000128746032,0.6793800592422485,0.4207156896591186,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8120594024658203,0.3175488710403442,0.3040550351142883,296.9754943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.5988662838935852,0.1251020729541778,0.5806840062141418,284.9998779296875,284.95001220703125,302.9713134765625,297.5803527832031,300.2944641113281,298.091064453125,285.0060119628906,1.0,0.4069094061851501,1.0,1.0,0.9308633804321288,1.0,-1.916509866714477,0.8617511987686157,1.0547586679458618,0.4240934252738952,0.8640776872634888,0.8640776872634888,0.0,110.83399963378906,99.0,50352.703125,0.0,761.1795043945312,1.0,279.9920959472656,283.5954895019531,300.5228881835937,303.75164794921875,293.1499938964844,293.1499938964844,280.04998779296875,35168.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7296205163002014,1.0,0.0,0.0,3.3343961238861084,3.3344171047210693,7.418698260153178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.6865234375,0.0,1203.8868408203125,1895.4371337890625,0.0,1851.8892822265625,0.836850643157959,1.0,0.0,3.0,1.0,0.0
17692800,296.97393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.7635590434074402,0.262595534324646,0.2394812107086181,296.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.4112347066402435,0.050000000745058,0.0508060827851295,296.9071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.9990000128746032,0.678501546382904,0.4184083044528961,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8125003576278687,0.316301554441452,0.3028942942619324,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.5982002019882202,0.1240657567977905,0.5757809281349182,284.97821044921875,284.95001220703125,302.9506530761719,297.58258056640625,300.29376220703125,298.1087341308594,284.97412109375,1.0,0.4046622812747955,1.0,1.0,0.9308156967163086,1.0,-1.905307650566101,0.8563693165779114,1.048938274383545,0.4210429787635803,0.8648199439048767,0.8648199439048767,0.0,109.6123504638672,102.0,50212.21484375,0.0,748.1294555664062,1.0,280.0393371582031,283.5646057128906,300.5400085449219,303.79864501953125,293.1499938964844,293.1499938964844,280.3500061035156,34012.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257919311523438,1.0,0.0,0.0,3.405787706375122,3.405808925628662,7.739776606285886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.126953125,0.0,1264.187744140625,1895.4371337890625,0.0,1819.93701171875,0.848888099193573,1.0,0.0,3.0,1.0,0.0
17692860,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696105957031,0.7632942199707031,0.2615133821964264,0.2384855449199676,296.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.411723643541336,0.050000000745058,0.0507851243019104,296.9128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9990000128746032,0.6775190234184265,0.4171047508716583,296.9543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.8122373819351196,0.315043032169342,0.3016490936279297,296.97705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.5970336198806763,0.1230477690696716,0.5710060596466064,285.06988525390625,284.95001220703125,302.9300231933594,297.5848693847656,300.2891845703125,298.1184997558594,285.075927734375,1.0,0.4029144942760467,1.0,1.0,0.930496096611023,1.0,-1.8952906131744385,0.8515802621841431,1.0437103509902954,0.4183236956596374,0.9470362663269044,0.9470362663269044,0.0,108.83575439453124,102.0,49494.9296875,0.0,737.587890625,1.0,280.29229736328125,283.6791076660156,300.5242919921875,303.66619873046875,293.1499938964844,293.1499938964844,280.3500061035156,31348.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718737781047821,1.0,0.0,0.0,3.486908435821533,3.4869298934936523,8.112867249110423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.365234375,0.0,1325.9298095703125,1895.4371337890625,0.0,1761.6484375,0.8669214844703674,1.0,0.0,3.0,1.0,0.0
17692920,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.7626044750213623,0.2603452801704407,0.2375026792287826,296.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.411944031715393,0.050000000745058,0.0507758073508739,296.9166564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.038818359375,0.9990000128746032,0.676400363445282,0.4165209233760834,296.95477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.8116210103034973,0.3138470947742462,0.3005238175392151,296.9781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447692871094,0.5955824255943298,0.1220588237047195,0.5665364861488342,285.0406494140625,284.95001220703125,302.909423828125,297.587158203125,300.282470703125,298.1246032714844,285.03302001953125,1.0,0.4016004800796509,1.0,1.0,0.9301764965057372,1.0,-1.8866783380508425,0.8474732041358948,1.0392051935195925,0.4159740805625915,0.965526282787323,0.965526282787323,0.0,108.38894653320312,105.0,49540.92578125,0.0,729.307373046875,1.0,280.3402709960937,283.6315612792969,300.5586853027344,303.7606201171875,293.1499938964844,293.1499938964844,280.04998779296875,30765.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7173054814338684,1.0,0.0,0.0,3.604625225067138,3.604647874832153,8.669888984513818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8895.7109375,0.0,1444.588623046875,1895.4371337890625,0.0,1749.9088134765625,0.8910749554634094,1.0,0.0,3.0,1.0,0.0
17692980,296.9708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7612238526344299,0.2589500844478607,0.2363590002059936,296.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.4118411540985107,0.050000000745058,0.0507803000509738,296.909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.6742204427719116,0.4167944192886352,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.8103261590003967,0.312281996011734,0.2992560267448425,296.9775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.5935499668121338,0.1209097206592559,0.5618245005607605,284.86041259765625,284.95001220703125,302.8888854980469,297.5894470214844,300.2604675292969,298.1029968261719,284.8432312011719,1.0,0.4006301760673523,1.0,1.0,0.9298568964004515,1.0,-1.8784583806991573,0.8435515761375427,1.0349068641662598,0.4137479364871979,0.8491678833961487,0.8491678833961487,0.0,108.30329895019533,105.0,50041.0703125,0.0,722.5503540039062,1.0,280.0990600585937,283.43511962890625,300.627197265625,303.984619140625,293.1499938964844,293.1499938964844,280.04998779296875,36111.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7247834205627441,1.0,0.0,0.0,3.5986649990081787,3.5986886024475098,8.641241606710537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.0810546875,0.0,1477.6240234375,1895.4371337890625,0.0,1811.556640625,0.8908205628395081,1.0,0.0,3.0,1.0,0.0
17693040,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.7592034935951233,0.2575509250164032,0.2350984513759613,296.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.4114138484001159,0.050000000745058,0.0507987663149833,296.8946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6712415218353271,0.4179326891899109,296.94775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.8082014322280884,0.3106641769409179,0.2977026998996734,296.9755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.5907164812088013,0.119629219174385,0.5563633441925049,284.86383056640625,284.95001220703125,302.86834716796875,297.5917358398437,300.23419189453125,298.07281494140625,284.87225341796875,1.0,0.399916797876358,1.0,1.0,0.929537296295166,1.0,-1.8699105978012085,0.8394715785980225,1.030439019203186,0.4114416241645813,0.816027045249939,0.816027045249939,0.0,108.56499481201172,108.0,49365.88671875,0.0,716.689208984375,1.0,280.0585021972656,283.4897766113281,300.6102905273437,303.8907775878906,293.1499938964844,293.1499938964844,280.3500061035156,41050.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261165976524353,1.0,0.0,0.0,3.431185007095337,3.4312078952789307,7.855639978515683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7915.91455078125,0.0,1338.606689453125,1895.4371337890625,0.0,1822.6380615234373,0.8609820008277893,1.0,0.0,3.0,1.0,0.0
17693100,296.9691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7571877241134644,0.2564895451068878,0.2340070754289627,296.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.410873144865036,0.050000000745058,0.0508223511278629,296.8864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9990000128746032,0.6688161492347717,0.419383704662323,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8060648441314697,0.3094373643398285,0.2963979840278625,296.9750061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.5877001881599426,0.1184663996100425,0.5509583950042725,285.0033264160156,284.95001220703125,302.847900390625,297.5939636230469,300.223388671875,298.0703430175781,285.0113525390625,1.0,0.3994461894035339,1.0,1.0,0.9292176961898804,1.0,-1.8623117208480835,0.8358551263809204,1.026456594467163,0.4093700349330902,0.9023581743240356,0.9023581743240356,0.0,108.97900390625,108.0,48729.359375,0.0,712.08740234375,1.0,280.2958374023437,283.6358337402344,300.5494384765625,303.6744689941406,293.1499938964844,293.1499938964844,280.3500061035156,34584.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181514501571655,1.0,0.0,0.0,3.4799344539642334,3.47995662689209,8.080447173597349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.8662109375,0.0,1341.96630859375,1895.4371337890625,0.0,1756.8388671875,0.8686608076095581,1.0,0.0,3.0,1.0,0.0
17693160,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.7553360462188721,0.2554560899734497,0.2331367284059524,296.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.4102849662303924,0.050000000745058,0.0508482903242111,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.9990000128746032,0.6664971113204956,0.4209755063056946,296.9492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8040251135826111,0.3082535564899444,0.2953249216079712,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.5847979187965393,0.1173691675066948,0.5460891127586365,284.9916687011719,284.95001220703125,302.8274841308594,297.59619140625,300.2142028808594,298.0714416503906,284.9874267578125,1.0,0.3992079794406891,1.0,1.0,0.928972601890564,1.0,-1.8560726642608645,0.8328885436058044,1.0231841802597046,0.407659113407135,0.912936508655548,0.912936508655548,0.0,109.48584747314452,96.0,48705.8515625,0.0,708.855712890625,1.0,280.3407592773437,283.6090393066406,300.5639038085937,303.7268371582031,293.1499938964844,293.1499938964844,280.04998779296875,33198.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152040004730225,1.0,0.0,0.0,3.564537286758423,3.564559936523437,8.478120889776619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.970703125,0.0,1419.678466796875,1895.4371337890625,0.0,1732.7435302734375,0.8838861584663391,1.0,0.0,3.0,1.0,0.0
17693220,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404541015625,0.7550128698348999,0.2540464997291565,0.2320397645235061,296.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.4108130931854248,0.050000000745058,0.0508251599967479,296.868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83599853515625,0.9990000128746032,0.6636717915534973,0.4195470809936523,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390197753906,0.80377197265625,0.3067403137683868,0.2940520942211151,296.9739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518371582031,0.5833539366722107,0.1161454543471336,0.5408279895782471,284.8399353027344,284.95001220703125,302.80712890625,297.59832763671875,300.1933288574219,298.05206298828125,284.8271484375,1.0,0.3969286680221557,1.0,1.0,0.9287275671958924,1.0,-1.845175862312317,0.8276422619819641,1.017533540725708,0.4048495590686798,0.8039676547050476,0.8039676547050476,0.0,108.6473617553711,96.0,48952.4140625,0.0,697.825439453125,1.0,280.1007080078125,283.4477233886719,300.6250915527344,303.92340087890625,293.1499938964844,293.1499938964844,280.04998779296875,39268.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7211500406265259,1.0,0.0,0.0,3.5014355182647705,3.501458644866944,8.180606982932659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.7626953125,0.0,1397.5386962890625,1895.4371337890625,0.0,1781.4942626953125,0.871030330657959,1.0,0.0,3.0,1.0,0.0
17693280,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7554221749305725,0.2525780797004699,0.2306413650512695,296.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625793457031,0.4120206236839294,0.050000000745058,0.0507731772959232,296.8606872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9990000128746032,0.6611226797103882,0.4163236021995544,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8044095635414124,0.3051166236400604,0.2924699187278747,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.5825568437576294,0.1148461923003196,0.5348176956176758,284.8785400390625,284.95001220703125,302.7868347167969,297.6004333496094,300.1742858886719,298.03570556640625,284.88690185546875,1.0,0.393704205751419,1.0,1.0,0.9284825325012208,1.0,-1.830450177192688,0.820561945438385,1.0098881721496582,0.4010070264339447,0.7941938042640686,0.7941938042640686,0.0,106.99047088623048,99.0,48160.7890625,0.0,681.458984375,1.0,280.059326171875,283.5348815917969,300.6048583984375,303.8116455078125,293.1499938964844,293.1499938964844,280.3500061035156,42173.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208619117736816,1.0,0.0,0.0,3.3074207305908203,3.3074426651000977,7.299148592210258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.34765625,0.0,1226.2452392578125,1895.4371337890625,0.0,1779.118896484375,0.8359109163284302,1.0,0.0,3.0,1.0,0.0
17693340,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7550260424613953,0.2514928579330444,0.2294810265302658,296.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.412562221288681,0.050000000745058,0.0507503934204578,296.8622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9990000128746032,0.6594399213790894,0.4148983359336853,296.9433898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015869140625,0.8040291666984558,0.303808182477951,0.2910659313201904,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.5809045433998108,0.113688513636589,0.5291807055473328,285.0009765625,284.95001220703125,302.7666320800781,297.6024780273437,300.1707458496094,298.047119140625,285.0085144042969,1.0,0.3919011652469635,1.0,1.0,0.9282374382019044,1.0,-1.818856239318848,0.8150245547294617,1.0038316249847412,0.397879809141159,0.8710606694221497,0.8710606694221497,0.0,106.14301300048828,99.0,47484.3515625,0.0,670.1461181640625,1.0,280.2926940917969,283.66363525390625,300.5467529296875,303.597412109375,293.1499938964844,293.1499938964844,280.3500061035156,35091.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119415402412415,1.0,0.0,0.0,3.360215902328491,3.3602371215820312,7.534035830758512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.52783203125,0.0,1227.775390625,1895.4371337890625,0.0,1706.237548828125,0.8425887823104858,1.0,0.0,3.0,1.0,0.0
17693400,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9850769042969,0.754378080368042,0.2504340708255768,0.2285504043102264,296.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.4127870798110962,0.050000000745058,0.0507410690188407,296.863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.9990000128746032,0.6576997637748718,0.4143106341361999,296.9440002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8033032417297363,0.3025607168674469,0.2898874580860138,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.5790313482284546,0.1125983148813247,0.5241634249687195,284.9849548339844,284.95001220703125,302.7464599609375,297.6044006347656,300.1665344238281,298.0575256347656,284.9804382324219,1.0,0.3905128240585327,1.0,1.0,0.9279924035072328,1.0,-1.809580683708191,0.8105937242507935,0.9989869594573976,0.3954048752784729,0.877169132232666,0.877169132232666,0.0,105.69287872314452,102.0,47388.78515625,0.0,661.8802490234375,1.0,280.339599609375,283.6338806152344,300.5628356933594,303.64532470703125,293.1499938964844,293.1499938964844,280.6499938964844,33634.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7081546783447266,1.0,0.0,0.0,3.44038200378418,3.440403699874878,7.897809837231762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.603515625,0.0,1295.5421142578125,1895.4371337890625,0.0,1675.693115234375,0.8563811182975769,1.0,0.0,3.0,1.0,0.0
17693460,296.9673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770568847656,0.7532499432563782,0.2493675500154495,0.2275604903697967,296.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.4127425253391266,0.050000000745058,0.050743032246828,296.862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.6557831764221191,0.4144278466701507,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780334472656,0.802077054977417,0.3013094067573547,0.2886786758899688,296.97265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687561035156,0.5767857432365417,0.1115211844444274,0.5192492008209229,285.077392578125,284.95001220703125,302.7264099121094,297.6062316894531,300.1591796875,298.0614929199219,285.0855407714844,1.0,0.389486700296402,1.0,1.0,0.9276314377784728,1.0,-1.8011817932128906,0.806592583656311,0.9945892095565796,0.3931736350059509,0.9617395401000975,0.9617395401000975,0.0,105.55012512207033,102.0,46677.25390625,0.0,655.2658081054688,1.0,280.5934143066406,283.7516784667969,300.5451965332031,303.513671875,293.1499938964844,293.1499938964844,280.6499938964844,31191.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009837031364441,1.0,0.0,0.0,3.524222612380981,3.524244546890259,8.28743111469521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7996.4580078125,0.0,1362.94580078125,1895.4371337890625,0.0,1618.525146484375,0.8751083016395569,1.0,0.0,3.0,1.0,0.0
17693520,296.9685363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7519452571868896,0.2483264654874801,0.2266669571399688,296.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.4125148952007293,0.050000000745058,0.0507526844739913,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.9990000128746032,0.6537420153617859,0.4150247871875763,296.94537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8006163239479065,0.3000912070274353,0.2875607013702392,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.574367344379425,0.1104761511087417,0.5146012902259827,285.05841064453125,284.95001220703125,302.7063903808594,297.60797119140625,300.151611328125,298.06524658203125,285.0508117675781,1.0,0.3887797892093658,1.0,1.0,0.927270531654358,1.0,-1.7939127683639526,0.8031363487243652,0.9907764196395874,0.3912416100502014,0.9916394948959352,0.9916394948959352,0.0,105.6285629272461,90.0,46744.14453125,0.0,650.1964721679688,1.0,280.640625,283.7094421386719,300.5795288085937,303.6078186035156,293.1499938964844,293.1499938964844,280.3500061035156,30412.115234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995608806610107,1.0,0.0,0.0,3.648168563842773,3.6481916904449454,8.880616064743663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.2138671875,0.0,1489.343505859375,1895.4371337890625,0.0,1607.28955078125,0.9007425904273988,1.0,0.0,3.0,1.0,0.0
17693580,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7520498037338257,0.2468801587820053,0.2255432456731796,296.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.4133733212947845,0.050000000745058,0.0507169812917709,296.8506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.6510112881660461,0.4127890765666961,296.9425354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8008309602737427,0.2985179126262665,0.286235362291336,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.5732913613319397,0.1092776879668235,0.5094617009162903,284.87030029296875,284.95001220703125,302.6864929199219,297.60955810546875,300.1304931640625,298.0453796386719,284.8480224609375,1.0,0.3860998451709747,1.0,1.0,0.9269096255302428,1.0,-1.7820825576782229,0.7974571585655212,0.9846253395080566,0.3882265985012054,0.8756300806999207,0.8756300806999207,0.0,104.46204376220705,90.0,47254.5390625,0.0,638.0809326171875,1.0,280.3978576660156,283.4964599609375,300.6513977050781,303.836181640625,293.1499938964844,293.1499938964844,280.3500061035156,34997.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076529860496521,1.0,0.0,0.0,3.664974451065064,3.6649985313415527,8.962624633568339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.3291015625,0.0,1542.359619140625,1895.4371337890625,0.0,1671.664794921875,0.9052210450172424,1.0,0.0,3.0,1.0,0.0
17693640,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.838623046875,0.7527075409889221,0.2452521920204162,0.2240521162748336,296.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.4148769676685333,0.050000000745058,0.0506560988724231,296.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.9990000128746032,0.648260235786438,0.408949613571167,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392028808594,0.8017656207084656,0.2967239022254944,0.2845399081707001,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.5726784467697144,0.1079387888312339,0.5033923983573914,284.8388061523437,284.95001220703125,302.66668701171875,297.61102294921875,300.10675048828125,298.0203857421875,284.8460998535156,1.0,0.3825205266475677,1.0,1.0,0.9265486598014832,1.0,-1.766289234161377,0.7898858189582825,0.9764034152030944,0.384147047996521,0.816304624080658,0.816304624080658,0.0,102.5710220336914,78.0,46420.42578125,0.0,621.1123046875,1.0,280.3580017089844,283.526611328125,300.6335754394531,303.7408752441406,293.1499938964844,293.1499938964844,280.6499938964844,41530.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094357013702393,1.0,0.0,0.0,3.4920148849487305,3.492038488388061,8.136647124956653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.767578125,0.0,1403.9921875,1895.4371337890625,0.0,1685.998779296875,0.8738527894020081,1.0,0.0,3.0,1.0,0.0
17693700,296.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7544635534286499,0.2440662980079651,0.2226990461349487,296.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.4170549511909485,0.050000000745058,0.0505715981125831,296.84588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.9990000128746032,0.6466839909553528,0.4035623669624328,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8038341403007507,0.2952775061130523,0.2829126715660095,296.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.5728868842124939,0.1067234650254249,0.4972071051597595,284.9856872558594,284.95001220703125,302.64697265625,297.61236572265625,300.1023254394531,298.03033447265625,284.9956359863281,1.0,0.3781696557998657,1.0,1.0,0.9261877536773682,1.0,-1.7487149238586426,0.7814698219299316,0.9672451019287108,0.3795903027057647,0.8997026681900024,0.8997026681900024,0.0,100.04610443115234,78.0,45521.61328125,0.0,601.275634765625,1.0,280.5968322753906,283.689453125,300.5628356933594,303.50103759765625,293.1499938964844,293.1499938964844,280.6499938964844,35489.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005361914634705,1.0,0.0,0.0,3.509723901748657,3.5097463130950928,8.21938215267437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.3447265625,0.0,1378.95751953125,1895.4371337890625,0.0,1614.9874267578125,0.8761976361274719,1.0,0.0,3.0,1.0,0.0
17693760,296.9622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736328125,0.7575646638870239,0.2429959774017334,0.2216342985630035,296.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.4199979305267334,0.050000000745058,0.0504640936851501,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.9990000128746032,0.6458156704902649,0.3966049551963806,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.8072810769081116,0.2939724028110504,0.2815514504909515,296.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769287109375,0.5742713212966919,0.1056153029203414,0.4915584027767181,284.9735107421875,284.95001220703125,302.6273498535156,297.613525390625,300.1057434082031,298.0552673339844,284.9678039550781,1.0,0.3731908798217773,1.0,1.0,0.9257100820541382,1.0,-1.7305381298065186,0.7727777361869812,0.9577603936195374,0.3748953342437744,0.9045541882514954,0.9045541882514954,0.0,96.930419921875,81.0,45232.796875,0.0,579.6266479492188,1.0,280.6410217285156,283.6608581542969,300.5714416503906,303.5323181152344,293.1499938964844,293.1499938964844,280.3500061035156,33993.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6963303089141846,1.0,0.0,0.0,3.58332633972168,3.5833494663238525,8.567735108044872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.064453125,0.0,1445.5069580078125,1895.4371337890625,0.0,1581.91357421875,0.888576328754425,1.0,0.0,3.0,1.0,0.0
17693820,296.96014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.7590699195861816,0.2416040450334549,0.2204832881689071,296.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.4219616651535034,0.050000000745058,0.0503964573144912,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.9990000128746032,0.644561767578125,0.3921616375446319,296.9348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8214111328125,0.8089743256568909,0.2924055457115173,0.2801489531993866,296.9696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.5743227005004883,0.1044386103749275,0.4861590266227722,284.8225402832031,284.95001220703125,302.6078491210937,297.6145324707031,300.09832763671875,298.0603942871094,284.8092346191406,1.0,0.3698929250240326,1.0,1.0,0.9252323508262634,1.0,-1.7155674695968628,0.7656491994857788,0.949918270111084,0.3709763884544372,0.7899107933044434,0.7899107933044434,0.0,94.89493560791016,81.0,45298.9375,0.0,563.6398315429688,1.0,280.4006042480469,283.50604248046875,300.6311340332031,303.7082824707031,293.1499938964844,293.1499938964844,280.3500061035156,40739.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012341618537903,1.0,0.0,0.0,3.49032998085022,3.490353345870972,8.128797617246164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.05517578125,0.0,1396.58740234375,1895.4371337890625,0.0,1620.5067138671875,0.8694092631340027,1.0,0.0,3.0,1.0,0.0
17693880,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.7592733502388,0.2401912063360214,0.2191298454999923,296.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.4232008457183838,0.050000000745058,0.050355389714241,296.8650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.9990000128746032,0.6429693102836609,0.3894363045692444,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8093109726905823,0.2907772660255432,0.2785516679286957,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.5732191801071167,0.1032159253954887,0.4804904758930206,284.8715209960937,284.95001220703125,302.58843994140625,297.6153259277344,300.0863952636719,298.0561828613281,284.8831787109375,1.0,0.3671831786632538,1.0,1.0,0.9247546792030334,1.0,-1.7018954753875732,0.7591371536254883,0.942758321762085,0.3674363195896148,0.7823899984359741,0.7823899984359741,0.0,93.564453125,84.0,44507.7578125,0.0,550.775146484375,1.0,280.3594665527344,283.6127014160156,300.60888671875,303.58837890625,293.1499938964844,293.1499938964844,280.6499938964844,43461.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6998186707496643,1.0,0.0,0.0,3.263469219207764,3.263491153717041,7.10644485479861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.9248046875,0.0,1194.06689453125,1895.4371337890625,0.0,1609.322509765625,0.8279409408569336,1.0,0.0,3.0,1.0,0.0
17693940,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7592093348503113,0.2391557544469833,0.2180147767066955,296.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.4240726828575134,0.050000000745058,0.050327219069004,296.8713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.9990000128746032,0.6417781710624695,0.3875541687011719,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8092513084411621,0.2894698083400726,0.2771436274051666,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.5717469453811646,0.1021202057600021,0.4751465022563934,284.99884033203125,284.95001220703125,302.56915283203125,297.615966796875,300.0868225097656,298.0738525390625,285.008056640625,1.0,0.3650251924991607,1.0,1.0,0.9242770075798036,1.0,-1.6901535987854004,0.7535561323165894,0.936597466468811,0.364391952753067,0.861326277256012,0.861326277256012,0.0,92.60335540771484,84.0,43879.02734375,0.0,540.3855590820312,1.0,280.5915222167969,283.74151611328125,300.5496826171875,303.37872314453125,293.1499938964844,293.1499938964844,280.6499938964844,35409.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898417472839355,1.0,0.0,0.0,3.321640968322754,3.321661949157715,7.362048677350685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.7216796875,0.0,1193.599365234375,1895.4371337890625,0.0,1531.5267333984375,0.8344812989234924,1.0,0.0,3.0,1.0,0.0
17694000,296.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877624511719,0.758957028388977,0.0,0.2171129137277603,296.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9934997558594,0.4246413111686706,0.0,0.050309170037508,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.98638916015625,0.9990000128746032,0.0,0.3863419890403747,296.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9873352050781,0.8089360594749451,0.0,0.2759522497653961,296.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99090576171875,0.570105791091919,0.0,0.4703264236450195,284.9876708984375,294.1499938964844,302.54998779296875,297.61639404296875,300.0859069824219,298.0894470214844,284.9826354980469,0.0,0.0,1.0,1.0,0.9237993359565736,1.0,-1.6803745031356812,0.7489142417907715,0.9314602613449096,0.361870676279068,0.0,0.0,0.0,91.94178009033205,60.0,43772.56640625,0.0,532.2198486328125,0.0,280.6391906738281,283.7120361328125,300.5669860839844,303.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,33568.4140625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.407275915145874,3.407297372817993,7.746542678432888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1262.537353515625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.01904296875,0.3823826611042022,0.0,0.001173929311335,296.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0135803222656,0.0,0.0,0.0012361841509118,297.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0198059082031,0.3823826611042022,0.0,0.0009130576509051,297.1940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195007324219,0.3823826611042022,0.0,0.0012362053385004,297.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01715087890625,0.0,0.0,0.0058639901690185,285.0242614746094,294.1499938964844,302.5308837890625,297.6170654296875,300.1445617675781,298.48785400390625,284.0308837890625,0.0,0.0,0.800000011920929,0.800000011920929,0.9390394687652588,1.0,-0.0125095089897513,0.0133290793746709,-0.0008195707923732,-0.0150290131568908,0.0,0.0,0.0,-0.0659490153193473,60.0,2839.271240234375,0.0,-1.0669372386473697e-05,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,2.416956704109907e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.646809392971356e-12,9.647257818989896e-12,1.8335293729656537e-17,3.4162664364068007e-10,3.4162628281819707e-10,3.6871807415122723e-16,0.0,0.0,-0.0,0.0,0.0,5.2822022008228814e-20,1.7146188511887061e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
