time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142517089844,0.0,0.0,0.0008780591306276,296.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118408203125,0.0,0.0,0.0002729689877014,297.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01385498046875,0.0,0.0,0.001710787997581,297.4295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01434326171875,0.0,0.0,0.0010980431688949,297.22637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143127441406,0.0,0.0,0.0021376872900873,285.0186767578125,294.1499938964844,302.51177978515625,297.618408203125,300.3822631835937,299.0386657714844,283.5126037597656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.954279601573944,1.0,-0.0068067531101405,0.0098849609494209,-0.003078208072111,-0.0176784768700599,0.0,0.0,0.0,-0.0370373241603374,60.0,1370.6966552734375,0.0,-3.651105316748726e-06,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.025571918146004e-28,8.30092176435426e-28,9.44857092976263e-31,5.374441007531093e-18,5.370626877726611e-18,3.814474328438313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115051269531,0.0,0.0,0.0001208764879265,296.39459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105895996094,0.0,0.0,0.0001079714202205,298.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.008056640625,0.0,0.0,0.0001244823215529,297.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0111999511719,0.0,0.0,0.0001324286567978,297.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0126342773437,0.0,0.0,0.0005371537408791,285.0152893066406,294.1499938964844,302.49267578125,297.62042236328125,300.4344482421875,299.7187805175781,283.30059814453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9695197343826294,1.0,-0.0012275950284674,0.0045026522129774,-0.0032750573009252,-0.0225992780178785,0.0,0.0,0.0,-0.0095434775575995,60.0,629.0250854492188,0.0,-1.027523026664312e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.155944036051919e-41,1.2279298183185507e-40,2.7852208276920064e-41,-2.1174111158995582e-20,-1.7206994946456743e-20,-3.967115808642056e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.01043701171875,0.0,0.0,9.803273860597984e-05,296.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0096130371094,0.0,0.0,0.0001029728737194,298.3287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0069274902344,0.0,0.0,7.665566954528913e-05,297.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0101623535156,0.0,0.0,0.0001033021035254,297.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0115966796875,0.0,0.0,0.0004887985414825,285.0137939453125,294.1499938964844,302.4735717773437,297.6230773925781,300.4543762207031,300.2914428710937,283.2353515625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.9847598671913148,1.0,-0.0010439897887408,0.001127770054154,-8.378027996513993e-05,-0.0259228367358446,0.0,0.0,0.0,-0.0097377244383096,60.0,286.6059265136719,0.0,-7.428741355397507e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.437816302305121e-40,1.7570741314322447e-40,9.319895956377926e-41,-5.507218672671391e-21,-2.7932059633486607e-21,-2.714012709322729e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,9.771575423656031e-05,296.5404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,0.0001028927581501,298.4512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0058898925781,0.0,0.0,7.600896060466766e-05,297.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.00909423828125,0.0,0.0,0.0001029007980832,297.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0105285644531,0.0,0.0,0.000488090532599,285.0122375488281,294.1499938964844,302.4544677734375,297.62628173828125,300.4729919433594,300.7417297363281,283.2364807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412726551294,5.064639552188056e-08,0.0010412220144644,-0.0270300488919019,0.0,0.0,0.0,-0.0101083507761359,60.0,140.33346557617188,0.0,-7.391995637817672e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.562732266075858e-21,-2.782102840770984e-21,-2.780629425304874e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,9.770870383363216e-05,296.6037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074157714844,0.0,0.0,0.0001028899714583,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0047912597656,0.0,0.0,7.599618402309716e-05,297.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0079650878906,0.0,0.0,0.0001028921469696,297.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093994140625,0.0,0.0,0.000488071294967,285.0105895996094,294.1499938964844,302.43536376953125,297.63006591796875,300.4912414550781,301.0946044921875,283.2715759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411792900413,1.068042365659494e-08,0.0010411685798317,-0.0270248744636774,0.0,0.0,0.0,-0.0101069509983062,60.0,79.85730743408203,0.0,-7.391125222966366e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563760183389797e-21,-2.7818962475662375e-21,-2.78186393582356e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0070495605469,0.0,0.0,9.771132317837328e-05,296.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.0,0.0,0.0001028928454616,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00360107421875,0.0,0.0,7.599806122016162e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,0.0001028948754537,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0081787109375,0.0,0.0,0.0004880847409367,285.00885009765625,294.1499938964844,302.416259765625,297.63433837890625,300.5091552734375,301.3704528808594,283.31939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412067640572,1.0682526863092793e-08,0.0010411960538476,-0.0270336102694273,0.0,0.0,0.0,-0.0101086003705859,60.0,55.4233283996582,0.0,-7.391516021471034e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.5637828016096716e-21,-2.7818916027532275e-21,-2.781891198856444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057678222656,0.0,0.0,9.771880286280066e-05,296.7143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.00494384765625,0.0,0.0,0.0001029007325996,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0023498535156,0.0,0.0,7.600387471029535e-05,298.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054931640625,0.0,0.0,0.0001029027480399,297.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.00689697265625,0.0,0.0,0.0004881221393588,285.00701904296875,294.1499938964844,302.39715576171875,297.6390991210937,300.5267333984375,301.5851745605469,283.37139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412858100607,1.0691767471371353e-08,0.0010412750998511,-0.0270578023046255,0.0,0.0,0.0,-0.010113182477653,60.0,45.1861457824707,0.0,-7.392638678993535e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.5637828016096716e-21,-2.7818914008048358e-21,-2.781891198856444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0044250488281,0.0,0.0,9.773163765203208e-05,296.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0036315917969,0.0,0.0,0.0001029142586048,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.00103759765625,0.0,0.0,7.60138500481844e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0001029162667691,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00555419921875,0.0,0.0,0.0004881862550973,285.0050964355469,294.1499938964844,302.3780822753906,297.644287109375,300.5439758300781,301.7516784667969,283.4241027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414217831566,1.0707679187760276e-08,0.001041411072947,-0.0270994547754526,0.0,0.0,0.0,-0.0101210698485374,60.0,40.60508346557617,0.0,-7.394570644692068e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781891198856444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.3509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0030212402344,0.0,0.0,9.775054786587134e-05,296.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0022277832031,0.0,0.0,0.0001029341874527,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996643066406,0.0,0.0,7.602855475852266e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00274658203125,0.0,0.0,0.0001029361737892,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.004150390625,0.0,0.0,0.0004882807552348,285.00311279296875,294.1499938964844,302.3590087890625,297.64990234375,300.5608825683594,301.8799743652344,283.4763488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416225995868,1.0731163513355568e-08,0.0010416118893772,-0.0271609276533126,0.0,0.0,0.0,-0.0101327123120427,60.0,38.465667724609375,0.0,-7.397422763233409e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781891198856444e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.3961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0015869140625,0.0,0.0,9.777636296348646e-05,296.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0007629394531,0.0,0.0,0.0001029613777063,298.835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,7.60486364015378e-05,298.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00128173828125,0.0,0.0,0.0001029633567668,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0004884097143076,285.00103759765625,294.1499938964844,302.3399353027344,297.6558532714844,300.57745361328125,301.9777526855469,283.52764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418969905003,1.0763250735124076e-08,0.0010418861638754,-0.0272449199110269,0.0,0.0,0.0,-0.0101486183702945,60.0,37.35496139526367,0.0,-7.401320800681789e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00006103515625,0.0,0.0,9.780999243957922e-05,296.8751525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.999267578125,0.0,0.0,0.000102996804344,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9967346191406,0.0,0.0,7.607478619320318e-05,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9997863769531,0.0,0.0,0.0001029987688525,298.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0011901855469,0.0,0.0,0.000488577701617,284.9988708496094,294.1499938964844,302.3208923339844,297.66217041015625,300.5936889648437,302.05145263671875,283.577880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042254618369,1.0805078609621432e-08,0.0010422437917441,-0.0273544061928987,0.0,0.0,0.0,-0.0101693542674183,60.0,36.67401885986328,0.0,-7.406404023413415e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9985046386719,0.0,0.0,9.785243310034276e-05,296.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9977111816406,0.0,0.0,0.0001030415078275,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952087402344,0.0,0.0,7.610779721289873e-05,298.3472595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.99822998046875,0.0,0.0,0.0001030434650601,298.12652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9996032714844,0.0,0.0,0.0004887897521257,284.9966735839844,294.1499938964844,302.3018493652344,297.6687927246094,300.609619140625,302.1059265136719,283.626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427061934024,1.0857887033921544e-08,0.0010426952503621,-0.0274926349520683,0.0,0.0,0.0,-0.0101955328136682,60.0,36.177730560302734,0.0,-7.412823066488272e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969177246094,0.0,0.0,9.790474723558872e-05,296.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9961242675781,0.0,0.0,0.0001030966159305,298.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9936218261719,0.0,0.0,7.614848436787724e-05,298.3790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9966125488281,0.0,0.0,0.0001030985586112,298.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9979858398437,0.0,0.0,0.0004890511045232,284.994384765625,294.1499938964844,302.2828369140625,297.6756591796875,300.625244140625,302.14520263671875,283.6749267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432628914713,1.092300028204818e-08,0.0010432519484311,-0.0276630725711584,0.0,0.0,0.0,-0.0102278124541044,60.0,35.764183044433594,0.0,-7.420742775821054e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9952392578125,0.0,0.0,9.796807717066258e-05,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.000103163314634,298.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919738769531,0.0,0.0,7.619774260092527e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949645996094,0.0,0.0,0.0001031652427627,298.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.996337890625,0.0,0.0,0.0004893674631603,284.9920654296875,294.1499938964844,302.2638244628906,297.68280029296875,300.6405334472656,302.1723327636719,283.7217712402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439370526,1.1001834110402342e-08,0.0010439259931445,-0.0278694182634353,0.0,0.0,0.0,-0.010266893543303,60.0,35.39117431640625,0.0,-7.430336523839287e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.5498962402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9935607910156,0.0,0.0,9.804362343857063e-05,296.97088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9927673339844,0.0,0.0,0.0001032428772305,298.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.99029541015625,0.0,0.0,7.62564959586598e-05,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9932861328125,0.0,0.0,0.0001032447980833,298.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.99462890625,0.0,0.0,0.0004897448816336,284.9896545410156,294.1499938964844,302.2448425292969,297.69012451171875,300.655517578125,302.1897888183594,283.7675476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447412496432,1.1095891316870166e-08,0.0010447301901876,-0.0281156059354543,0.0,0.0,0.0,-0.0103135211393237,60.0,35.04181289672852,0.0,-7.441791183282477e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918212890625,0.0,0.0,9.81326520559378e-05,296.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9910583496094,0.0,0.0,0.0001033366352203,298.9913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98858642578125,0.0,0.0,7.632573397131637e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9915466308594,0.0,0.0,0.0001033385487971,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9928894042969,0.0,0.0,0.000490189588163,284.9872436523437,294.1499938964844,302.2258605957031,297.6976013183594,300.6701965332031,302.19952392578125,283.812255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456892196089,1.1206750194503456e-08,0.001045678043738,-0.0284057650715112,0.0,0.0,0.0,-0.0103684775531291,60.0,34.709163665771484,0.0,-7.45530286394569e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.99005126953125,0.0,0.0,9.823652362683788e-05,297.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9892883300781,0.0,0.0,0.000103446029243,299.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9868469238281,0.0,0.0,7.640652620466426e-05,298.4739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9897766113281,0.0,0.0,0.0001034479282679,298.2480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0004907084512524,284.9847412109375,294.1499938964844,302.2069091796875,297.7052307128906,300.6846008300781,302.2032165527344,283.85595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467952815815,1.1336105387727002e-08,0.0010467839892953,-0.0287443287670612,0.0,0.0,0.0,-0.0104326037690043,60.0,34.39037322998047,0.0,-7.471084728649657e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9882507324219,0.0,0.0,9.835670061875136e-05,297.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98748779296875,0.0,0.0,0.0001035725872498,299.0189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98504638671875,0.0,0.0,7.649999315617606e-05,298.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98797607421875,0.0,0.0,0.0001035744789987,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98931884765625,0.0,0.0,0.000491308805067,284.98223876953125,294.1499938964844,302.18798828125,297.71295166015625,300.6986999511719,302.20184326171875,283.89862060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480751516297,1.1485778550479608e-08,0.0010480637429282,-0.0291360560804605,0.0,0.0,0.0,-0.0105068022385239,60.0,34.084938049316406,0.0,-7.48936628269803e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,9.84956423053518e-05,297.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.98565673828125,0.0,0.0,0.0001037189140333,299.02984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9832458496094,0.0,0.0,7.660805567866191e-05,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98614501953125,0.0,0.0,0.0001037207912304,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9874572753906,0.0,0.0,0.0004920028732158,284.97967529296875,294.1499938964844,302.1690979003906,297.7207336425781,300.7124938964844,302.196533203125,283.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495549067854,1.16588321219524e-08,0.0010495432652533,-0.0295889601111412,0.0,0.0,0.0,-0.0105925919488072,60.0,33.7923583984375,0.0,-7.510531219168115e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.98455810546875,0.0,0.0,9.866286563919856e-05,297.034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837951660156,0.0,0.0,0.0001038950140355,299.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,7.673812069697306e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9842834472656,0.0,0.0,0.0001038968839566,298.2880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0004928382113575,284.97705078125,294.1499938964844,302.15020751953125,297.7285461425781,300.7260131835937,302.18804931640625,283.98101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513359447941,1.1867128613118894e-08,0.0010513240704312,-0.0301340743899345,0.0,0.0,0.0,-0.0106958514079451,60.0,33.513389587402344,0.0,-7.536046098266524e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.982666015625,0.0,0.0,9.887127089314164e-05,297.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9819030761719,0.0,0.0,0.000104114478745,299.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9795227050781,0.0,0.0,7.690020720474422e-05,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0001041163413901,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,0.0004938791971653,284.97442626953125,294.1499938964844,302.1313781738281,297.73638916015625,300.7392578125,302.1770324707031,284.0207824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535557521507,1.2126737836126722e-08,0.0010535436449572,-0.0308134406805038,0.0,0.0,0.0,-0.0108245490118861,60.0,33.2496452331543,0.0,-7.567907545080743e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.64801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9807434082031,0.0,0.0,9.913301619235426e-05,297.04962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97998046875,0.0,0.0,0.0001043901211232,299.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9776306152344,0.0,0.0,7.710378849878907e-05,298.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.98046875,0.0,0.0,0.0001043919764924,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.98175048828125,0.0,0.0,0.0004951867158524,284.9717712402344,294.1499938964844,302.112548828125,297.7441711425781,300.7522277832031,302.1639099121094,284.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563438991084,1.2452820108421749e-08,0.001056331442669,-0.0316666960716247,0.0,0.0,0.0,-0.0109861996024847,60.0,33.00348663330078,0.0,-7.60802123522808e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9787902832031,0.0,0.0,9.94587317109108e-05,297.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9780578613281,0.0,0.0,0.0001047331170411,299.0597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9757080078125,0.0,0.0,7.735712279099971e-05,298.55572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,0.0001047349651344,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,0.0004968137363903,284.9690856933594,294.1499938964844,302.09375,297.7519226074219,300.76495361328125,302.1490478515625,284.0975952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598136577755,1.2858607512100662e-08,0.0010598007356747,-0.0327284224331378,0.0,0.0,0.0,-0.0111873634159564,60.0,32.777034759521484,0.0,-7.658088208017946e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.976806640625,0.0,0.0,9.985678480006754e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97607421875,0.0,0.0,0.0001051522922352,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,7.766672206344083e-05,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9765625,0.0,0.0,0.0001051541403285,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.97784423828125,0.0,0.0,0.0004988021100871,284.96636962890625,294.1499938964844,302.0749816894531,297.7595520019531,300.77740478515625,302.1326904296875,284.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064054085873,1.3354537919951781e-08,0.001064040698111,-0.034025851637125,0.0,0.0,0.0,-0.0114332139492034,60.0,32.572547912597656,0.0,-7.719500416669689e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6698913574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9748229980469,0.0,0.0,0.000100332807051,297.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9740905761719,0.0,0.0,0.0001056535693351,299.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717712402344,0.0,0.0,7.803695916663855e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9745788574219,0.0,0.0,0.0001056554101523,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.975830078125,0.0,0.0,0.0005011799512431,284.963623046875,294.1499938964844,302.0562744140625,297.7670593261719,300.78961181640625,302.1151123046875,284.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691253701224,1.3947625276955478e-08,0.0010691114002838,-0.0355772413313388,0.0,0.0,0.0,-0.0117272287607193,60.0,32.39158248901367,0.0,-7.793264700239888e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9728088378906,0.0,0.0,0.0001008892795653,297.07000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9720764160156,0.0,0.0,0.0001062395676854,299.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96978759765625,0.0,0.0,7.846976950531825e-05,298.5809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9725341796875,0.0,0.0,0.0001062414012267,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.97381591796875,0.0,0.0,0.00050395965809,284.9608459472656,294.1499938964844,302.0375671386719,297.7744140625,300.8016052246094,302.0964660644531,284.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750538203865,1.4640961332190729e-08,0.0010750392684713,-0.0373905375599861,0.0,0.0,0.0,-0.0120709408074617,60.0,32.235252380371094,0.0,-7.879942387489791e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.6808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,0.0001015253146761,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.97003173828125,0.0,0.0,0.0001069093414116,299.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9677429199219,0.0,0.0,7.896446186350659e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97052001953125,0.0,0.0,0.0001069111749529,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97174072265625,0.0,0.0,0.000507136748638,284.9580383300781,294.1499938964844,302.0189208984375,297.7815856933594,300.8133850097656,302.07696533203125,284.2408752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818302398547,1.5433444744417102e-08,0.0010818147566169,-0.0394626855850219,0.0,0.0,0.0,-0.012463804334402,60.0,32.1038932800293,0.0,-7.97960026943656e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9686889648437,0.0,0.0,0.0001022367869154,297.07684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9679870605469,0.0,0.0,0.0001076585540431,299.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656982421875,0.0,0.0,7.951782754389569e-05,298.5936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.96844482421875,0.0,0.0,0.0001076603875844,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696960449219,0.0,0.0,0.0005106907337903,284.9552001953125,294.1499938964844,302.00030517578125,297.7885131835937,300.8249206542969,302.0567321777344,284.274658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894103907048,1.6319935625119797e-08,0.0010893940925598,-0.041780050843954,0.0,0.0,0.0,-0.0129032712429761,60.0,31.997528076171875,0.0,-8.091821257494304e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96661376953125,0.0,0.0,0.0001030161220114,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9659118652344,0.0,0.0,0.0001084792311303,299.0777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,8.01239802967757e-05,298.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,0.0001084810719476,298.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0005145836621522,284.9523620605469,294.1499938964844,301.9817199707031,297.79522705078125,300.8362731933594,302.0359802246094,284.30767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977138299494,1.7291005960373695e-08,0.0010976964840665,-0.044317752122879,0.0,0.0,0.0,-0.0133846662938594,60.0,31.91485595703125,0.0,-8.215648250597951e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.6936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001038529735524,297.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638061523437,0.0,0.0,0.0001093604732886,299.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615478515625,0.0,0.0,8.07748656370677e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642639160156,0.0,0.0,0.0001093623141059,298.3512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9654846191406,0.0,0.0,0.0005187639035284,284.9494934082031,294.1499938964844,301.96319580078125,297.8016052246094,300.8473815917969,302.014892578125,284.3399658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011066300794482,1.833375407045424e-08,0.0011066118022426,-0.0470418334007263,0.0,0.0,0.0,-0.0139015959575772,60.0,31.85455894470215,0.0,-8.349659452733249e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.6972045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9623718261719,0.0,0.0,0.0001047343030222,297.0844116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.961669921875,0.0,0.0,0.0001102885507862,299.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9594421386719,0.0,0.0,8.146034087985754e-05,298.6083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9621276855469,0.0,0.0,0.0001102903916034,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9633178710937,0.0,0.0,0.0005231663235463,284.94659423828125,294.1499938964844,301.9447021484375,297.8077087402344,300.8583374023437,301.9936218261719,284.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160204885527,1.9431933395708256e-08,0.001116001047194,-0.0499096103012561,0.0,0.0,0.0,-0.014446004293859,60.0,31.81391143798828,0.0,-8.491966241308546e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.960205078125,0.0,0.0,0.0001056446199072,297.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95953369140625,0.0,0.0,0.0001112471582018,299.0796203613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573059082031,0.0,0.0,8.216836431529373e-05,298.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9599609375,0.0,0.0,0.0001112490062951,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.961181640625,0.0,0.0,0.0005277135060168,284.9436950683594,294.1499938964844,301.9262390136719,297.8134460449219,300.8690795898437,301.9722900390625,284.4023742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001125719747506,2.056625270085988e-08,0.0011256991419941,-0.0528704933822155,0.0,0.0,0.0,-0.0150083294138312,60.0,31.790403366088867,0.0,-8.640216009325742e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9580383300781,0.0,0.0,0.0001065673422999,297.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573669433594,0.0,0.0,0.0001122188259614,299.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,8.288604294648394e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,0.0001122206813306,298.3607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9590148925781,0.0,0.0,0.0005323227378539,284.9407653808594,294.1499938964844,301.9078369140625,297.8188171386719,300.8796081542969,301.9510803222656,284.4325256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355513706803,2.17160494031532e-08,0.0011355297174304,-0.0558703802525997,0.0,0.0,0.0,-0.0155783258378505,60.0,31.7801570892334,0.0,-8.791796091145444e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.000107484513137,297.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551696777344,0.0,0.0,0.000113184651127,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9530029296875,0.0,0.0,8.359939965885133e-05,298.6192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,0.0001131865064962,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9568176269531,0.0,0.0,0.0005369042046368,284.9378356933594,294.1499938964844,301.8894958496094,297.82379150390625,300.8899230957031,301.9300537109375,284.4620361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453239712864,2.285893785369808e-08,0.0011453011538833,-0.0588507801294326,0.0,0.0,0.0,-0.016144897788763,60.0,31.77988624572754,0.0,-8.943769813640756e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.70867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95367431640625,0.0,0.0,0.0001083782262867,297.091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529724121094,0.0,0.0,0.0001141257671406,299.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508056640625,0.0,0.0,8.429450826952234e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001141276225098,298.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95458984375,0.0,0.0,0.0005413684411905,284.93487548828125,294.1499938964844,301.87115478515625,297.8283386230469,300.9000549316406,301.9092712402344,284.4908752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548466281965,2.3972598128807483e-08,0.0011548226466402,-0.0617534816265106,0.0,0.0,0.0,-0.0166969820857048,60.0,31.785289764404297,0.0,-9.0931074225864e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9514465332031,0.0,0.0,0.0001092306847567,297.0923156738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507751464844,0.0,0.0,0.0001150234456872,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486389160156,0.0,0.0,8.49575299071148e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512023925781,0.0,0.0,0.0001150253010564,298.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,0.0005456266226246,284.9319152832031,294.1499938964844,301.8529052734375,297.8323974609375,300.90997314453125,301.8887939453125,284.51910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639298172667,2.5034863071482505e-08,0.0011639047879725,-0.0645207986235618,0.0,0.0,0.0,-0.0172235872596502,60.0,31.79216384887696,0.0,-9.236703846227101e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94921875,0.0,0.0,0.0001100261433748,297.09344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0001158611048595,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,8.557621913496405e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9490051269531,0.0,0.0,0.0001158629602286,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,0.0005496001103892,284.928955078125,294.1499938964844,301.8346862792969,297.8359680175781,300.919677734375,301.8686218261719,284.5467529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172405667603,2.6026105715004646e-08,0.0011723795905709,-0.0671017915010452,0.0,0.0,0.0,-0.0177149809896945,60.0,31.79641342163086,0.0,-9.37171193982067e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9469909667969,0.0,0.0,0.0001107507341657,297.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,0.0001166241345345,299.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,8.613978570792824e-05,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,0.0001166259899036,298.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,0.0005532196373678,284.9259948730469,294.1499938964844,301.8165283203125,297.8389892578125,300.9291381835937,301.8487854003906,284.5737609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801264481619,2.6929040330969656e-08,0.0011800995562225,-0.069451704621315,0.0,0.0,0.0,-0.0181626006960868,60.0,31.795957565307617,0.0,-9.495543906723469e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447631835937,0.0,0.0,0.0001113941398216,297.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9441223144531,0.0,0.0,0.0001173016717075,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420166015625,0.0,0.0,8.664021879667416e-05,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0001173035270767,298.3753356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456787109375,0.0,0.0,0.0005564335733652,284.92303466796875,294.1499938964844,301.7984313964844,297.84149169921875,300.9383850097656,301.8292541503906,284.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011869822628796,2.7730806095860323e-08,0.001186954556033,-0.0715373829007148,0.0,0.0,0.0,-0.0185600668191909,60.0,31.80629539489746,0.0,-9.606181805565941e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
