time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.94256591796875,0.0,0.0,0.0001119498774642,297.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94189453125,0.0,0.0,0.0001178868988063,299.09033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398193359375,0.0,0.0,8.707246161065996e-05,298.63433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0001178887468995,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434509277344,0.0,0.0,0.0005592096131294,284.9200744628906,294.1499938964844,301.7803955078125,297.8433837890625,300.9473876953125,301.8100280761719,284.62615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929038446396,2.8423325915127865e-08,0.0011928754393011,-0.0733381360769271,0.0,0.0,0.0,-0.018903374671936,60.0,31.834535598754883,0.0,-9.702258552124476e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0001124165355577,297.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9396667480469,0.0,0.0,0.0001183783169835,299.0916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9376220703125,0.0,0.0,8.743540820432827e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400939941406,0.0,0.0,0.0001183801578008,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.94122314453125,0.0,0.0,0.000561540655326,284.9171447753906,294.1499938964844,301.76239013671875,297.8446655273437,300.9561462402344,301.7910461425781,284.6515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978761758655,2.9004818102862373e-08,0.0011978471884503,-0.0748496502637863,0.0,0.0,0.0,-0.0191916432231664,60.0,31.842641830444336,0.0,-9.783300924937069e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,0.0001127978393924,297.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9374694824219,0.0,0.0,0.0001187798552564,299.0929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,8.773197623668239e-05,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0001187816887977,298.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,0.0005634453846141,284.91424560546875,294.1499938964844,301.74444580078125,297.8453063964844,300.9646301269531,301.7723083496094,284.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019390705972,2.9479945595767283e-08,0.0012019096175208,-0.0760843157768249,0.0,0.0,0.0,-0.0194271821528673,60.0,31.83585929870605,0.0,-9.849768645153745e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.7246398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359130859375,0.0,0.0,0.0001131027966039,297.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001191010014736,299.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,8.796917245490476e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356994628906,0.0,0.0,0.0001191028277389,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,0.0005649687373079,284.911376953125,294.1499938964844,301.7265930175781,297.84527587890625,300.9728698730469,301.7537841796875,284.70074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012051883386448,2.985993319271074e-08,0.001205158419907,-0.0770714953541755,0.0,0.0,0.0,-0.0196155570447444,60.0,31.81353759765625,0.0,-9.903088482587918e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,0.0001133452751673,297.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,0.000119356351206,299.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,8.815775800030679e-05,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0001193581629195,298.3846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,0.0005661799805238,284.90850830078125,294.1499938964844,301.7087707519531,297.84454345703125,300.9808654785156,301.7354431152344,284.7246398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077717110514,3.01620453058149e-08,0.0012077415594831,-0.0778562128543853,0.0,0.0,0.0,-0.0197653248906135,60.0,31.77668571472168,0.0,-9.945583911985525e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0001135428392444,297.09918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,0.000119564399938,299.0960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289245605469,0.0,0.0,8.831141894916072e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,0.0001195662043755,298.3861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,0.000567166833207,284.9057006835937,294.1499938964844,301.6910400390625,297.8430480957031,300.98858642578125,301.7172546386719,284.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098763836547,3.04081773094822e-08,0.0012098458828404,-0.0784954205155372,0.0,0.0,0.0,-0.0198873430490493,60.0,31.72760772705078,0.0,-9.980271897802596e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294128417969,0.0,0.0,0.0001137140861828,297.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9288024902344,0.0,0.0,0.0001197447490994,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9267883300781,0.0,0.0,8.844461262924597e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92919921875,0.0,0.0,0.000119746538985,298.3876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9302978515625,0.0,0.0,0.0005680223111994,284.9029235839844,294.1499938964844,301.67333984375,297.8408203125,300.9960632324219,301.6991882324219,284.77099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012117004953324,3.0621521318607854e-08,0.0012116698781028,-0.0790494009852409,0.0,0.0,0.0,-0.0199931059032678,60.0,31.66949462890625,0.0,-1.0010388251657788e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.92730712890625,0.0,0.0,0.0001138668521889,297.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9266662597656,0.0,0.0,0.0001199056205223,299.09765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9246826171875,0.0,0.0,8.856342174112797e-05,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,0.0001199074031319,298.3890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9281616210937,0.0,0.0,0.000568785413634,284.9001770019531,294.1499938964844,301.6557312011719,297.8377990722656,301.0032653808594,301.6812744140625,284.7935485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012133276322856,3.0811825979526475e-08,0.0012132968986406,-0.0795434862375259,0.0,0.0,0.0,-0.0200874451547861,60.0,31.605283737182617,0.0,-1.0037289399633664e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,0.0001140025633503,297.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9245910644531,0.0,0.0,0.0001200485494337,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.922607421875,0.0,0.0,8.866897405823693e-05,298.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92498779296875,0.0,0.0,0.0001200503174914,298.390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,0.0005694633582606,284.8974609375,294.1499938964844,301.63818359375,297.8339538574219,301.0101928710937,301.6634216308594,284.815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012147731613367,3.09808818599322e-08,0.0012147421948611,-0.0799823701381683,0.0,0.0,0.0,-0.0201712511479854,60.0,31.536222457885746,0.0,-1.0061217636803121e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9231262207031,0.0,0.0,0.0001141224493039,297.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9225158691406,0.0,0.0,0.0001201748091261,299.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,8.87622227310203e-05,298.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92291259765625,0.0,0.0,0.0001201765626319,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0005700621986761,284.8948059082031,294.1499938964844,301.6206970214844,297.8292541503906,301.0168762207031,301.64569091796875,284.8373718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160500045865,3.1130213073993225e-08,0.0012160189216956,-0.080370008945465,0.0,0.0,0.0,-0.0202452819794416,60.0,31.46342086791992,0.0,-1.0082378310016793e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9210510253906,0.0,0.0,0.0001142273322329,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.92047119140625,0.0,0.0,0.0001202852581627,299.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,8.88437862158753e-05,298.649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208374023437,0.0,0.0,0.0001202870043925,298.3927917480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9219055175781,0.0,0.0,0.000570586125832,284.8921813964844,294.1499938964844,301.603271484375,297.8236999511719,301.0233154296875,301.6280517578125,284.85870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012171668931841,3.126083569782168e-08,0.0012171356938779,-0.0807090476155281,0.0,0.0,0.0,-0.0203100368380546,60.0,31.387012481689453,0.0,-1.010090571185174e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.7350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,0.0001143180197686,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,0.0001203807696583,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,8.89143266249448e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9188232421875,0.0,0.0,0.0001203825086122,298.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198913574219,0.0,0.0,0.0005710391560569,284.8896179199219,294.1499938964844,301.5859375,297.8172302246094,301.0295104980469,301.6105041503906,284.8796691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001218132674694,3.137378001838442e-08,0.0012181012425571,-0.0810021832585334,0.0,0.0,0.0,-0.0203660279512405,60.0,31.30732154846192,0.0,-1.0116939108684164e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,0.0001143948902608,297.1003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164428710937,0.0,0.0,0.0001204617292387,299.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91455078125,0.0,0.0,8.897410589270294e-05,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,0.0001204634536406,298.3949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178771972656,0.0,0.0,0.0005714231519959,284.8870849609375,294.1499938964844,301.56866455078125,297.809814453125,301.0354309082031,301.5930480957031,284.9002380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012189510744065,3.1469500783032345e-08,0.0012189196422696,-0.0812505930662155,0.0,0.0,0.0,-0.0204134788364171,60.0,31.224285125732425,0.0,-1.0130537475561141e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91510009765625,0.0,0.0,0.0001144584457506,297.100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9144897460937,0.0,0.0,0.0001205286680487,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,8.90235387487337e-05,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9148864746094,0.0,0.0,0.0001205303778988,298.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0005717406747862,284.8846130371094,294.1499938964844,301.5514831542969,297.8014221191406,301.0411071777344,301.5756530761719,284.9205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196276802569,3.1548630374800275e-08,0.0012195961317047,-0.0814559459686279,0.0,0.0,0.0,-0.02045270614326,60.0,31.13797187805176,0.0,-1.014178607761096e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91314697265625,0.0,0.0,0.0001145087953773,297.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9125671386719,0.0,0.0,0.0001205817025038,299.10113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91070556640625,0.0,0.0,8.906269795261323e-05,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9129638671875,0.0,0.0,0.0001205833978019,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139709472656,0.0,0.0,0.000571992190089,284.8821716308594,294.1499938964844,301.53436279296875,297.79205322265625,301.0465393066406,301.5583801269531,284.9403991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201635399833,3.161129669138063e-08,0.0012201319914311,-0.0816185623407363,0.0,0.0,0.0,-0.020483773201704,60.0,31.04826736450196,0.0,-1.01506984151456e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.7386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9112548828125,0.0,0.0,0.0001145461210398,297.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9106750488281,0.0,0.0,0.0001206210145028,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,8.909172902349383e-05,298.6544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110412597656,0.0,0.0,0.0001206227025249,298.3978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,0.0005721786874346,284.8798217773437,294.1499938964844,301.517333984375,297.7816467285156,301.0517272949219,301.5411682128906,284.9599914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205607490614,3.165773776458991e-08,0.0012205290840938,-0.081739068031311,0.0,0.0,0.0,-0.0205067936331033,60.0,30.95513343811035,0.0,-1.0157305752045433e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9093933105469,0.0,0.0,0.0001145704009104,297.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9088134765625,0.0,0.0,0.0001206465967698,299.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,8.911061013350263e-05,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9091796875,0.0,0.0,0.00012064827024,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9101867675781,0.0,0.0,0.0005722999339923,284.87750244140625,294.1499938964844,301.5003662109375,297.77020263671875,301.05670166015625,301.5240783691406,284.979248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208188418298,3.168791451457764e-08,0.001220787060447,-0.0818173736333847,0.0,0.0,0.0,-0.0205217543989419,60.0,30.858444213867188,0.0,-1.0161600272340365e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.7401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9075622558594,0.0,0.0,0.0001145815112977,297.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906982421875,0.0,0.0,0.0001206583110615,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,8.911925397114828e-05,298.65594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073791503906,0.0,0.0,0.0001206599699798,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0005723555223084,284.875244140625,294.1499938964844,301.4834899902344,297.7576599121094,301.0614013671875,301.5070495605469,284.99822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209365377202,3.170168483279667e-08,0.0012209048727527,-0.0818530991673469,0.0,0.0,0.0,-0.0205285809934139,60.0,30.75805854797364,0.0,-1.0163559949205593e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.7408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9057922363281,0.0,0.0,0.0001145793794421,297.0994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9052124023437,0.0,0.0,0.0001206560700666,299.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.90338134765625,0.0,0.0,8.911758777685463e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90557861328125,0.0,0.0,0.0001206577217089,298.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90655517578125,0.0,0.0,0.0005723448703065,284.873046875,294.1499938964844,301.4667053222656,297.7440185546875,301.0658874511719,301.4901428222656,285.01690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012209132546558,3.1698942137836645e-08,0.001220881473273,-0.0818459838628768,0.0,0.0,0.0,-0.0205272212624549,60.0,30.653789520263672,0.0,-1.016316986124366e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9040222167969,0.0,0.0,0.0001145643400377,297.0992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9034423828125,0.0,0.0,0.0001206402448588,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,8.910588803701103e-05,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9038391113281,0.0,0.0,0.0001206418819492,298.40118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048156738281,0.0,0.0,0.0005722697242163,284.8708801269531,294.1499938964844,301.45001220703125,297.7292175292969,301.0701599121094,301.47332763671875,285.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207523686811,3.1680116308052675e-08,0.0012207207037135,-0.081797145307064,0.0,0.0,0.0,-0.0205178912729024,60.0,30.5457763671875,0.0,-1.016049040458711e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9023132324219,0.0,0.0,0.0001145375717896,297.09893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017333984375,0.0,0.0,0.0001206120723509,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,8.908506424631923e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.902099609375,0.0,0.0,0.0001206136948894,298.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.903076171875,0.0,0.0,0.0005721360794268,284.8688049316406,294.1499938964844,301.4335632324219,297.71405029296875,301.0741882324219,301.4566345214844,285.05340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220466569066,3.1646674614194126e-08,0.0012204349040985,-0.0817103683948516,0.0,0.0,0.0,-0.0205013137310743,60.0,30.43373680114746,0.0,-1.0155731899885725e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.900634765625,0.0,0.0,0.0001145047790487,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90008544921875,0.0,0.0,0.000120577547932,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8982849121094,0.0,0.0,8.905956201488152e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,0.0001205791631946,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9013977050781,0.0,0.0,0.000571972283069,284.8667907714844,294.1499938964844,301.4175720214844,297.6993103027344,301.0779724121094,301.4402160644531,285.0712585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201165081933,3.160572603633227e-08,0.0012200848432257,-0.0816041082143783,0.0,0.0,0.0,-0.020481014624238,60.0,30.32025718688965,0.0,-1.0149906159995228e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89898681640625,0.0,0.0,0.0001144655689131,297.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0001205362714244,299.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89666748046875,0.0,0.0,8.902906120056286e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988037109375,0.0,0.0,0.0001205378721351,298.4032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,0.00057177641429,284.86480712890625,294.1499938964844,301.4020080566406,297.6849670410156,301.0815734863281,301.4241638183594,285.0888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196979951113,3.155678029997944e-08,0.0012196664465591,-0.0814770981669426,0.0,0.0,0.0,-0.0204567499458789,60.0,30.20650863647461,0.0,-1.0142944972812985e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8973999023437,0.0,0.0,0.0001144202251452,297.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968505859375,0.0,0.0,0.0001204885338665,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951110839844,0.0,0.0,8.899379463400692e-05,298.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,0.0001204901200253,298.4039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981628417969,0.0,0.0,0.0005715499282814,284.8629150390625,294.1499938964844,301.38690185546875,297.6710205078125,301.0849609375,301.4084777832031,285.1062316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192142894491,3.15001926765035e-08,0.0012191827408969,-0.0813302472233772,0.0,0.0,0.0,-0.0204286985099315,60.0,30.09328269958496,0.0,-1.0134899497415972e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958435058594,0.0,0.0,0.0001143689660239,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8952941894531,0.0,0.0,0.0001204345753649,299.1021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935546875,0.0,0.0,8.895392238628119e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,0.0001204361469717,298.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,0.0005712939309887,284.861083984375,294.1499938964844,301.3721923828125,297.6574401855469,301.088134765625,301.39324951171875,285.12335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186674866825,3.1436236724857736e-08,0.0012186360545456,-0.0811642706394195,0.0,0.0,0.0,-0.0203969925642013,60.0,29.9808292388916,0.0,-1.0125810234740129e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,0.0001143120825872,297.0971069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.893798828125,0.0,0.0,0.0001203746869578,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,8.890967728802934e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941650390625,0.0,0.0,0.0001203762440127,298.40509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89508056640625,0.0,0.0,0.0005710098193958,284.8592834472656,294.1499938964844,301.35791015625,297.6442565917969,301.09112548828125,301.3784484863281,285.1402282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180607300251,3.1365267716410023e-08,0.0012180294143036,-0.080980084836483,0.0,0.0,0.0,-0.0203618109226226,60.0,29.869304656982425,0.0,-1.01157297649479e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89288330078125,0.0,0.0,0.00011424980039,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.0001203091087518,299.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,8.886123396223411e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926696777344,0.0,0.0,0.0001203106512548,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89361572265625,0.0,0.0,0.0005706986994482,284.8575744628906,294.1499938964844,301.3440246582031,297.6314697265625,301.09393310546875,301.3640441894531,285.1568908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012173964641988,3.128756631554097e-08,0.0012173651484772,-0.080778419971466,0.0,0.0,0.0,-0.0203232914209365,60.0,29.758760452270508,0.0,-1.0104698588975225e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.7455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914489746094,0.0,0.0,0.000114182344987,297.0962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8908996582031,0.0,0.0,0.0001202380808535,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.88922119140625,0.0,0.0,8.880875975592062e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912658691406,0.0,0.0,0.0001202396160806,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8921813964844,0.0,0.0,0.0005703617935068,284.8559265136719,294.1499938964844,301.3305358886719,297.6190185546875,301.0965576171875,301.3500061035156,285.17333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166770175099,3.12034167393449e-08,0.0012166458182036,-0.0805600136518478,0.0,0.0,0.0,-0.0202815774828195,60.0,29.64917755126953,0.0,-1.009275933938625e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.7458801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,0.000114109912829,297.0958557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8895263671875,0.0,0.0,0.0001201618215418,299.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,8.875242929207161e-05,298.6612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.889892578125,0.0,0.0,0.0001201633494929,298.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89080810546875,0.0,0.0,0.0005700000328943,284.8543395996094,294.1499938964844,301.31744384765625,297.60693359375,301.0990295410156,301.33642578125,285.1895751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012159047182649,3.1113078335920363e-08,0.0012158735189586,-0.0803255289793014,0.0,0.0,0.0,-0.0202367920428514,60.0,29.540674209594727,0.0,-1.0079948964403229e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88873291015625,0.0,0.0,0.0001140327512985,297.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882141113281,0.0,0.0,0.0001200805781991,299.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,8.869240991771221e-05,298.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885498046875,0.0,0.0,0.0001200820843223,298.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.88946533203125,0.0,0.0,0.0005696145817637,284.8528137207031,294.1499938964844,301.3047180175781,297.59521484375,301.101318359375,301.3232116699219,285.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150817783549,3.1016831769647986e-08,0.0012150508118793,-0.0800756886601448,0.0,0.0,0.0,-0.0201890803873538,60.0,29.433149337768555,0.0,-1.0066310096590317e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.887451171875,0.0,0.0,0.0001139510131906,297.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,0.0001199945181724,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88525390625,0.0,0.0,8.862883260007948e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,0.0001199960097437,298.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,0.00056920631323,284.85137939453125,294.1499938964844,301.2923583984375,297.58380126953125,301.1034240722656,301.31036376953125,285.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012142102932557,3.091489375606216e-08,0.0012141793267801,-0.0798110663890838,0.0,0.0,0.0,-0.0201385468244552,60.0,29.32672500610352,0.0,-1.0051873999827877e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.74688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861999511719,0.0,0.0,0.0001138649313361,297.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0001199038742925,299.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.884033203125,0.0,0.0,8.856187923811376e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,0.0001199053585878,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,0.0005687763332389,284.8499755859375,294.1499938964844,301.2803649902344,297.5727233886719,301.1054077148437,301.29791259765625,285.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132924748584,3.0807534301402484e-08,0.0012132616247981,-0.0795323550701141,0.0,0.0,0.0,-0.0200853254646062,60.0,29.221275329589844,0.0,-1.0036682596137325e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8849792480469,0.0,0.0,0.000113774651254,297.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8844909667969,0.0,0.0,0.0001198088211822,299.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8828430175781,0.0,0.0,8.849165897117928e-05,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8847961425781,0.0,0.0,0.0001198102909256,298.4085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857116699219,0.0,0.0,0.0005683253402821,284.8486633300781,294.1499938964844,301.2687072753906,297.5619812011719,301.1072082519531,301.28582763671875,285.2525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123298365622,3.0694948804921296e-08,0.0012122992193326,-0.079240046441555,0.0,0.0,0.0,-0.0200295131653547,60.0,29.11693382263184,0.0,-1.002076288614262e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8838195800781,0.0,0.0,0.0001136803766712,297.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8833312988281,0.0,0.0,0.0001197095552925,299.10076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8817138671875,0.0,0.0,8.841833187034354e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8836669921875,0.0,0.0,0.0001197110177599,298.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8845520019531,0.0,0.0,0.000567854498513,284.8473815917969,294.1499938964844,301.25738525390625,297.55157470703125,301.10888671875,301.2740783691406,285.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113247066736,3.0577385956576115e-08,0.0012112942058593,-0.0789348036050796,0.0,0.0,0.0,-0.0199712328612804,60.0,29.013547897338867,0.0,-1.0004153949694229e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.74774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8827209472656,0.0,0.0,0.0001135822458309,297.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001196062294184,299.1005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.880615234375,0.0,0.0,8.834200707497075e-05,298.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8825378417969,0.0,0.0,0.0001196076773339,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,0.0005673643318004,284.8462219238281,294.1499938964844,301.2464294433594,297.5414428710937,301.11041259765625,301.2626647949219,285.28302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102785985916,3.045501983933718e-08,0.0012102480977773,-0.078617051243782,0.0,0.0,0.0,-0.0199105720967054,60.0,28.91126823425293,0.0,-9.986879945245165e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.7479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88165283203125,0.0,0.0,0.0001134804406319,297.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88116455078125,0.0,0.0,0.0001194990400108,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87957763671875,0.0,0.0,8.82628228282556e-05,298.662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8815002441406,0.0,0.0,0.0001195004733745,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8823547363281,0.0,0.0,0.0005668558296747,284.8450927734375,294.1499938964844,301.2357482910156,297.5316162109375,301.11181640625,301.2516174316406,285.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091931421309,3.0328070721452605e-08,0.0012091628741472,-0.0782873928546905,0.0,0.0,0.0,-0.0198476407676935,60.0,28.810001373291016,0.0,-9.968975689389481e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.74822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8806457519531,0.0,0.0,0.0001133751065935,297.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8801574707031,0.0,0.0,0.0001193881253129,299.1000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,8.818088826956227e-05,298.6629943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804626464844,0.0,0.0,0.0001193895514006,298.4102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88134765625,0.0,0.0,0.00056632963242,284.8440246582031,294.1499938964844,301.2254333496094,297.5220642089844,301.1130676269531,301.2408752441406,285.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012080701999366,3.019672689674735e-08,0.0012080400483682,-0.0779462829232215,0.0,0.0,0.0,-0.0197825282812118,60.0,28.70973777770996,0.0,-9.950467472208405e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8796691894531,0.0,0.0,0.0001132663892349,297.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791809082031,0.0,0.0,0.0001192736526718,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,8.809633436612785e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8795166015625,0.0,0.0,0.0001192750642076,298.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.88037109375,0.0,0.0,0.0005657866131514,284.8430480957031,294.1499938964844,301.21539306640625,297.5128173828125,301.1142272949219,301.2304382324219,285.327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069112854078,3.006116600090536e-08,0.0012068811338394,-0.0775942057371139,0.0,0.0,0.0,-0.0197153277695179,60.0,28.61037826538086,0.0,-9.931384425954093e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8787536621094,0.0,0.0,0.0001131544195231,297.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0001191557530546,299.0994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.876708984375,0.0,0.0,8.800924115348607e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0001191571573144,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794250488281,0.0,0.0,0.0005652272957377,284.8421325683594,294.1499938964844,301.20562744140625,297.5038452148437,301.1152648925781,301.2203369140625,285.34185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012057175626978,2.9921558564183215e-08,0.0012056876439601,-0.0772315710783004,0.0,0.0,0.0,-0.0196461174637079,60.0,28.512094497680664,0.0,-9.911749287994098e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
