time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.7488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8778686523437,0.0,0.0,0.0001130393502535,297.0908508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.0001190345938084,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,8.7919739598874e-05,298.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.0001190359762404,298.4114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8785705566406,0.0,0.0,0.0005646525532938,284.8412780761719,294.1499938964844,301.1961975097656,297.4951171875,301.1161804199219,301.21051025390625,285.356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044908944517,2.9778078669551178e-08,0.0012044610921293,-0.0768588632345199,0.0,0.0,0.0,-0.0195749904960393,60.0,28.4146785736084,0.0,-9.891590480037848e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,0.0001129212978412,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001189102840726,299.0988464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8750305175781,0.0,0.0,8.782791701378301e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768920898437,0.0,0.0,0.0001189116592286,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8777160644531,0.0,0.0,0.0005640628514811,284.8404846191406,294.1499938964844,301.18701171875,297.4866638183594,301.1169738769531,301.20098876953125,285.3703918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012032324448227,2.9630889741838483e-08,0.001203202875331,-0.076476477086544,0.0,0.0,0.0,-0.0195020250976085,60.0,28.318309783935547,0.0,-9.870931449995625e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87628173828125,0.0,0.0,0.0001128004005295,297.0899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87579345703125,0.0,0.0,0.0001187829911941,299.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,8.773388981353492e-05,298.6635437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0001187843517982,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.876953125,0.0,0.0,0.0005634590052068,284.8397521972656,294.1499938964844,301.1781005859375,297.4784240722656,301.11767578125,301.1917419433594,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012019437272101,2.9480156982231165e-08,0.0012019142741337,-0.0760848596692085,0.0,0.0,0.0,-0.0194273013621568,60.0,28.222776412963867,0.0,-9.849797777405912e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87554931640625,0.0,0.0,0.0001126767820096,297.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87506103515625,0.0,0.0,0.0001186528243124,299.09820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8735656738281,0.0,0.0,8.763773803366348e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753662109375,0.0,0.0,0.0001186541776405,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,0.0005628415383398,284.839111328125,294.1499938964844,301.1694641113281,297.470458984375,301.1182556152344,301.1827697753906,285.3983459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006260221824,2.9326031381060602e-08,0.0012005966855213,-0.0756843909621238,0.0,0.0,0.0,-0.0193508956581354,60.0,28.12825965881348,0.0,-9.828212199636257e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748474121094,0.0,0.0,0.0001125505805248,297.0889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8743896484375,0.0,0.0,0.0001185199362225,299.0978698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8728942871094,0.0,0.0,8.753957808949053e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87469482421875,0.0,0.0,0.0001185212749987,298.41278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0005622111493721,284.8385009765625,294.1499938964844,301.1610717773437,297.46270751953125,301.1187438964844,301.1740417480469,285.412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992807267233,2.9168687021297053e-08,0.0011992515064775,-0.0752755105495452,0.0,0.0,0.0,-0.0192728955298662,60.0,28.034542083740234,0.0,-9.806199585682408e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.7497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0001124219052144,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.0001183844433398,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,8.743949729250744e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8740539550781,0.0,0.0,0.0001183857748401,298.4130859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0005615683621726,284.8379821777344,294.1499938964844,301.15289306640625,297.4552001953125,301.119140625,301.16558837890625,285.4257507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011979090049862,2.900825890606029e-08,0.0011978800175711,-0.0748585909605026,0.0,0.0,0.0,-0.0191933661699295,60.0,27.94181251525879,0.0,-9.783780541283704e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736267089844,0.0,0.0,0.0001122902394854,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0001182458145194,299.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,8.733708818908781e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8734741210937,0.0,0.0,0.0001182471314677,298.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0005609107320196,284.8375549316406,294.1499938964844,301.1449890136719,297.4478759765625,301.11944580078125,301.1573791503906,285.43927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965056182816,2.884411465231551e-08,0.0011964768636971,-0.0744319707155227,0.0,0.0,0.0,-0.0191119946539402,60.0,27.84990882873535,0.0,-9.760869801311857e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,284.87310791015625,0.0,0.0,0.000112153829832,297.08758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,0.0001181021725642,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,8.723099017515779e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8729248046875,0.0,0.0,0.0001181034749606,298.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8737487792969,0.0,0.0,0.000560229353141,284.837158203125,294.1499938964844,301.13726806640625,297.4407958984375,301.1196594238281,301.1494140625,285.4526672363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195051590912,2.8674048024868174e-08,0.0011950229527428,-0.073989912867546,0.0,0.0,0.0,-0.0190276857465505,60.0,27.75865173339844,0.0,-9.737159700762277e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725891113281,0.0,0.0,0.0001120111191994,297.0871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87213134765625,0.0,0.0,0.0001179519022116,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,8.71199881657958e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724365234375,0.0,0.0,0.000117953197332,298.4140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0005595164839178,284.8368225097656,294.1499938964844,301.1297912597656,297.43389892578125,301.11981201171875,301.1416320800781,285.4659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001193530508317,2.84961352292612e-08,0.0011935019865632,-0.073527418076992,0.0,0.0,0.0,-0.0189394894987344,60.0,27.66767883300781,0.0,-9.712387338822737e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721618652344,0.0,0.0,0.0001118602303904,297.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,0.0001177930171252,299.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,8.700262696947902e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720092773437,0.0,0.0,0.0001177942976937,298.414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,0.0005587627529166,284.8365783691406,294.1499938964844,301.1225280761719,297.4271850585937,301.119873046875,301.1341552734375,285.4790954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001191922230646,2.8308026145396083e-08,0.0011918939417228,-0.0730383694171905,0.0,0.0,0.0,-0.0188462380319833,60.0,27.57682991027832,0.0,-9.686228708005729e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,0.0001117023857659,297.0862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0001176268124254,299.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.869873046875,0.0,0.0,8.687985973665491e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8716125488281,0.0,0.0,0.000117628085718,298.4145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0005579743301495,284.8363952636719,294.1499938964844,301.1154479980469,297.420654296875,301.1198425292969,301.1268310546875,285.4921569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011902399128302,2.8111260874652544e-08,0.0011902117403224,-0.0725267529487609,0.0,0.0,0.0,-0.0187486950308084,60.0,27.48580551147461,0.0,-9.65890407655934e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714294433594,0.0,0.0,0.0001115346822189,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,0.0001174502249341,299.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695678710937,0.0,0.0,8.674942364450544e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0001174514836748,298.41485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,0.0005571366637013,284.8362731933594,294.1499938964844,301.1085510253906,297.4142761230469,301.1197509765625,301.1197204589844,285.5050964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011884524719789,2.790219966186669e-08,0.0011884245323017,-0.0719831138849258,0.0,0.0,0.0,-0.01864505559206,60.0,27.39436149597168,0.0,-9.629914643483064e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.0001113593098125,297.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8706970214844,0.0,0.0,0.0001172655611298,299.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692626953125,0.0,0.0,8.661302126711234e-05,298.6638488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709716796875,0.0,0.0,0.0001172668125946,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717346191406,0.0,0.0,0.0005562606384046,284.83624267578125,294.1499938964844,301.1018371582031,297.4081115722656,301.1195983886719,301.1127624511719,285.5179138183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186583423987,2.7683590531069058e-08,0.0011865557171404,-0.0714145749807357,0.0,0.0,0.0,-0.0185366850346326,60.0,27.30242729187012,0.0,-9.599647654567889e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8708801269531,0.0,0.0,0.0001111741221393,297.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,0.0001170705581898,299.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8690490722656,0.0,0.0,8.646898641018197e-05,298.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0001170717951026,298.4153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.0005553356022574,284.83624267578125,294.1499938964844,301.09527587890625,297.4020690917969,301.1193542480469,301.1060485839844,285.5306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011846097186207,2.7452747630718484e-08,0.0011845822446048,-0.0708141475915908,0.0,0.0,0.0,-0.0184222478419542,60.0,27.209789276123047,0.0,-9.567738601390374e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87066650390625,0.0,0.0,0.0001109827862819,297.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702392578125,0.0,0.0,0.0001168690796475,299.0941467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,8.632016397314146e-05,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0001168703092844,298.4156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87127685546875,0.0,0.0,0.0005543798906728,284.8363037109375,294.1499938964844,301.0888977050781,297.39617919921875,301.1190490722656,301.0994873046875,285.54327392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825704714283,2.7214237974249045e-08,0.001182543230243,-0.0701937079429626,0.0,0.0,0.0,-0.0183040108531713,60.0,27.11666679382324,0.0,-9.53482555132723e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705139160156,0.0,0.0,0.0001107831849367,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700866699219,0.0,0.0,0.0001166588990599,299.09375,303.1499938964844,285.1499938964844,0.0,-0.0,284.86871337890625,0.0,0.0,8.616491686552763e-05,298.66375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0001166601141449,298.4158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711242675781,0.0,0.0,0.000553382851649,284.8364562988281,294.1499938964844,301.0826721191406,297.39044189453125,301.1186828613281,301.09307861328125,285.5557861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011804430978372,2.6965434329895288e-08,0.0011804162058979,-0.0695463940501213,0.0,0.0,0.0,-0.0181806702166795,60.0,27.02290725708008,0.0,-9.500551811925106e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.000110578504973,297.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699951171875,0.0,0.0,0.0001164433706435,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686218261719,0.0,0.0,8.60057189129293e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702697753906,0.0,0.0,0.0001164445784525,298.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710021972656,0.0,0.0,0.0005523604340851,284.836669921875,294.1499938964844,301.0765991210937,297.38482666015625,301.1182556152344,301.0868225097656,285.5682067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782617075368,2.6710301526122748e-08,0.0011782350484281,-0.0688825249671936,0.0,0.0,0.0,-0.0180541928857564,60.0,26.928754806518555,0.0,-9.465470185432424e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0001103690956369,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.000116222865472,299.0928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,8.584283932577819e-05,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001162240587291,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0005513143842108,284.8369140625,294.1499938964844,301.0706481933594,297.3793334960937,301.1177978515625,301.08074951171875,285.58056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760300258174,2.644927654671392e-08,0.001176003483124,-0.0682032406330108,0.0,0.0,0.0,-0.0179247930645942,60.0,26.834287643432617,0.0,-9.429645331238137e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8703308105469,0.0,0.0,0.0001101565212593,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8699035644531,0.0,0.0,0.000115999027912,299.09246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685607910156,0.0,0.0,8.56775077409111e-05,298.66363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,0.0001160002138931,298.4165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87091064453125,0.0,0.0,0.0005502526182681,284.8372497558594,294.1499938964844,301.0648193359375,297.3739624023437,301.11724853515625,301.07476806640625,285.5928039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737644672393,2.6184316936905816e-08,0.0011737382737919,-0.0675136148929596,0.0,0.0,0.0,-0.0177934449166059,60.0,26.73971939086914,0.0,-9.393350808295509e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.870361328125,0.0,0.0,0.0001099421569961,297.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.86993408203125,0.0,0.0,0.000115773298603,299.092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8685913085937,0.0,0.0,8.551077917218208e-05,298.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8702087402344,0.0,0.0,0.0001157744700321,298.416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.0005491818301379,284.837646484375,294.1499938964844,301.05908203125,297.3686828613281,301.1166687011719,301.0689392089844,285.60498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714798165485,2.5917120893836912e-08,0.001171453972347,-0.0668180733919143,0.0,0.0,0.0,-0.0176609847694635,60.0,26.64532852172852,0.0,-9.356819674621877e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8704528808594,0.0,0.0,0.0001097278945962,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8700256347656,0.0,0.0,0.0001155476784333,299.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8686828613281,0.0,0.0,8.534412336302921e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001155488353106,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,0.000548111507669,284.83807373046875,294.1499938964844,301.0534973144531,297.363525390625,301.11602783203125,301.063232421875,285.6170349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691963300108,2.5650049195746764e-08,0.00116917071864,-0.0661227628588676,0.0,0.0,0.0,-0.0175285879522562,60.0,26.55129623413086,0.0,-9.320376648247476e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0001095149636967,297.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8701477050781,0.0,0.0,0.0001153234625235,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.86883544921875,0.0,0.0,8.517850801581517e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.87042236328125,0.0,0.0,0.0001153246121248,298.4171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87115478515625,0.0,0.0,0.0005470479372888,284.8385925292969,294.1499938964844,301.0479736328125,297.3584289550781,301.1153564453125,301.0576477050781,285.6290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669270461425,2.5384647273085648e-08,0.0011669016676023,-0.0654317066073417,0.0,0.0,0.0,-0.0173970181494951,60.0,26.457942962646484,0.0,-9.284232049822094e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8707275390625,0.0,0.0,0.0001093052123906,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.87030029296875,0.0,0.0,0.0001151025935541,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8689880371094,0.0,0.0,8.501536649418995e-05,298.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,0.0001151037358795,298.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713073730469,0.0,0.0,0.0005460001993924,284.8391418457031,294.1499938964844,301.0425720214844,297.3534240722656,301.1146240234375,301.0521545410156,285.6409606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646915227174,2.512320484981956e-08,0.0011646664934232,-0.0647508725523948,0.0,0.0,0.0,-0.0172674134373664,60.0,26.365419387817383,0.0,-9.248695675978524e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8709411621094,0.0,0.0,0.000109100510599,297.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705444335937,0.0,0.0,0.0001148870433098,299.0902404785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8692321777344,0.0,0.0,8.485615398967639e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,0.0001148881710832,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,0.0005449776654131,284.8397827148437,294.1499938964844,301.0372314453125,297.3485107421875,301.11383056640625,301.0467529296875,285.6527709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625098995864,2.4868054282478624e-08,0.0011624849867075,-0.0640863329172134,0.0,0.0,0.0,-0.0171409249305725,60.0,26.27435874938965,0.0,-9.214079454977765e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8711853027344,0.0,0.0,0.0001089014695025,297.0796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.87078857421875,0.0,0.0,0.0001146774593507,299.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8695068359375,0.0,0.0,8.47013434395194e-05,298.66314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710632324219,0.0,0.0,0.0001146785725723,298.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.87176513671875,0.0,0.0,0.0005439834785647,284.8404846191406,294.1499938964844,301.0319519042969,297.3436584472656,301.1130065917969,301.0414428710937,285.6645202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603885795921,2.4619968286287985e-08,0.0011603640159592,-0.0634401142597198,0.0,0.0,0.0,-0.0170179400593042,60.0,26.1845932006836,0.0,-9.18048428388829e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714904785156,0.0,0.0,0.0001087105774786,297.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.87109375,0.0,0.0,0.0001144764464697,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.86981201171875,0.0,0.0,8.455287024844438e-05,298.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8713684082031,0.0,0.0,0.0001144775524153,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720703125,0.0,0.0,0.0005430299206636,284.8412170410156,294.1499938964844,301.0267333984375,297.3388671875,301.1121520996094,301.0362243652344,285.6761779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583539890125,2.4382028840364e-08,0.0011583296582102,-0.0628202557563781,0.0,0.0,0.0,-0.0168999843299388,60.0,26.09673309326172,0.0,-9.14832014586864e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.0001085285184672,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8714599609375,0.0,0.0,0.0001142847322626,299.0888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87017822265625,0.0,0.0,8.441126556135714e-05,298.66290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8717041015625,0.0,0.0,0.0001142858309322,298.4180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8724060058594,0.0,0.0,0.0005421204841695,284.842041015625,294.1499938964844,301.0216064453125,297.3341064453125,301.1112365722656,301.0310363769531,285.6877746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564135784283,2.4155099254130625e-08,0.0011563894804567,-0.0622290149331092,0.0,0.0,0.0,-0.0167874880135059,60.0,26.01081275939941,0.0,-9.117697175042849e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87225341796875,0.0,0.0,0.000108357751742,297.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8718566894531,0.0,0.0,0.000114104921522,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8705749511719,0.0,0.0,8.427844295511022e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8721008300781,0.0,0.0,0.0001141060056397,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.872802734375,0.0,0.0,0.0005412675091065,284.8428955078125,294.1499938964844,301.0164794921875,297.3293762207031,301.1102600097656,301.0259094238281,285.69927978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011545935412868,2.3942247295849484e-08,0.0011545696761459,-0.0616743899881839,0.0,0.0,0.0,-0.016681969165802,60.0,25.92742347717285,0.0,-9.089020380770309e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726806640625,0.0,0.0,0.0001081977243302,297.07781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8722839355469,0.0,0.0,0.0001139364176196,299.087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8710327148437,0.0,0.0,8.4153980424162e-05,298.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8725280761719,0.0,0.0,0.0001139374944614,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.87322998046875,0.0,0.0,0.0005404681432992,284.84381103515625,294.1499938964844,301.01141357421875,297.32470703125,301.1092834472656,301.0208435058594,285.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528879404067,2.3742783739066908e-08,0.0011528643080964,-0.0611546002328395,0.0,0.0,0.0,-0.0165830869227647,60.0,25.84622573852539,0.0,-9.062188155439801e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8731689453125,0.0,0.0,0.0001080517176887,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8727722167969,0.0,0.0,0.0001137826693593,299.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8715209960937,0.0,0.0,8.404041727771983e-05,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8730163574219,0.0,0.0,0.0001137837389251,298.4185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87371826171875,0.0,0.0,0.0005397388595156,284.8448181152344,294.1499938964844,301.0063781738281,297.320068359375,301.1082458496094,301.01580810546875,285.7221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011513317003846,2.3560787099086162e-08,0.0011513081844896,-0.0606802888214588,0.0,0.0,0.0,-0.0164928641170263,60.0,25.768144607543945,0.0,-9.037740511530501e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8736877441406,0.0,0.0,0.0001079189678421,297.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.873291015625,0.0,0.0,0.0001136428836616,299.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8720397949219,0.0,0.0,8.393716416321695e-05,298.66241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.87353515625,0.0,0.0,0.0001136439459514,298.41876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8742370605469,0.0,0.0,0.0005390757578425,284.8458251953125,294.1499938964844,301.0013427734375,297.3154296875,301.107177734375,301.01080322265625,285.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499166721478,2.3395310577711825e-08,0.0011498932726681,-0.0602489933371543,0.0,0.0,0.0,-0.016410831362009,60.0,25.692663192749023,0.0,-9.015540314294412e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.874267578125,0.0,0.0,0.0001078026980394,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8738708496094,0.0,0.0,0.0001135204583988,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8726501464844,0.0,0.0,8.384673128603026e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8741149902344,0.0,0.0,0.0001135215134127,298.4189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747863769531,0.0,0.0,0.0005384949618019,284.846923828125,294.1499938964844,300.9963073730469,297.310791015625,301.1060485839844,301.0057983398437,285.74462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486773146316,2.325037762318516e-08,0.0011486541479825,-0.0598712116479873,0.0,0.0,0.0,-0.0163389816880226,60.0,25.620925903320312,0.0,-8.996119049697884e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8748779296875,0.0,0.0,0.0001077011766028,297.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8744812011719,0.0,0.0,0.0001134135600295,299.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8732604980469,0.0,0.0,8.376777259400114e-05,298.6621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8747253417969,0.0,0.0,0.0001134146004915,298.4190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.00053798785666,284.8480834960937,294.1499938964844,300.9913024902344,297.30615234375,301.1049194335937,301.0008239746094,285.7557983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011475951177999,2.312381930380525e-08,0.0011475719511508,-0.0595413111150264,0.0,0.0,0.0,-0.016276242211461,60.0,25.55206871032715,0.0,-8.97917686870642e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8755187988281,0.0,0.0,0.0001076183834811,297.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8751525878906,0.0,0.0,0.0001133263795054,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8739318847656,0.0,0.0,8.3703373093158e-05,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,0.0001133274199673,298.41925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760681152344,0.0,0.0,0.0005375743494369,284.84930419921875,294.1499938964844,300.9862670898437,297.301513671875,301.1037292480469,300.995849609375,285.76690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011467124568298,2.3020600536938212e-08,0.0011466894065961,-0.0592722371220588,0.0,0.0,0.0,-0.0162250716239213,60.0,25.487302780151367,0.0,-8.9653710233506e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.876220703125,0.0,0.0,0.0001075520267477,297.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8758544921875,0.0,0.0,0.0001132565084844,299.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8746337890625,0.0,0.0,8.365175744984299e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8760986328125,0.0,0.0,0.0001132575416704,298.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8767395019531,0.0,0.0,0.000537242856808,284.8505554199219,294.1499938964844,300.981201171875,297.2968444824219,301.1024780273437,300.9908447265625,285.7779541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460048845037,2.2937861388072643e-08,0.0011459819506853,-0.0590565353631973,0.0,0.0,0.0,-0.0161840543150901,60.0,25.42570686340332,0.0,-8.954311425668494e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8769836425781,0.0,0.0,0.000107506311906,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8765869140625,0.0,0.0,0.0001132083780248,299.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8753967285156,0.0,0.0,8.361619984498248e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8768310546875,0.0,0.0,0.0001132093966589,298.41961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.87750244140625,0.0,0.0,0.0005370145081542,284.85186767578125,294.1499938964844,300.97613525390625,297.29217529296875,301.1012268066406,300.98583984375,285.7889099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455172207206,2.2880847438955243e-08,0.0011454944033175,-0.0589078962802886,0.0,0.0,0.0,-0.0161557905375957,60.0,25.368637084960938,0.0,-8.94669511808388e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.87774658203125,0.0,0.0,0.0001074787214747,297.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8773803710937,0.0,0.0,0.000113179332402,299.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8761901855469,0.0,0.0,8.359474304597825e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.87762451171875,0.0,0.0,0.0001131803437601,298.4197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8782653808594,0.0,0.0,0.0005368767306208,284.853271484375,294.1499938964844,300.97100830078125,297.2874450683594,301.09991455078125,300.9808044433594,285.7998352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452228063717,2.2846425196121345e-08,0.0011451999889686,-0.0588181540369987,0.0,0.0,0.0,-0.0161387249827384,60.0,25.31537818908692,0.0,-8.942097906583515e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.87860107421875,0.0,0.0,0.0001074716928997,297.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.87823486328125,0.0,0.0,0.0001131719327531,299.0835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8770446777344,0.0,0.0,8.358927152585238e-05,298.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8784484863281,0.0,0.0,0.0001131729368353,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8791198730469,0.0,0.0,0.0005368415731936,284.8547058105469,294.1499938964844,300.9658508300781,297.2826843261719,301.0985717773437,300.9757385253906,285.8106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011451472528278,2.2837614466197923e-08,0.0011451244354248,-0.0587951801717281,0.0,0.0,0.0,-0.0161343552172184,60.0,25.26606559753418,0.0,-8.940921247813095e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8794860839844,0.0,0.0,0.0001074879837688,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.87908935546875,0.0,0.0,0.0001131891040131,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8779296875,0.0,0.0,8.360194624401629e-05,298.6612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8793334960937,0.0,0.0,0.0001131901008193,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8799743652344,0.0,0.0,0.0005369230057112,284.856201171875,294.1499938964844,300.96063232421875,297.27789306640625,301.09716796875,300.9705810546875,285.82147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453204788267,2.28578791450218e-08,0.0011452975450083,-0.0588480159640312,0.0,0.0,0.0,-0.0161444023251533,60.0,25.221593856811523,0.0,-8.943627705093604e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
