time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8804016113281,0.0,0.0,0.0001075213804142,297.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8800354003906,0.0,0.0,0.0001132242687162,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8788757324219,0.0,0.0,8.362791413674131e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8802795410156,0.0,0.0,0.0001132252655224,298.4203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8808898925781,0.0,0.0,0.0005370898288674,284.8577575683594,294.1499938964844,300.9553527832031,297.27301025390625,301.0957336425781,300.9654235839844,285.83221435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456757783889,2.2899447671420603e-08,0.0011456528445705,-0.058956392109394,0.0,0.0,0.0,-0.0161650087684392,60.0,25.18096160888672,0.0,-8.949179886030836e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8813781738281,0.0,0.0,0.0001075781256076,297.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8810119628906,0.0,0.0,0.0001132840261561,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8798522949219,0.0,0.0,8.367205009562895e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8812255859375,0.0,0.0,0.0001132850156864,298.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8818664550781,0.0,0.0,0.0005373733001761,284.8593444824219,294.1499938964844,300.95001220703125,297.2680969238281,301.0942687988281,300.9601745605469,285.8428955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462798574939,2.2970112922848784e-08,0.0011462569236755,-0.0591406151652336,0.0,0.0,0.0,-0.0162000395357608,60.0,25.144969940185547,0.0,-8.958621577903615e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88238525390625,0.0,0.0,0.000107649648271,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88201904296875,0.0,0.0,0.0001133593541453,299.0816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.880859375,0.0,0.0,8.372767479158938e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8822326660156,0.0,0.0,0.0001133603291236,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88287353515625,0.0,0.0,0.0005377305787988,284.86102294921875,294.1499938964844,300.94488525390625,297.26336669921875,301.0927734375,300.9549255371094,285.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470415629446,2.3059197218344707e-08,0.0011470183962956,-0.05937285348773,0.0,0.0,0.0,-0.0162442009896039,60.0,25.112817764282227,0.0,-8.970531695240427e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8834228515625,0.0,0.0,0.000107728948933,297.0718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.883056640625,0.0,0.0,0.0001134428748628,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8819274902344,0.0,0.0,8.378936036024243e-05,298.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.88330078125,0.0,0.0,0.0001134438425651,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8839111328125,0.0,0.0,0.0005381267401389,284.8627319335937,294.1499938964844,300.9402770996094,297.2591247558594,301.0912170410156,300.94989013671875,285.8641052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011478861561045,2.31579821985406e-08,0.0011478629894554,-0.0596303641796112,0.0,0.0,0.0,-0.0162931717932224,60.0,25.084613800048828,0.0,-8.983748500668298e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.884521484375,0.0,0.0,0.0001078139612218,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,0.0001135323982452,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8830261230469,0.0,0.0,8.385547698708251e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8843994140625,0.0,0.0,0.0001135333659476,298.421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.885009765625,0.0,0.0,0.0005385513650253,284.8645324707031,294.1499938964844,300.93621826171875,297.25537109375,301.08966064453125,300.94512939453125,285.8746032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011487915180623,2.3263874382450922e-08,0.0011487682349979,-0.0599063970148563,0.0,0.0,0.0,-0.0163456667214632,60.0,25.059547424316406,0.0,-8.997926670417655e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,0.0001079061621567,297.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,0.0001136294958996,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8841857910156,0.0,0.0,8.39271888253279e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.88555908203125,0.0,0.0,0.000113630456326,298.4213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861694335937,0.0,0.0,0.0005390119622461,284.8663635253906,294.1499938964844,300.9326477050781,297.2520751953125,301.08807373046875,300.9407958984375,285.88507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497735977172,2.3378730062972863e-08,0.0011497501982375,-0.0602057762444019,0.0,0.0,0.0,-0.0164026040583848,60.0,25.037879943847656,0.0,-9.013317736616956e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8868713378906,0.0,0.0,0.0001080028014257,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,0.0001137312647188,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854064941406,0.0,0.0,8.400234946748242e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8867492675781,0.0,0.0,0.0001137322178692,298.42156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,0.0005394946783781,284.8682556152344,294.1499938964844,300.9295349121094,297.24920654296875,301.0864562988281,300.93682861328125,285.8955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508029419928,2.3499111989622186e-08,0.0011507794260978,-0.0605195425450801,0.0,0.0,0.0,-0.0164622813463211,60.0,25.01865768432617,0.0,-9.029463399201633e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8880920410156,0.0,0.0,0.0001081050868378,297.07049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,0.0001138389852712,299.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8866271972656,0.0,0.0,8.40819047880359e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8879699707031,0.0,0.0,0.0001138399311457,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885803222656,0.0,0.0,0.0005400056252256,284.87017822265625,294.1499938964844,300.9268798828125,297.24676513671875,301.0848388671875,300.9333190917969,285.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518923565745,2.362653539478288e-08,0.0011518687242642,-0.0608516409993171,0.0,0.0,0.0,-0.0165254492312669,60.0,25.002077102661133,0.0,-9.04656900502232e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,0.0001082122107618,297.0701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,0.0001139517917181,299.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.887939453125,0.0,0.0,8.416522177867591e-05,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,0.0001139527375926,298.4220275878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8898620605469,0.0,0.0,0.0005405407282523,284.8721923828125,294.1499938964844,300.9246826171875,297.2447204589844,301.08319091796875,300.93023681640625,285.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001153033459559,2.375998242598598e-08,0.0011530095944181,-0.0611994229257106,0.0,0.0,0.0,-0.0165916047990322,60.0,24.988067626953125,0.0,-9.0645009720447e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.89068603515625,0.0,0.0,0.0001083236275007,297.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8903503417969,0.0,0.0,0.0001140691238106,299.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,8.425187843386084e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8905639648437,0.0,0.0,0.0001140700624091,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8911437988281,0.0,0.0,0.000541097309906,284.8742370605469,294.1499938964844,300.9228820800781,297.2431030273437,301.0815734863281,300.92755126953125,285.9264831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542201973497,2.38987816203462e-08,0.0011541963322088,-0.0615611262619495,0.0,0.0,0.0,-0.0166604127734899,60.0,24.97587203979492,0.0,-9.083170482426794e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,0.0001084383038687,297.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8917236328125,0.0,0.0,0.000114189897431,299.0779724121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,8.43410671222955e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919372558594,0.0,0.0,0.0001141908287536,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8925170898437,0.0,0.0,0.0005416701897047,284.8763732910156,294.1499938964844,300.9215087890625,297.2418212890625,301.0799255371094,300.9253845214844,285.9367370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554417433217,2.4041650448225482e-08,0.0011554177617654,-0.061933409422636,0.0,0.0,0.0,-0.0167312379926443,60.0,24.96661376953125,0.0,-9.102407005912029e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934631347656,0.0,0.0,0.0001085565600078,297.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89312744140625,0.0,0.0,0.0001143144254456,299.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8920593261719,0.0,0.0,8.443304250249639e-05,298.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8933410644531,0.0,0.0,0.0001143153494922,298.4227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939208984375,0.0,0.0,0.0005422608810476,284.8785400390625,294.1499938964844,300.9205017089844,297.24090576171875,301.0782775878906,300.92364501953125,285.9469299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567014735192,2.4188970826344306e-08,0.0011566772591322,-0.0623172670602798,0.0,0.0,0.0,-0.0168042685836553,60.0,24.9593563079834,0.0,-9.122265254291052e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0001086772826965,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.89459228515625,0.0,0.0,0.000114441558253,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8935241699219,0.0,0.0,8.452693873550743e-05,298.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948059082031,0.0,0.0,0.0001144424750236,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8953857421875,0.0,0.0,0.0005428639124147,284.8807678222656,294.1499938964844,300.9198913574219,297.24029541015625,301.07666015625,300.9222717285156,285.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011579873971641,2.4339371407222643e-08,0.0011579630663618,-0.0627091228961944,0.0,0.0,0.0,-0.0168788284063339,60.0,24.95394325256348,0.0,-9.142559775909832e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964233398437,0.0,0.0,0.0001088001954485,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8960876464844,0.0,0.0,0.0001145709975389,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89501953125,0.0,0.0,8.462253754260018e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,0.0001145719143096,298.4232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8968811035156,0.0,0.0,0.0005434779450297,284.883056640625,294.1499938964844,300.9195861816406,297.24005126953125,301.0750427246094,300.9212646484375,285.9671936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592967202886,2.449250402491998e-08,0.0011592722730711,-0.0631080716848373,0.0,0.0,0.0,-0.0169547405093908,60.0,24.950082778930664,0.0,-9.163247227661486e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8979797363281,0.0,0.0,0.0001089248617063,297.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.89764404296875,0.0,0.0,0.0001147022849181,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8966064453125,0.0,0.0,8.471949695376679e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0001147031871369,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8984375,0.0,0.0,0.0005441006505861,284.8854064941406,294.1499938964844,300.91961669921875,297.2400817871094,301.0734558105469,300.920654296875,285.97723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606246698647,2.4647812679745584e-08,0.0011606001062318,-0.0635126531124115,0.0,0.0,0.0,-0.0170317329466342,60.0,24.94795036315918,0.0,-9.184252292016026e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8995666503906,0.0,0.0,0.0001090506411856,297.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,0.0001148347437265,299.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.898193359375,0.0,0.0,8.48173294798471e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8994445800781,0.0,0.0,0.0001148356459452,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9000244140625,0.0,0.0,0.0005447290022857,284.8877868652344,294.1499938964844,300.91998291015625,297.2403869628906,301.0718688964844,300.9203796386719,285.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161964610219,2.48045193274038e-08,0.0011619398137554,-0.0639208480715751,0.0,0.0,0.0,-0.0171094182878732,60.0,24.947067260742188,0.0,-9.205469808648561e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9012145996094,0.0,0.0,0.000109177082777,297.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90087890625,0.0,0.0,0.0001149678937508,299.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998413085937,0.0,0.0,8.49156713229604e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9010925292969,0.0,0.0,0.0001149687959696,298.4239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9016418457031,0.0,0.0,0.0005453605554066,284.8902587890625,294.1499938964844,300.9206237792969,297.2409973144531,301.0703125,300.9204406738281,285.9972839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962044875564974e-08,0.0011632865061983,-0.0643311440944671,0.0,0.0,0.0,-0.0171875096857547,60.0,24.94772148132324,0.0,-9.226823749486357e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.90289306640625,0.0,0.0,0.0001093036626116,297.0679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9025573730469,0.0,0.0,0.0001151011892943,299.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9015197753906,0.0,0.0,8.501411502948031e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,0.0001151020842371,298.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9033508300781,0.0,0.0,0.0005459928652271,284.89276123046875,294.1499938964844,300.9215393066406,297.2418212890625,301.0687866210937,300.9208068847656,286.0072326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011646598577499,2.5119739177625888e-08,0.0011646347120404,-0.0647418498992919,0.0,0.0,0.0,-0.017265684902668,60.0,24.9494857788086,0.0,-9.248225296687453e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9046325683594,0.0,0.0,0.0001094299004762,297.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.904296875,0.0,0.0,0.0001152341283159,299.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9032592773437,0.0,0.0,8.51122968015261e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9045104980469,0.0,0.0,0.0001152350159827,298.4245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,0.0005466234288178,284.89532470703125,294.1499938964844,300.9226989746094,297.242919921875,301.0672607421875,300.9214782714844,286.01715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660045711323,2.5277010706759032e-08,0.0011659793090075,-0.065151423215866,0.0,0.0,0.0,-0.0173436496406793,60.0,24.95221710205078,0.0,-9.2695941589227e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9063720703125,0.0,0.0,0.0001095553016057,297.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90606689453125,0.0,0.0,0.0001153661869466,299.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,8.520983828930184e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,0.0001153670673375,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068298339844,0.0,0.0,0.0005472498596645,284.89794921875,294.1499938964844,300.9241027832031,297.24420166015625,301.0657958984375,300.9223937988281,286.02703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673404369503,2.5433244843497963e-08,0.0011673150584101,-0.0655582547187805,0.0,0.0,0.0,-0.0174211002886295,60.0,24.955656051635746,0.0,-9.290845781606549e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.908203125,0.0,0.0,0.0001096793785109,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.90789794921875,0.0,0.0,0.0001154968558694,299.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,8.530633931513876e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9080810546875,0.0,0.0,0.0001154977289843,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,0.0005478696548379,284.9006042480469,294.1499938964844,300.9257202148437,297.2456970214844,301.0643310546875,300.923583984375,286.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686622165143,2.5587830521089927e-08,0.0011686366051435,-0.0659607648849487,0.0,0.0,0.0,-0.0174977332353591,60.0,24.9599723815918,0.0,-9.311897031238916e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100646972656,0.0,0.0,0.0001098015563911,297.0673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90972900390625,0.0,0.0,0.0001156255166279,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9087219238281,0.0,0.0,8.540136332157999e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9099426269531,0.0,0.0,0.0001156263897428,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9104919433594,0.0,0.0,0.0005484799621626,284.9033203125,294.1499938964844,300.9275207519531,297.24737548828125,301.0628967285156,300.92498779296875,286.0467224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699637398123,2.5740041209587616e-08,0.0011699380120262,-0.0663570687174797,0.0,0.0,0.0,-0.0175731908529996,60.0,24.9645938873291,0.0,-9.332649142379525e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,0.0001099220462492,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9116516113281,0.0,0.0,0.0001157524020527,299.0730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.91064453125,0.0,0.0,8.549507765565068e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9118347167969,0.0,0.0,0.0001157532678917,298.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9123840332031,0.0,0.0,0.0005490818875841,284.9061279296875,294.1499938964844,300.9295349121094,297.24920654296875,301.0615234375,300.9266357421875,286.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712472187355,2.5890157573371653e-08,0.001171221374534,-0.0667478814721107,0.0,0.0,0.0,-0.0176476072520017,60.0,24.97004508972168,0.0,-9.353137642165168e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9139099121094,0.0,0.0,0.000110039502033,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9136047363281,0.0,0.0,0.0001158761006081,299.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91259765625,0.0,0.0,8.558643457945436e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9137878417969,0.0,0.0,0.0001158769591711,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9143371582031,0.0,0.0,0.0005496686208061,284.9089660644531,294.1499938964844,300.93170166015625,297.2511901855469,301.0601806640625,300.9284973144531,286.0662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724984506145,2.6036493849801445e-08,0.0011724724899977,-0.0671288296580314,0.0,0.0,0.0,-0.0177201516926288,60.0,24.975704193115234,0.0,-9.37313160420672e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158935546875,0.0,0.0,0.0001101545567507,297.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91558837890625,0.0,0.0,0.0001159972598543,299.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91461181640625,0.0,0.0,8.567591430619359e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9158020019531,0.0,0.0,0.0001159981111413,298.4261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.91632080078125,0.0,0.0,0.0005502433050423,284.9118347167969,294.1499938964844,300.9339904785156,297.2533264160156,301.0588684082031,300.9305419921875,286.0760192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737240711227,2.617982808317265e-08,0.0011736978776752,-0.0675019323825836,0.0,0.0,0.0,-0.0177912078797817,60.0,24.98159408569336,0.0,-9.392736188829076e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,0.0001102662499761,297.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176330566406,0.0,0.0,0.0001161148829851,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,8.576278924010694e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0001161157342721,298.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183654785156,0.0,0.0,0.0005508012836799,284.914794921875,294.1499938964844,300.9364013671875,297.25555419921875,301.0575866699219,300.9327087402344,286.0857238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749138357117,2.6318982548900752e-08,0.001174887525849,-0.0678641274571418,0.0,0.0,0.0,-0.0178601928055286,60.0,24.987478256225582,0.0,-9.411789392288485e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9200134277344,0.0,0.0,0.0001103744871215,297.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9197082519531,0.0,0.0,0.0001162288681371,299.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.91876220703125,0.0,0.0,8.584697206970304e-05,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.919921875,0.0,0.0,0.0001162297121481,298.4267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9204406738281,0.0,0.0,0.0005513419164344,284.91778564453125,294.1499938964844,300.9389343261719,297.25787353515625,301.05633544921875,300.9350280761719,286.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760668130591,2.6453824020222786e-08,0.001176040386781,-0.0682150796055793,0.0,0.0,0.0,-0.017927037551999,60.0,24.99336814880371,0.0,-9.430269898302869e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,0.000110478940769,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9218444824219,0.0,0.0,0.0001163388660643,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,8.592821541242301e-05,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9220275878906,0.0,0.0,0.0001163397027994,298.42706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92254638671875,0.0,0.0,0.0005518636899068,284.9208374023437,294.1499938964844,300.9415588378906,297.2602844238281,301.0551147460937,300.9374389648437,286.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771795107051,2.6583952816849887e-08,0.0011771529680117,-0.0685537308454513,0.0,0.0,0.0,-0.0179915465414524,60.0,24.999008178710938,0.0,-9.448121573996104e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242858886719,0.0,0.0,0.0001105795672629,297.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239807128906,0.0,0.0,0.0001164448403869,299.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92303466796875,0.0,0.0,8.600648288847879e-05,298.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241943359375,0.0,0.0,0.0001164456698461,298.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9247131347656,0.0,0.0,0.0005523664294742,284.9239196777344,294.1499938964844,300.9442443847656,297.2627868652344,301.053955078125,300.9399719238281,286.1146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011782514629885,2.6709322753504242e-08,0.0011782248038798,-0.06887998431921,0.0,0.0,0.0,-0.0180536974221467,60.0,25.00440788269043,0.0,-9.465335892855364e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.7515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264831542969,0.0,0.0,0.0001106762065319,297.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262084960937,0.0,0.0,0.0001165466092061,299.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252624511719,0.0,0.0,8.60816435306333e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9263916015625,0.0,0.0,0.0001165474386652,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9269104003906,0.0,0.0,0.0005528491456061,284.92706298828125,294.1499938964844,300.9469909667969,297.2652893066406,301.0528259277344,300.9425964355469,286.1242980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792808072641,2.6829711785580912e-08,0.0011792540317401,-0.0691932514309883,0.0,0.0,0.0,-0.0181133784353733,60.0,25.009477615356445,0.0,-9.481881591000277e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,0.0001107688003685,297.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9284362792969,0.0,0.0,0.0001166441143141,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.927490234375,0.0,0.0,8.615365368314087e-05,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9286193847656,0.0,0.0,0.0001166449364973,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0005533116636797,284.9302673339844,294.1499938964844,300.9497375488281,297.2678527832031,301.0517272949219,300.9452819824219,286.1338806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802670778706,2.6945057740590528e-08,0.0011802401859313,-0.0694933831691742,0.0,0.0,0.0,-0.0181705597788095,60.0,25.01416015625,0.0,-9.497748010289797e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,0.0001108573342207,297.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.0001167373484349,299.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9298095703125,0.0,0.0,8.62225133460015e-05,298.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0001167381706181,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0005537539254873,284.9335021972656,294.1499938964844,300.9525146484375,297.2704162597656,301.0506591796875,300.9480285644531,286.1434631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812101583927,2.7055351736748893e-08,0.0011811831500381,-0.0697803422808647,0.0,0.0,0.0,-0.01822523586452,60.0,25.018360137939453,0.0,-9.51293088746752e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.933349609375,0.0,0.0,0.0001109418590203,297.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,0.0001168263697763,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,8.628825889900327e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332580566406,0.0,0.0,0.0001168271774076,298.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,0.0005541761638596,284.9367980957031,294.1499938964844,300.9552917480469,297.2729797363281,301.0496520996094,300.9508056640625,286.15301513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011821105144917,2.7160650617474857e-08,0.0011820833897218,-0.070054292678833,0.0,0.0,0.0,-0.0182774364948272,60.0,25.022035598754883,0.0,-9.527438749046269e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.93572998046875,0.0,0.0,0.0001110224839067,297.066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,0.0001169112802017,299.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345092773437,0.0,0.0,8.63509631017223e-05,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93560791015625,0.0,0.0,0.000116912080557,298.4288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,0.0005545789026655,284.9401550292969,294.1499938964844,300.9580383300781,297.2755126953125,301.0486755371094,300.9535827636719,286.1625366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829693103209,2.7261092938601905e-08,0.0011829420691356,-0.0703155919909477,0.0,0.0,0.0,-0.0183272287249565,60.0,25.025121688842773,0.0,-9.541286516423497e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381408691406,0.0,0.0,0.0001110993689508,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.000116992247058,299.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9369506835937,0.0,0.0,8.641076419735327e-05,298.6595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,0.0001169930474134,298.4291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,0.0005549629568122,284.94354248046875,294.1499938964844,300.96075439453125,297.27801513671875,301.0477294921875,300.9563293457031,286.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011837882921099,2.735686699395501e-08,0.0011837609345093,-0.0705647394061088,0.0,0.0,0.0,-0.0183747075498104,60.0,25.0275936126709,0.0,-9.554500479680429e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94061279296875,0.0,0.0,0.0001111727324314,297.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403076171875,0.0,0.0,0.000117069503176,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9394226074219,0.0,0.0,8.64678222569637e-05,298.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.94049072265625,0.0,0.0,0.0001170702962554,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.94097900390625,0.0,0.0,0.0005553294322453,284.9469909667969,294.1499938964844,300.9634094238281,297.28045654296875,301.0468444824219,300.95904541015625,286.1815185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00118456967175,2.7448251671557955e-08,0.0011845421977341,-0.0708024576306343,0.0,0.0,0.0,-0.01842001080513,60.0,25.029417037963867,0.0,-9.56711758703932e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.943115234375,0.0,0.0,0.0001112428144551,297.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9428100585937,0.0,0.0,0.00011714331049,299.0679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9419250488281,0.0,0.0,8.652233373140916e-05,298.6596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9429931640625,0.0,0.0,0.0001171440962934,298.4296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9434814453125,0.0,0.0,0.0005556795513257,284.95050048828125,294.1499938964844,300.9659729003906,297.2828063964844,301.04595947265625,300.96173095703125,286.19097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011853161267936,2.75355560575008e-08,0.0011852885363623,-0.0710295438766479,0.0,0.0,0.0,-0.0184632912278175,60.0,25.03058242797852,0.0,-9.579179049978849e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9456481933594,0.0,0.0,0.0001113099424401,297.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94537353515625,0.0,0.0,0.0001172140036942,299.0676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9444885253906,0.0,0.0,8.657453872729093e-05,298.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.945556640625,0.0,0.0,0.0001172147822217,298.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.946044921875,0.0,0.0,0.0005560148274526,284.9540405273437,294.1499938964844,300.96844482421875,297.2850952148437,301.0451354980469,300.9643249511719,286.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860310332849,2.7619170950288208e-08,0.0011860034428536,-0.0712470337748527,0.0,0.0,0.0,-0.0185047425329685,60.0,25.03108024597168,0.0,-9.590738159204193e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482421875,0.0,0.0,0.0001113744438043,297.0658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9479675292969,0.0,0.0,0.0001172819320345,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.94708251953125,0.0,0.0,8.662470645504072e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9481201171875,0.0,0.0,0.0001172827105619,298.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9486083984375,0.0,0.0,0.0005563370650634,284.9576416015625,294.1499938964844,300.9707946777344,297.2872619628906,301.0443420410156,300.96685791015625,286.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186718000099,2.769951557013428e-08,0.0011866902932524,-0.071455992758274,0.0,0.0,0.0,-0.0185445714741945,60.0,25.030914306640625,0.0,-9.601851047591481e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
