time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95086669921875,0.0,0.0,0.0001114366896217,297.0657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9505920410156,0.0,0.0,0.0001173474811366,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94970703125,0.0,0.0,8.66731206770055e-05,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95074462890625,0.0,0.0,0.0001173482523881,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,0.000556648010388,284.9613037109375,294.1499938964844,300.9730224609375,297.289306640625,301.0435791015625,300.9692687988281,286.21923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873809853568,2.7777049993460423e-08,0.0011873531620949,-0.0716576501727104,0.0,0.0,0.0,-0.0185830071568489,60.0,25.03009033203125,0.0,-9.61258166398693e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9535217285156,0.0,0.0,0.0001114970509661,297.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532470703125,0.0,0.0,0.0001174110511783,299.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.952392578125,0.0,0.0,8.672006515553221e-05,298.6600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95343017578125,0.0,0.0,0.0001174118151539,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95391845703125,0.0,0.0,0.0005569495260715,284.9649963378906,294.1499938964844,300.9750671386719,297.29119873046875,301.0428466796875,300.9715576171875,286.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880238307639,2.785223607304488e-08,0.001187996007502,-0.071853183209896,0.0,0.0,0.0,-0.0186202805489301,60.0,25.02862930297852,0.0,-9.622993246694025e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95623779296875,0.0,0.0,0.0001115558479796,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9559631347656,0.0,0.0,0.0001174729695776,299.0662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,8.676579454913735e-05,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9561462402344,0.0,0.0,0.0001174737335531,298.4311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.95660400390625,0.0,0.0,0.0005572432419285,284.96875,294.1499938964844,300.9769592285156,297.2929382324219,301.0421447753906,300.97369384765625,286.238037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886500287801,2.7925471712819672e-08,0.0011886220891028,-0.0720436349511146,0.0,0.0,0.0,-0.0186565853655338,60.0,25.02654457092285,0.0,-9.633139796960677e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,0.0001116130806622,297.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9587097167969,0.0,0.0,0.0001175332508864,299.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9578552246094,0.0,0.0,8.681030885782093e-05,298.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9588928222656,0.0,0.0,0.000117534007586,298.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9593505859375,0.0,0.0,0.0005575291579589,284.9725341796875,294.1499938964844,300.9786682128906,297.29449462890625,301.0414733886719,300.9756774902344,286.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011892595794051,2.7996765794569e-08,0.0011892316397279,-0.0722290351986885,0.0,0.0,0.0,-0.0186919290572404,60.0,25.02383804321289,0.0,-9.643022735872365e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617919921875,0.0,0.0,0.0001116687053581,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9615173339844,0.0,0.0,0.0001175918223452,299.06561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9606628417969,0.0,0.0,8.685357170179486e-05,298.660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9617004394531,0.0,0.0,0.0001175925717689,298.43170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.962158203125,0.0,0.0,0.0005578069831244,284.97637939453125,294.1499938964844,300.98016357421875,297.2958679199219,301.0408020019531,300.9774780273437,286.2567443847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011898519005626,2.8066043711305614e-08,0.00118982384447,-0.0724091827869415,0.0,0.0,0.0,-0.018726272508502,60.0,25.020469665527344,0.0,-9.652630694745312e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9646301269531,0.0,0.0,0.0001117226493079,297.0654602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.96435546875,0.0,0.0,0.0001176486330223,299.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9635009765625,0.0,0.0,8.689552487339824e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9645080566406,0.0,0.0,0.0001176493824459,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9649963378906,0.0,0.0,0.0005580764263868,284.9802551269531,294.1499938964844,300.9814147949219,297.29705810546875,301.0401611328125,300.97906494140625,286.2660827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904264101758,2.8133234408755925e-08,0.0011903983540832,-0.0725838989019393,0.0,0.0,0.0,-0.0187595821917057,60.0,25.01640510559082,0.0,-9.661954436523956e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674987792969,0.0,0.0,0.0001117748543038,297.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,0.000117703617434,299.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9664001464844,0.0,0.0,8.6936131992843e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9674072265625,0.0,0.0,0.0001177043595816,298.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.0,0.0,0.0005583372549153,284.98419189453125,294.1499938964844,300.982421875,297.2979736328125,301.03955078125,300.9804382324219,286.275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909824097529,2.8198261503575853e-08,0.001190954237245,-0.0727529749274253,0.0,0.0,0.0,-0.0187918171286582,60.0,25.011579513549805,0.0,-9.670981171439053e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.97039794921875,0.0,0.0,0.0001118252694141,297.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9701538085937,0.0,0.0,0.0001177567100967,299.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.96929931640625,0.0,0.0,8.697534212842584e-05,298.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9703063964844,0.0,0.0,0.0001177574449684,298.4325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97076416015625,0.0,0.0,0.0005585890612564,284.9881591796875,294.1499938964844,300.9831848144531,297.2986755371094,301.0389709472656,300.9815979003906,286.2846984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011915193172171,2.8261052165134973e-08,0.0011914910282939,-0.0729162395000457,0.0,0.0,0.0,-0.0188229456543922,60.0,25.00594139099121,0.0,-9.679702372977773e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.75299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9733581542969,0.0,0.0,0.0001118738218792,297.0652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9731140136719,0.0,0.0,0.0001178078455268,299.0642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9722900390625,0.0,0.0,8.701310434844345e-05,298.66082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9732666015625,0.0,0.0,0.0001178085731226,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737243652344,0.0,0.0,0.0005588316707871,284.9921875,294.1499938964844,300.983642578125,297.2991027832031,301.0383605957031,300.9824523925781,286.29400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011920364340767,2.832152823373235e-08,0.0011920080287382,-0.0730734765529632,0.0,0.0,0.0,-0.0188529249280691,60.0,24.99943351745605,0.0,-9.688105251370872e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9763488769531,0.0,0.0,0.0001119204607675,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9761047363281,0.0,0.0,0.0001178569582407,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.97528076171875,0.0,0.0,8.704937499715015e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.97625732421875,0.0,0.0,0.0001178576858364,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9767150878906,0.0,0.0,0.0005590646178461,284.99627685546875,294.1499938964844,300.9837951660156,297.2992553710937,301.03778076171875,300.9830627441406,286.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011925330618396,2.837960977331022e-08,0.0011925046565011,-0.0732244774699211,0.0,0.0,0.0,-0.0188817176967859,60.0,24.99199485778809,0.0,-9.696179148477313e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794006347656,0.0,0.0,0.0001119651060434,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9791259765625,0.0,0.0,0.0001179039754788,299.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97833251953125,0.0,0.0,8.708409586688504e-05,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0001179046957986,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,0.0005592876113951,285.0003967285156,294.1499938964844,300.983642578125,297.2991027832031,301.0372314453125,300.9833984375,286.31256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930085020139,2.8435215071453968e-08,0.0011929799802601,-0.0733690410852432,0.0,0.0,0.0,-0.0189092829823493,60.0,24.98356819152832,0.0,-9.70391198507059e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.98248291015625,0.0,0.0,0.0001120076994993,297.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9822082519531,0.0,0.0,0.0001179488390334,299.0632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814147949219,0.0,0.0,8.711723057786003e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823913574219,0.0,0.0,0.0001179495520773,298.4335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9828186035156,0.0,0.0,0.0005595004186034,285.0045471191406,294.1499938964844,300.983154296875,297.29864501953125,301.0366516113281,300.9833984375,286.3218078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934620561078,2.8488262415748977e-08,0.0011934335343539,-0.0735069587826728,0.0,0.0,0.0,-0.0189355816692113,60.0,24.97408676147461,0.0,-9.711291681924197e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.7532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.985595703125,0.0,0.0,0.0001120481683756,297.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9853210449219,0.0,0.0,0.0001179914615931,299.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9845275878906,0.0,0.0,8.714870637049899e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9855041503906,0.0,0.0,0.000117992174637,298.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9859313964844,0.0,0.0,0.0005597025738097,285.0087585449219,294.1499938964844,300.9822998046875,297.2978515625,301.0360717773437,300.9830627441406,286.3310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938930256292,2.8538664764710123e-08,0.0011938645038753,-0.0736379846930503,0.0,0.0,0.0,-0.0189605671912431,60.0,24.9635009765625,0.0,-9.718306159811618e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9887390136719,0.0,0.0,0.0001120864544645,297.06463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9884948730469,0.0,0.0,0.0001180317776743,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9877014160156,0.0,0.0,8.717847958905622e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9886474609375,0.0,0.0,0.0001180324834422,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0005598937859758,285.01300048828125,294.1499938964844,300.9810791015625,297.2967224121094,301.0354919433594,300.9823913574219,286.3403015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011943005956709,2.8586338629565944e-08,0.001194272073917,-0.0737619176506996,0.0,0.0,0.0,-0.0189842004328966,60.0,24.951738357543945,0.0,-9.724943339506353e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9919128417969,0.0,0.0,0.0001121224704547,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916687011719,0.0,0.0,0.0001180697072413,299.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9908752441406,0.0,0.0,8.720649202587083e-05,298.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9918518066406,0.0,0.0,0.0001180704057333,298.434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9922790527344,0.0,0.0,0.0005600737058557,285.0173034667969,294.1499938964844,300.9794311523437,297.29522705078125,301.034912109375,300.9813232421875,286.3495483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001194684067741,2.863118808704712e-08,0.0011946554295718,-0.0738785043358802,0.0,0.0,0.0,-0.0190064348280429,60.0,24.938751220703125,0.0,-9.731189010153685e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9951477050781,0.0,0.0,0.0001121561435866,297.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9949035644531,0.0,0.0,0.0001181051775347,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.994140625,0.0,0.0,8.723268547328189e-05,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9950866699219,0.0,0.0,0.0001181058760266,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9955139160156,0.0,0.0,0.0005602419842034,285.0216369628906,294.1499938964844,300.9774169921875,297.2933654785156,301.0343017578125,300.9798889160156,286.3587646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950426269322,2.8673126095668522e-08,0.001195013988763,-0.0739875212311744,0.0,0.0,0.0,-0.0190272238105535,60.0,24.92445945739746,0.0,-9.737031092527104e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9984436035156,0.0,0.0,0.0001121874083764,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9981689453125,0.0,0.0,0.0001181381012429,299.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974060058594,0.0,0.0,8.725699444767088e-05,298.66162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,0.0001181387924589,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.998779296875,0.0,0.0,0.0005603981553576,285.0260314941406,294.1499938964844,300.9749450683594,297.29107666015625,301.03369140625,300.9780578613281,286.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953754583373,2.8712053179447146e-08,0.0011953468201681,-0.0740887075662612,0.0,0.0,0.0,-0.0190465226769447,60.0,24.90882682800293,0.0,-9.742456086314633e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.7535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0017395019531,0.0,0.0,0.0001122161847888,297.0639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0014953613281,0.0,0.0,0.0001181684056064,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.000732421875,0.0,0.0,8.72793752932921e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.00164794921875,0.0,0.0,0.0001181690895464,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0020751953125,0.0,0.0,0.0005605418700724,285.03045654296875,294.1499938964844,300.9720153808594,297.28839111328125,301.0330505371094,300.9757995605469,286.3771667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956818634644,2.8747876967827324e-08,0.0011956531088799,-0.0741818249225616,0.0,0.0,0.0,-0.0190642811357975,60.0,24.89176368713379,0.0,-9.747449070118821e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050964355469,0.0,0.0,0.0001122423782362,297.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0048522949219,0.0,0.0,0.0001181960033136,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.00408935546875,0.0,0.0,8.729975525056943e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0050048828125,0.0,0.0,0.0001181966799777,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0054016113281,0.0,0.0,0.0005606727791018,285.034912109375,294.1499938964844,300.9686279296875,297.2852478027344,301.0323791503906,300.9730834960937,286.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959606781601,2.878049443211239e-08,0.0011959319235756,-0.0742666125297546,0.0,0.0,0.0,-0.0190804507583379,60.0,24.87322425842285,0.0,-9.751996543627685e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0084533691406,0.0,0.0,0.000112265930511,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082397460937,0.0,0.0,0.0001182207997771,299.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074768066406,0.0,0.0,8.731806155992672e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083923339844,0.0,0.0,0.0001182214764412,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0087890625,0.0,0.0,0.0005607903585769,285.0394287109375,294.1499938964844,300.9647521972656,297.2816772460937,301.0316772460937,300.9699401855469,286.3955383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196211320348,2.880980609631933e-08,0.0011961825657635,-0.0743427947163581,0.0,0.0,0.0,-0.0190949812531471,60.0,24.853147506713867,0.0,-9.756084295986513e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.01190185546875,0.0,0.0,0.0001122867397498,297.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0116577148437,0.0,0.0,0.0001182427222374,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,8.733425056561828e-05,298.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0118103027344,0.0,0.0,0.0001182433916255,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.01220703125,0.0,0.0,0.0005608943174593,285.0439758300781,294.1499938964844,300.9603576660156,297.27764892578125,301.03094482421875,300.9662780761719,286.4047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964328587055,2.8835707155394643e-08,0.0011964039877057,-0.0744101181626319,0.0,0.0,0.0,-0.0191078223288059,60.0,24.831483840942383,0.0,-9.759696695255117e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0153503417969,0.0,0.0,0.000112304725917,297.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0151062011719,0.0,0.0,0.0001182616688311,299.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0143737792969,0.0,0.0,8.734824223211035e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0152587890625,0.0,0.0,0.0001182623309432,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.01568603515625,0.0,0.0,0.0005609841900877,285.048583984375,294.1499938964844,300.9554443359375,297.2731018066406,301.0301818847656,300.962158203125,286.41387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966242454946,2.8858092804284752e-08,0.0011965953744947,-0.0744682997465133,0.0,0.0,0.0,-0.019118919968605,60.0,24.80813217163086,0.0,-9.762819530578781e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188293457031,0.0,0.0,0.0001123198089771,297.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.01861572265625,0.0,0.0,0.0001182775522465,299.0591735839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0178527832031,0.0,0.0,8.735997107578442e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0187683105469,0.0,0.0,0.0001182782143587,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,0.0005610595690086,285.0531921386719,294.1499938964844,300.95001220703125,297.2680969238281,301.02935791015625,300.9574890136719,286.42303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196784665808,2.887686001429301e-08,0.0011967557948082,-0.0745170786976814,0.0,0.0,0.0,-0.0191282220184803,60.0,24.783079147338867,0.0,-9.765437880560057e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.00011233270925,297.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0221252441406,0.0,0.0,0.0001182911364594,299.05877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0213928222656,0.0,0.0,8.736999734537676e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02227783203125,0.0,0.0,0.0001182917985715,298.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.022705078125,0.0,0.0,0.0005611240048892,285.057861328125,294.1499938964844,300.9436950683594,297.2632751464844,301.0284729003906,300.9522399902344,286.43218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969218030571,2.8892898740195964e-08,0.0011968929320573,-0.0745587721467018,0.0,0.0,0.0,-0.0191361736506223,60.0,24.756601333618164,0.0,-9.767676090177704e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02593994140625,0.0,0.0,0.0001123442780226,297.06231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.02569580078125,0.0,0.0,0.0001183033309644,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02496337890625,0.0,0.0,8.73789977049455e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0258483886719,0.0,0.0,0.0001183039785246,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0262451171875,0.0,0.0,0.0005611818050965,285.0625915527344,294.1499938964844,300.9363098144531,297.2593994140625,301.02752685546875,300.9461975097656,286.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970448540523,2.8907289006951945e-08,0.0011970159830525,-0.0745961666107177,0.0,0.0,0.0,-0.0191433075815439,60.0,24.730199813842773,0.0,-9.76968408394896e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.029541015625,0.0,0.0,0.0001123545735026,297.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0293273925781,0.0,0.0,0.0001183141721412,299.0579528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0285949707031,0.0,0.0,8.73870012583211e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0294494628906,0.0,0.0,0.0001183148197014,298.4365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.02984619140625,0.0,0.0,0.0005612332024611,285.0673217773437,294.1499938964844,300.9278259277344,297.2564392089844,301.0265197753906,300.9391784667969,286.4504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971542844548,2.892008588162298e-08,0.001197125413455,-0.074629433453083,0.0,0.0,0.0,-0.0191496517509222,60.0,24.70479202270508,0.0,-9.77147038838666e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331726074219,0.0,0.0,0.0001123636393458,297.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001183237254736,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0322265625,0.0,0.0,8.739405893720686e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331115722656,0.0,0.0,0.0001183243730338,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.03350830078125,0.0,0.0,0.000561278546229,285.0721130371094,294.1499938964844,300.9183044433594,297.2543334960937,301.0254211425781,300.93121337890625,286.4595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972506763413,2.8931355089412136e-08,0.0011972218053415,-0.0746587216854095,0.0,0.0,0.0,-0.0191552378237247,60.0,24.680797576904297,0.0,-9.773043530003633e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.036865234375,0.0,0.0,0.0001123715264839,297.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.03662109375,0.0,0.0,0.0001183320418931,299.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0359191894531,0.0,0.0,8.740019256947562e-05,298.662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0367736816406,0.0,0.0,0.0001183326749014,298.4367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03717041015625,0.0,0.0,0.0005613179528154,285.0769348144531,294.1499938964844,300.90777587890625,297.2530822753906,301.0242004394531,300.9222106933594,286.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197334495373,2.8941157026451947e-08,0.0011973055079579,-0.0746841952204704,0.0,0.0,0.0,-0.019160097464919,60.0,24.65846061706543,0.0,-9.774411324769973e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0405578613281,0.0,0.0,0.0001123782858485,297.0608215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.04034423828125,0.0,0.0,0.0001183391650556,299.056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0396423339844,0.0,0.0,8.740544581087306e-05,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404968261719,0.0,0.0,0.0001183397980639,298.4369201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0408630371094,0.0,0.0,0.0005613517132587,285.0818176269531,294.1499938964844,300.89630126953125,297.2525939941406,301.0229187011719,300.9122314453125,286.47784423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974063236266,2.8949552088874952e-08,0.0011973773362115,-0.0747060105204582,0.0,0.0,0.0,-0.0191642586141824,60.0,24.637752532958984,0.0,-9.775583720283977e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0001123839683714,297.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0440979003906,0.0,0.0,0.0001183451458928,299.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0433959960937,0.0,0.0,8.740986231714487e-05,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.04425048828125,0.0,0.0,0.0001183457789011,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.04461669921875,0.0,0.0,0.0005613801185972,285.0867004394531,294.1499938964844,300.8839111328125,297.2528381347656,301.021484375,300.9012451171875,286.4869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197466510348,2.8956598896456853e-08,0.0011974376393482,-0.074724331498146,0.0,0.0,0.0,-0.0191677529364824,60.0,24.61866569519043,0.0,-9.776567821973005e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.7533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.048095703125,0.0,0.0,0.0001123886177083,297.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,0.0001183500498882,299.05572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04718017578125,0.0,0.0,8.741347846807912e-05,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0480041503906,0.0,0.0,0.0001183506683446,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.04840087890625,0.0,0.0,0.000561403343454,285.0916442871094,294.1499938964844,300.87060546875,297.2538146972656,301.0199584960937,300.8893737792969,286.4960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975157540291,2.8962361398043868e-08,0.0011974868830293,-0.0747393071651458,0.0,0.0,0.0,-0.0191706083714962,60.0,24.60111618041992,0.0,-9.777372156349885e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0519104003906,0.0,0.0,0.000112392277515,297.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516967773437,0.0,0.0,0.0001183539061457,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509948730469,0.0,0.0,8.741632336750627e-05,298.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.05181884765625,0.0,0.0,0.0001183545246021,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0522155761719,0.0,0.0,0.0005614216206595,285.0966186523437,294.1499938964844,300.8564453125,297.2554626464844,301.0182800292969,300.8765563964844,286.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975545203313,2.8966891107984332e-08,0.0011975255329161,-0.074751079082489,0.0,0.0,0.0,-0.0191728547215461,60.0,24.585176467895508,0.0,-9.77800453938471e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557556152344,0.0,0.0,0.0001123949914472,297.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555419921875,0.0,0.0,0.000118356772873,299.0547790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0548400878906,0.0,0.0,8.741844067117199e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0556945800781,0.0,0.0,0.0001183573840535,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0560607910156,0.0,0.0,0.0005614351830445,285.1016540527344,294.1499938964844,300.8414611816406,297.2577514648437,301.0164794921875,300.8629150390625,286.5141906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975832749158,2.8970250198767644e-08,0.0011975542875006,-0.0747598111629486,0.0,0.0,0.0,-0.0191745199263095,60.0,24.570650100708008,0.0,-9.778473497590313e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.05963134765625,0.0,0.0,0.0001123968177125,297.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0594177246094,0.0,0.0,0.0001183586937258,299.05426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0587463378906,0.0,0.0,8.741985220694914e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0001183593049063,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0599365234375,0.0,0.0,0.0005614443216472,285.106689453125,294.1499938964844,300.8257141113281,297.2606506347656,301.0145263671875,300.848388671875,286.5232849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976024834439,2.8972493737455813e-08,0.0011975734960287,-0.0747656375169754,0.0,0.0,0.0,-0.0191756319254636,60.0,24.557600021362305,0.0,-9.778786846936782e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0635681152344,0.0,0.0,0.0001123977926908,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0633544921875,0.0,0.0,0.0001183597269118,299.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,8.742061618249863e-05,298.6616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0634765625,0.0,0.0,0.0001183603308163,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0638427734375,0.0,0.0,0.0005614492110908,285.1117858886719,294.1499938964844,300.8092041015625,297.2640991210937,301.0124206542969,300.83306884765625,286.5323486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976126115769,2.8973680343824533e-08,0.0011975836241617,-0.0747687220573425,0.0,0.0,0.0,-0.0191762205213308,60.0,24.54583168029785,0.0,-9.778952403394214e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0675048828125,0.0,0.0,0.0001123979600379,297.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0672912597656,0.0,0.0,0.0001183599088108,299.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0666198730469,0.0,0.0,8.742074714973569e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.06744384765625,0.0,0.0,0.0001183605127152,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0678100585937,0.0,0.0,0.000561450025998,285.1169128417969,294.1499938964844,300.7919921875,297.26806640625,301.0101623535156,300.8169860839844,286.5413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197614124976,2.8973861532222145e-08,0.0011975851375609,-0.0747691988945007,0.0,0.0,0.0,-0.0191763099282979,60.0,24.535398483276367,0.0,-9.778977982932704e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.7525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0715026855469,0.0,0.0,0.0001123973706853,297.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0712890625,0.0,0.0,0.0001183592903544,299.0526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.07061767578125,0.0,0.0,8.742028148844838e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0714111328125,0.0,0.0,0.0001183598869829,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.07177734375,0.0,0.0,0.000561447115615,285.1220703125,294.1499938964844,300.77410888671875,297.27252197265625,301.0077514648437,300.8002014160156,286.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197607605718,2.8973099475138042e-08,0.0011975786183029,-0.0747672095894813,0.0,0.0,0.0,-0.0191759318113327,60.0,24.526105880737305,0.0,-9.77887140152234e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.7523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.07550048828125,0.0,0.0,0.0001123960682889,297.0555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0752868652344,0.0,0.0,0.0001183579224743,299.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0746459960937,0.0,0.0,8.741927013034001e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.075439453125,0.0,0.0,0.0001183585118269,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0758056640625,0.0,0.0,0.0005614405963569,285.12725830078125,294.1499938964844,300.75555419921875,297.27740478515625,301.0051574707031,300.7826843261719,286.5594787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975935194641,2.8971442134206882e-08,0.001197564532049,-0.0747629106044769,0.0,0.0,0.0,-0.0191751103848218,60.0,24.517995834350582,0.0,-9.77863976459048e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0795593261719,0.0,0.0,0.0001123940892284,297.0548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.079345703125,0.0,0.0,0.0001183558415505,299.0515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0787048339844,0.0,0.0,8.74177276273258e-05,298.6609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0794982910156,0.0,0.0,0.000118356430903,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.079833984375,0.0,0.0,0.0005614307010546,285.1324768066406,294.1499938964844,300.7364501953125,297.28271484375,301.0024108886719,300.7645263671875,286.5685119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968951681918053e-08,0.0011975432280451,-0.0747564360499382,0.0,0.0,0.0,-0.0191738754510879,60.0,24.510921478271484,0.0,-9.778292309192693e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
