time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0836486816406,0.0,0.0,0.0001123914844356,297.05401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0834350585937,0.0,0.0,0.0001183531057904,299.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0827941894531,0.0,0.0,8.741570491110906e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.08355712890625,0.0,0.0,0.000118353687867,298.4373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0839233398437,0.0,0.0,0.0005614177207462,285.1377258300781,294.1499938964844,300.7167358398437,297.28839111328125,300.9994506835937,300.7457275390625,286.5775451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197544275783,2.8965679632619867e-08,0.0011975152883678,-0.0747479274868965,0.0,0.0,0.0,-0.0191722530871629,60.0,24.50481033325196,0.0,-9.7778354302136e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0877685546875,0.0,0.0,0.0001123882975662,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0875549316406,0.0,0.0,0.0001183497588499,299.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0869140625,0.0,0.0,8.741322380956262e-05,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0876770019531,0.0,0.0,0.0001183503336505,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0880432128906,0.0,0.0,0.0005614018300548,285.1430358886719,294.1499938964844,300.696533203125,297.2943725585937,300.996337890625,300.72637939453125,286.5865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975100496783,2.8961681053374377e-08,0.0011974810622632,-0.0747375413775444,0.0,0.0,0.0,-0.0191702730953693,60.0,24.49955368041992,0.0,-9.777276943623293e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0919189453125,0.0,0.0,0.0001123845722759,297.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0917053222656,0.0,0.0,0.0001183458371087,299.0497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.091064453125,0.0,0.0,8.741032797843218e-05,298.6602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0918273925781,0.0,0.0,0.0001183464119094,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0921936035156,0.0,0.0,0.0005613832036033,285.1483459472656,294.1499938964844,300.6758117675781,297.3006896972656,300.9930419921875,300.7064819335937,286.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974701192229,2.89570110112436e-08,0.0011974411318078,-0.0747253969311714,0.0,0.0,0.0,-0.0191679559648036,60.0,24.49517059326172,0.0,-9.776624665391864e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0960693359375,0.0,0.0,0.0001123803522204,297.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.09588623046875,0.0,0.0,0.0001183413987746,299.0491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0952453613281,0.0,0.0,8.740704652154818e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.09600830078125,0.0,0.0,0.0001183419662993,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09637451171875,0.0,0.0,0.00056136213243,285.1537170410156,294.1499938964844,300.6546325683594,297.3072204589844,300.9895324707031,300.6860656738281,286.6045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974249500781,2.8951724573289546e-08,0.0011973959626629,-0.0747116580605506,0.0,0.0,0.0,-0.0191653370857238,60.0,24.4914779663086,0.0,-9.775887122032145e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001123756810557,297.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,0.0001183364802272,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994567871094,0.0,0.0,8.740340854274109e-05,298.65966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,0.0001183370477519,298.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005859375,0.0,0.0,0.0005613388493657,285.1591186523437,294.1499938964844,300.6330261230469,297.3139953613281,300.9858703613281,300.6651611328125,286.61358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973748914897,2.89458750302174e-08,0.0011973460204899,-0.0746964588761329,0.0,0.0,0.0,-0.0191624369472265,60.0,24.48849296569824,0.0,-9.775069997886021e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.7505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1045227050781,0.0,0.0,0.0001123706024372,297.0496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043395996094,0.0,0.0,0.0001183311396744,299.0477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10369873046875,0.0,0.0,8.739945769775659e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044616699219,0.0,0.0,0.0001183316999231,298.4369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,0.0005613134708255,285.1645202636719,294.1499938964844,300.6110534667969,297.3209533691406,300.98199462890625,300.64385986328125,286.6225891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973206419497,2.8939521001802866e-08,0.0011972916545346,-0.0746799409389495,0.0,0.0,0.0,-0.0191592872142791,60.0,24.48604202270508,0.0,-9.774183240551793e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1088256835937,0.0,0.0,0.0001123651600209,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086120605469,0.0,0.0,0.0001183254134957,299.047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1080017089844,0.0,0.0,8.739522309042513e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087341308594,0.0,0.0,0.0001183259664685,298.43682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10906982421875,0.0,0.0,0.0005612862878479,285.16998291015625,294.1499938964844,300.5887451171875,297.3280639648437,300.9779052734375,300.6221008300781,286.6315612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972623178735,2.893271222603744e-08,0.0011972334468737,-0.0746622458100318,0.0,0.0,0.0,-0.0191559121012687,60.0,24.4841365814209,0.0,-9.773232534371348e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131286621094,0.0,0.0,0.0001123594047385,297.0477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1129150390625,0.0,0.0,0.000118319352623,299.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123046875,0.0,0.0,8.739074837649241e-05,298.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0001183199055958,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133728027344,0.0,0.0,0.0005612575332634,285.17547607421875,294.1499938964844,300.56610107421875,297.3352966308594,300.9736633300781,300.6000366210937,286.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972007341682,2.8925507322696844e-08,0.0011971718631684,-0.0746435225009918,0.0,0.0,0.0,-0.0191523395478725,60.0,24.48261260986328,0.0,-9.772227116400245e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1174621582031,0.0,0.0,0.0001123533656937,297.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11724853515625,0.0,0.0,0.000118313000712,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1166381835937,0.0,0.0,8.738604810787365e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.11737060546875,0.0,0.0,0.0001183135464088,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1177062988281,0.0,0.0,0.000561227381695,285.1809997558594,294.1499938964844,300.5431823730469,297.34259033203125,300.9691772460937,300.5776062011719,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971362400799,2.8917959582486226e-08,0.0011971073690801,-0.0746239051222801,0.0,0.0,0.0,-0.0191485974937677,60.0,24.48147201538086,0.0,-9.771173381523113e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.121826171875,0.0,0.0,0.0001123471010942,297.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1216125488281,0.0,0.0,0.0001183064014185,299.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210021972656,0.0,0.0,8.738117321627215e-05,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.12176513671875,0.0,0.0,0.0001183069471153,298.4364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1221008300781,0.0,0.0,0.0005611960659734,285.1865539550781,294.1499938964844,300.5200500488281,297.3499450683594,300.9645080566406,300.55487060546875,286.6584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970693012699,2.8910124072467625e-08,0.0011970403138548,-0.0746035426855087,0.0,0.0,0.0,-0.0191447138786315,60.0,24.480588912963867,0.0,-9.77007985625278e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.126220703125,0.0,0.0,0.0001123406473197,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12603759765625,0.0,0.0,0.00011829961295,299.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1254272460937,0.0,0.0,8.737616008147597e-05,298.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.12615966796875,0.0,0.0,0.0001183001513709,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1264953613281,0.0,0.0,0.000561163877137,285.192138671875,294.1499938964844,300.4966735839844,297.3572998046875,300.95965576171875,300.5318908691406,286.6674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970002669841,2.8902057636059908e-08,0.0011969713959842,-0.0745825767517089,0.0,0.0,0.0,-0.0191407147794961,60.0,24.47989082336425,0.0,-9.768954356559337e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1306457519531,0.0,0.0,0.0001123340553021,297.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1304626464844,0.0,0.0,0.0001182926716865,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1298522949219,0.0,0.0,8.737103053135797e-05,298.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1305847167969,0.0,0.0,0.0001182932101073,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13092041015625,0.0,0.0,0.0005611309316009,285.19775390625,294.1499938964844,300.4731750488281,297.3646240234375,300.9546203613281,300.5086975097656,286.6763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969298357143,2.889381534032509e-08,0.0011969009647145,-0.0745611488819122,0.0,0.0,0.0,-0.0191366299986839,60.0,24.479278564453125,0.0,-9.767803987870138e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1351013183594,0.0,0.0,0.0001123273614211,297.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1349182128906,0.0,0.0,0.0001182856285595,299.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1343078613281,0.0,0.0,8.736582094570622e-05,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1350402832031,0.0,0.0,0.0001182861597044,298.43585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1353759765625,0.0,0.0,0.0005610975204035,285.2033996582031,294.1499938964844,300.44952392578125,297.37188720703125,300.9493408203125,300.4853210449219,286.6853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968582402914,2.8885450475968355e-08,0.0011968293692916,-0.0745394080877304,0.0,0.0,0.0,-0.0191324818879365,60.0,24.478740692138672,0.0,-9.766636566155285e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.74761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395874023437,0.0,0.0,0.0001123206238844,297.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.139404296875,0.0,0.0,0.0001182785345008,299.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1387939453125,0.0,0.0,8.736057498026639e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1395263671875,0.0,0.0,0.0001182790656457,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0005610638181678,285.2090759277344,294.1499938964844,300.42578125,297.37908935546875,300.94390869140625,300.4617919921875,286.6942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877023439122244e-08,0.0011967573082074,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.47813606262207,0.0,-9.765460617927604e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14410400390625,0.0,0.0,0.0001123138717957,297.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1439208984375,0.0,0.0,0.0001182714258902,299.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1433410644531,0.0,0.0,8.735532901482657e-05,298.6557006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.14404296875,0.0,0.0,0.0001182719497592,298.4354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14434814453125,0.0,0.0,0.0005610301159322,285.2147521972656,294.1499938964844,300.4019775390625,297.3861694335937,300.9382629394531,300.4381408691406,286.70318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196714118123,2.886858574413509e-08,0.0011966852471232,-0.0744955763220787,0.0,0.0,0.0,-0.0191241204738616,60.0,24.47744941711425,0.0,-9.764283248614448e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1486511230469,0.0,0.0,0.0001123071633628,297.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484680175781,0.0,0.0,0.0001182643682113,299.0405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,8.735010487725958e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1485900878906,0.0,0.0,0.0001182648848043,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1488952636719,0.0,0.0,0.0005609965883195,285.2204895019531,294.1499938964844,300.378173828125,297.3930969238281,300.93243408203125,300.4144287109375,286.7121276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966424062848,2.8860196010782602e-08,0.0011966135352849,-0.0744737684726715,0.0,0.0,0.0,-0.0191199630498886,60.0,24.47655487060547,0.0,-9.76311298472865e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.7463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1532287597656,0.0,0.0,0.0001123005276895,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1530456542969,0.0,0.0,0.000118257383292,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1524658203125,0.0,0.0,8.734494622331113e-05,298.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1531677246094,0.0,0.0,0.000118257899885,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1534729003906,0.0,0.0,0.0005609635263681,285.22625732421875,294.1499938964844,300.3543701171875,297.3998413085937,300.9263916015625,300.3906555175781,286.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965715093538,2.88519093061268e-08,0.001196542638354,-0.0744522288441658,0.0,0.0,0.0,-0.0191158540546894,60.0,24.475425720214844,0.0,-9.761956931697569e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,0.0001122940302593,297.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,0.0001182505438919,299.0390014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1570739746094,0.0,0.0,8.733989670872688e-05,298.6542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15777587890625,0.0,0.0,0.0001182510604849,298.43475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580810546875,0.0,0.0,0.0005609310464933,285.2320556640625,294.1499938964844,300.3305969238281,297.4063720703125,300.9201965332031,300.3669128417969,286.72998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965020094066,2.8843786026300225e-08,0.0011964732548221,-0.0744311213493347,0.0,0.0,0.0,-0.0191118270158767,60.0,24.47395133972168,0.0,-9.760823616034032e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1624755859375,0.0,0.0,0.0001122877074521,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,0.0001182438863907,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617126464844,0.0,0.0,8.733497088542208e-05,298.6537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16241455078125,0.0,0.0,0.0001182443957077,298.4345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,0.0005608994397334,285.2378845214844,294.1499938964844,300.30694580078125,297.4126892089844,300.9137878417969,300.3431701660156,286.7388916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119643448852,2.883587946200805e-08,0.0011964056175202,-0.0744105651974678,0.0,0.0,0.0,-0.0191079080104827,60.0,24.47209930419922,0.0,-9.759720853708133e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1671447753906,0.0,0.0,0.0001122816029237,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669616699219,0.0,0.0,0.0001182374617201,299.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1663818359375,0.0,0.0,8.733022696105763e-05,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.16705322265625,0.0,0.0,0.0001182379710371,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1673889160156,0.0,0.0,0.0005608689389191,285.24371337890625,294.1499938964844,300.28338623046875,297.418701171875,300.9071960449219,300.31951904296875,286.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963691795244,2.8828246456669152e-08,0.0011963403085246,-0.0743907317519187,0.0,0.0,0.0,-0.0191041249781847,60.0,24.469776153564453,0.0,-9.758656460689964e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001122757603297,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.171630859375,0.0,0.0,0.0001182313208119,299.0365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17108154296875,0.0,0.0,8.732568676350638e-05,298.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,0.0001182318228529,298.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0005608398350887,285.2496032714844,294.1499938964844,300.260009765625,297.4244384765625,300.9004211425781,300.29595947265625,286.7566833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963067809119,2.8820949182772893e-08,0.0011962780263274,-0.0743717551231384,0.0,0.0,0.0,-0.0191005058586597,60.0,24.466917037963867,0.0,-9.757638252949621e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1765441894531,0.0,0.0,0.0001122702378779,297.0322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1763610839844,0.0,0.0,0.0001182255073217,299.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758117675781,0.0,0.0,8.73213866725564e-05,298.652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001182260020868,298.4337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1767883300781,0.0,0.0,0.0005608122446574,285.2554931640625,294.1499938964844,300.2368469238281,297.4298400878906,300.8934936523437,300.27252197265625,286.7655944824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962477583438,2.8814040931024465e-08,0.001196218887344,-0.0743538066744804,0.0,0.0,0.0,-0.0190970823168754,60.0,24.46344947814941,0.0,-9.756674756999929e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1812744140625,0.0,0.0,0.000112265071948,297.03106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1811218261719,0.0,0.0,0.0001182200721814,299.0349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,8.731737034395337e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.18121337890625,0.0,0.0,0.0001182205669465,298.4334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1815185546875,0.0,0.0,0.0005607864004559,285.2614440917969,294.1499938964844,300.2138977050781,297.4349060058594,300.8863830566406,300.2492980957031,286.77447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961924610659,2.8807578544842727e-08,0.0011961637064814,-0.0743370056152343,0.0,0.0,0.0,-0.0190938785672187,60.0,24.45932579040528,0.0,-9.755773788810985e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860656738281,0.0,0.0,0.0001122603134717,297.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1858825683594,0.0,0.0,0.0001182150590466,299.0340881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1853332519531,0.0,0.0,8.731366688152775e-05,298.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1860046386719,0.0,0.0,0.0001182155538117,298.4331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1863098144531,0.0,0.0,0.0005607626517303,285.26739501953125,294.1499938964844,300.1911926269531,297.4395751953125,300.8791198730469,300.22625732421875,286.7833557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961415875703,2.8801625973073897e-08,0.0011961127165704,-0.0743215307593345,0.0,0.0,0.0,-0.0190909262746572,60.0,24.454465866088867,0.0,-9.75494316435288e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1908569335937,0.0,0.0,0.0001122560061048,297.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907043457031,0.0,0.0,0.000118210526125,299.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1901550292969,0.0,0.0,8.731031266506761e-05,298.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1907958984375,0.0,0.0,0.0001182110136142,298.4328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.19110107421875,0.0,0.0,0.0005607411731034,285.2733764648437,294.1499938964844,300.1688232421875,297.44384765625,300.8716735839844,300.2034912109375,286.792236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960954871028,2.879623117735264e-08,0.001196066616103,-0.0743075162172317,0.0,0.0,0.0,-0.0190882533788681,60.0,24.448814392089844,0.0,-9.754191410138446e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.7418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.000112252200779,297.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1955261230469,0.0,0.0,0.0001182065243483,299.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1949768066406,0.0,0.0,8.730735135031864e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1956481933594,0.0,0.0,0.0001182070045615,298.4326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959228515625,0.0,0.0,0.0005607221391983,285.2793884277344,294.1499938964844,300.14678955078125,297.4476928710937,300.86407470703125,300.1809997558594,286.8011169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960546253249,2.8791463435595688e-08,0.0011960258707404,-0.0742951184511184,0.0,0.0,0.0,-0.0190858896821737,60.0,24.44230461120605,0.0,-9.753526342137776e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005615234375,0.0,0.0,0.000112248933874,297.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.20037841796875,0.0,0.0,0.0001182030900963,299.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1998596191406,0.0,0.0,8.730481204111129e-05,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.20050048828125,0.0,0.0,0.0001182035630336,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2007751464844,0.0,0.0,0.0005607058410532,285.2854309082031,294.1499938964844,300.1251525878906,297.4510803222656,300.8563537597656,300.1588439941406,286.8099975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960197007283,2.8787370709437723e-08,0.0011959909461438,-0.074284479022026,0.0,0.0,0.0,-0.0190838612616062,60.0,24.434871673583984,0.0,-9.75295577632096e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2054443359375,0.0,0.0,0.0001122462635976,297.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.20526123046875,0.0,0.0,0.0001182002743007,299.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,8.730273111723363e-05,298.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20538330078125,0.0,0.0,0.0001182007545139,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056579589844,0.0,0.0,0.0005606925114989,285.29150390625,294.1499938964844,300.1038818359375,297.4539794921875,300.84844970703125,300.13702392578125,286.8188781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959910625591,2.87840205004386e-08,0.0011959621915593,-0.0742757692933082,0.0,0.0,0.0,-0.0190821997821331,60.0,24.42646217346192,0.0,-9.75248823920083e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2103576660156,0.0,0.0,0.0001122442263294,297.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2101745605469,0.0,0.0,0.0001181981351692,299.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.20965576171875,0.0,0.0,8.730115223443136e-05,298.6481018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2102966308594,0.0,0.0,0.0001181986081064,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2105712890625,0.0,0.0,0.0005606823251582,285.2975769042969,294.1499938964844,300.0830993652344,297.45635986328125,300.8404235839844,300.1156005859375,286.8277282714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959691764786,2.8781460770233025e-08,0.0011959403054788,-0.0742691159248352,0.0,0.0,0.0,-0.0190809313207864,60.0,24.41700553894043,0.0,-9.75213154674748e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2153015136719,0.0,0.0,0.0001122428730013,297.0227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001181967163574,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.214599609375,0.0,0.0,8.73000972205773e-05,298.64752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0001181971892947,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21551513671875,0.0,0.0,0.0005606755730696,285.3037109375,294.1499938964844,300.06280517578125,297.4582214355469,300.8322448730469,300.0946350097656,286.83660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959545081481,2.87797554676672e-08,0.0011959257535636,-0.0742646902799606,0.0,0.0,0.0,-0.0190800856798887,60.0,24.40644645690918,0.0,-9.751893514930998e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2202453613281,0.0,0.0,0.0001122422545449,297.0216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2200927734375,0.0,0.0,0.0001181960687972,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2195739746094,0.0,0.0,8.729961700737476e-05,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.22021484375,0.0,0.0,0.0001181965344585,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2204895019531,0.0,0.0,0.0005606724880635,285.3098449707031,294.1499938964844,300.04302978515625,297.45953369140625,300.823974609375,300.0740966796875,286.845458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959477560594,2.8778961436159992e-08,0.0011959190014749,-0.0742626264691352,0.0,0.0,0.0,-0.0190796926617622,60.0,24.394725799560547,0.0,-9.75178267026422e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.7386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2252502441406,0.0,0.0,0.000112242414616,297.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.22509765625,0.0,0.0,0.0001181962361442,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245788574219,0.0,0.0,8.72997406986542e-05,298.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251892089844,0.0,0.0,0.0001181967018055,298.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2254638671875,0.0,0.0,0.0005606733029708,285.3160095214844,294.1499938964844,300.0238037109375,297.4602355957031,300.8155517578125,300.0540771484375,286.85430908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959492694586,2.8779137295487093e-08,0.0011959205148741,-0.0742630809545517,0.0,0.0,0.0,-0.0190797783434391,60.0,24.38179397583008,0.0,-9.751807539259973e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23028564453125,0.0,0.0,0.0001122433895943,297.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,0.0001181972693302,299.0265197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,8.730049739824608e-05,298.645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.230224609375,0.0,0.0,0.0001181977277155,298.4306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2304992675781,0.0,0.0,0.0005606781924143,285.3222045898437,294.1499938964844,300.00518798828125,297.4603271484375,300.8070373535156,300.0346069335937,286.8631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959595140069,2.8780334559996845e-08,0.0011959307594224,-0.0742661878466606,0.0,0.0,0.0,-0.0190803725272417,60.0,24.36756896972656,0.0,-9.751974516802876e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.73760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2353210449219,0.0,0.0,0.0001122452376876,297.0182189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23516845703125,0.0,0.0,0.0001181992192869,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2346496582031,0.0,0.0,8.730193803785369e-05,298.6451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2352600097656,0.0,0.0,0.0001181996776722,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.23553466796875,0.0,0.0,0.0005606874474324,285.32843017578125,294.1499938964844,299.9871826171875,297.4598083496094,300.7984313964844,300.01568603515625,286.8720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959789553657,2.8782615402178635e-08,0.0011959502007812,-0.0742721185088157,0.0,0.0,0.0,-0.0190815031528472,60.0,24.352022171020508,0.0,-9.75229212940576e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403869628906,0.0,0.0,0.0001122479952755,297.0171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.240234375,0.0,0.0,0.0001182021296699,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2397155761719,0.0,0.0,8.730407716939226e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2403259277344,0.0,0.0,0.0001182025807793,298.4300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,0.0005607011844404,285.3346862792969,294.1499938964844,299.9698486328125,297.4586181640625,300.7897033691406,299.9974060058594,286.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960081756114,2.8786029560023962e-08,0.001195979421027,-0.0742809921503067,0.0,0.0,0.0,-0.0190831962972879,60.0,24.335060119628903,0.0,-9.75276819303872e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2454833984375,0.0,0.0,0.0001122517132898,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2453308105469,0.0,0.0,0.0001182060441351,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.24481201171875,0.0,0.0,8.730696572456509e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.24542236328125,0.0,0.0,0.0001182064952445,298.4297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0005607197526842,285.3409423828125,294.1499938964844,299.9532470703125,297.45672607421875,300.7808837890625,299.9797668457031,286.8896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960476404055,2.8790640982379045e-08,0.0011960187694057,-0.0742929801344871,0.0,0.0,0.0,-0.019085481762886,60.0,24.31666755676269,0.0,-9.753411234214584e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,0.0001122564281104,297.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001182110136142,299.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2499694824219,0.0,0.0,8.731063280720264e-05,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25054931640625,0.0,0.0,0.0001182114574476,298.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508239746094,0.0,0.0,0.0005607433267869,285.34722900390625,294.1499938964844,299.9373474121094,297.45416259765625,300.7720031738281,299.9627990722656,286.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960976989939,2.8796495854521712e-08,0.0011960688279941,-0.0743082016706466,0.0,0.0,0.0,-0.0190883837640285,60.0,24.29673767089844,0.0,-9.75422764781797e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557678222656,0.0,0.0,0.0001122621906688,297.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.255615234375,0.0,0.0,0.0001182170817628,299.0223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550964355469,0.0,0.0,8.731511479709297e-05,298.6428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2557067871094,0.0,0.0,0.0001182175255962,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2559814453125,0.0,0.0,0.000560772139579,285.3535461425781,294.1499938964844,299.9222412109375,297.4508361816406,300.7630615234375,299.9465637207031,286.9073791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961588170379,2.8803654572584492e-08,0.0011961300624534,-0.0743268057703971,0.0,0.0,0.0,-0.0190919321030378,60.0,24.2752685546875,0.0,-9.755225960361713e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26092529296875,0.0,0.0,0.0001122690373449,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607727050781,0.0,0.0,0.0001182242995128,299.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2602844238281,0.0,0.0,8.732044079806656e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2608947753906,0.0,0.0,0.0001182247360702,298.428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611389160156,0.0,0.0,0.000560806307476,285.3598937988281,294.1499938964844,299.907958984375,297.44677734375,300.7540283203125,299.9310913085937,286.91619873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196231576614,2.8812165098202052e-08,0.0011962028220295,-0.0743489265441894,0.0,0.0,0.0,-0.0190961509943008,60.0,24.25213623046875,0.0,-9.756413277273168e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
