time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.7344665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2661437988281,0.0,0.0,0.0001122770117945,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2659912109375,0.0,0.0,0.0001182327032438,299.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2655029296875,0.0,0.0,8.732664718991145e-05,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2660827636719,0.0,0.0,0.0001182331325253,298.4287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.266357421875,0.0,0.0,0.0005608461797237,285.36627197265625,294.1499938964844,299.89453125,297.4419250488281,300.7449645996094,299.9164123535156,286.9250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963164433836,2.8822086051150112e-08,0.0011962875723838,-0.0743747130036354,0.0,0.0,0.0,-0.0191010683774948,60.0,24.22732734680176,0.0,-9.757796703979693e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2713623046875,0.0,0.0,0.0001122861649491,297.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2712097167969,0.0,0.0,0.0001182423366117,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2707214355469,0.0,0.0,8.733375580050051e-05,298.6412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27130126953125,0.0,0.0,0.0001182427658932,298.4284362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2715759277344,0.0,0.0,0.0005608918727375,285.3726501464844,294.1499938964844,299.8819885253906,297.4362487792969,300.73583984375,299.9025573730469,286.933837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964136501774,2.8833463616706467e-08,0.0011963848955929,-0.0744042843580246,0.0,0.0,0.0,-0.0191067103296518,60.0,24.200773239135746,0.0,-9.759384056451381e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.276611328125,0.0,0.0,0.0001122965186368,297.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,0.0001182532505481,299.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2760009765625,0.0,0.0,8.734181756153703e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001182536725536,298.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2768249511719,0.0,0.0,0.0005609436193481,285.3790588378906,294.1499938964844,299.870361328125,297.42974853515625,300.7267150878906,299.8895568847656,286.9426574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965238954871,2.8846352861933162e-08,0.0011964950244873,-0.0744377896189689,0.0,0.0,0.0,-0.0191130992025136,60.0,24.17244911193848,0.0,-9.761181729572854e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,0.0001123081310652,297.0089416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28173828125,0.0,0.0,0.0001182654741569,299.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2812805175781,0.0,0.0,8.735083974897861e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818603515625,0.0,0.0,0.0001182658961624,298.4279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2821044921875,0.0,0.0,0.0005610015941783,285.385498046875,294.1499938964844,299.85968017578125,297.4223937988281,300.717529296875,299.8774719238281,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966474121436,2.8860798195751162e-08,0.0011966185411438,-0.0744753330945968,0.0,0.0,0.0,-0.0191202610731124,60.0,24.142210006713867,0.0,-9.76319682877147e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.73248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872009277344,0.0,0.0,0.0001123208276112,297.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870483398437,0.0,0.0,0.000118278847367,299.0174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2865905761719,0.0,0.0,8.736072049941868e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001182792693725,298.427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0005610650405287,285.3919677734375,294.1499938964844,299.8500061035156,297.4141540527344,300.7083740234375,299.8663024902344,286.9602966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967824539169,2.8876600666194463e-08,0.0011967535829171,-0.0745164081454277,0.0,0.0,0.0,-0.019128093495965,60.0,24.11009979248047,0.0,-9.765401642880533e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0001123318579629,297.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2923889160156,0.0,0.0,0.0001182904670713,299.0166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2919006347656,0.0,0.0,8.73692988534458e-05,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0001182908818009,298.4275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.292724609375,0.0,0.0,0.0005611201631836,285.3984375,294.1499938964844,299.8412780761719,297.40557861328125,300.6991882324219,299.8561706542969,286.9690856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968999169766,2.8890326575492512e-08,0.0011968710459768,-0.0745520815253257,0.0,0.0,0.0,-0.0191348996013402,60.0,24.07607650756836,0.0,-9.767317266096145e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978820800781,0.0,0.0,0.0001123372203437,297.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977294921875,0.0,0.0,0.0001182961204904,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972717285156,0.0,0.0,8.737346797715873e-05,298.6385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0001182965352199,298.42730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.298095703125,0.0,0.0,0.0005611469387076,285.40496826171875,294.1499938964844,299.8334655761719,297.3971862792969,300.69000244140625,299.8468933105469,286.9779052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969569604843,2.8896995019067617e-08,0.0011969280894845,-0.0745694190263748,0.0,0.0,0.0,-0.0191382057964801,60.0,24.040802001953125,0.0,-9.768248077079988e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.7310485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001123372785514,297.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031311035156,0.0,0.0,0.000118296185974,299.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3026428222656,0.0,0.0,8.737351163290441e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30322265625,0.0,0.0,0.0001182965934276,298.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.303466796875,0.0,0.0,0.0005611472297459,285.4114990234375,294.1499938964844,299.82647705078125,297.3890075683594,300.68084716796875,299.83856201171875,286.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969574261456,2.8897046533415963e-08,0.0011969285551458,-0.0745695456862449,0.0,0.0,0.0,-0.0191382300108671,60.0,24.00452995300293,0.0,-9.768255182507349e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001123321635532,297.0046691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085327148437,0.0,0.0,0.0001182908017653,299.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3080444335937,0.0,0.0,8.736953168408945e-05,298.6375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3086242675781,0.0,0.0,0.000118291209219,298.4269104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3088684082031,0.0,0.0,0.0005611217347905,285.41802978515625,294.1499938964844,299.8203430175781,297.3810119628906,300.6717529296875,299.8310852050781,286.9955139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969028273597,2.889065164879412e-08,0.0011968738399446,-0.0745529308915138,0.0,0.0,0.0,-0.0191350616514682,60.0,23.967504501342773,0.0,-9.767362740831233e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.73016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3140869140625,0.0,0.0,0.0001123220063163,297.00390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139343261719,0.0,0.0,0.0001182800988317,299.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3134765625,0.0,0.0,8.736162999412045e-05,298.6371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.31402587890625,0.0,0.0,0.0001182805062853,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143005371094,0.0,0.0,0.0005610709777101,285.42462158203125,294.1499938964844,299.81500244140625,297.3731689453125,300.66265869140625,299.8244934082031,287.0043029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967943282797,2.8877970237317644e-08,0.0011967654572799,-0.074519969522953,0.0,0.0,0.0,-0.0191287752240896,60.0,23.929792404174805,0.0,-9.765592778876453e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3195495605469,0.0,0.0,0.0001123069378081,297.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0001182642372441,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189392089844,0.0,0.0,8.7349908426404e-05,298.6366577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194885253906,0.0,0.0,0.0001182646446977,298.4265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3197326660156,0.0,0.0,0.0005609957152046,285.43121337890625,294.1499938964844,299.8103942871094,297.36553955078125,300.65362548828125,299.8186950683594,287.0130920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966336751356,2.885917460559996e-08,0.0011966048041358,-0.074471116065979,0.0,0.0,0.0,-0.019119456410408,60.0,23.89144897460937,0.0,-9.762970876181498e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.72930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32501220703125,0.0,0.0,0.0001122870889957,297.00244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3248596191406,0.0,0.0,0.0001182433406938,299.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.32440185546875,0.0,0.0,8.733447612030432e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001182437408715,298.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3251953125,0.0,0.0,0.000560896587558,285.4378356933594,294.1499938964844,299.8065490722656,297.3580322265625,300.6446228027344,299.8136901855469,287.0218505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964220320805,2.8834421073042904e-08,0.001196393277496,-0.0744067728519439,0.0,0.0,0.0,-0.0191071853041648,60.0,23.85250663757324,0.0,-9.759517638485705e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3305053710937,0.0,0.0,0.0001122625908465,297.0017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3303527832031,0.0,0.0,0.0001182175474241,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299255371094,0.0,0.0,8.731542038731277e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,0.0001182179476018,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306884765625,0.0,0.0,0.0005607742350548,285.4444580078125,294.1499938964844,299.80340576171875,297.3507080078125,300.6357116699219,299.80938720703125,287.0306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961609125137,2.8803874840832577e-08,0.0011961321579292,-0.0743273794651031,0.0,0.0,0.0,-0.0190920438617467,60.0,23.8129825592041,0.0,-9.755257224242089e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.7284851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3360290527344,0.0,0.0,0.0001122335743275,297.0010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358764648437,0.0,0.0,0.0001181869956781,299.0107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3354187011719,0.0,0.0,8.729285036679357e-05,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3359680175781,0.0,0.0,0.0001181873885798,298.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362121582031,0.0,0.0,0.0005606292397715,285.4511108398437,294.1499938964844,299.8009033203125,297.3435363769531,300.6268310546875,299.80584716796875,287.0393981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011958515970036,2.8767695781084512e-08,0.0011958228424191,-0.0742333382368087,0.0,0.0,0.0,-0.0190741084516048,60.0,23.772899627685547,0.0,-9.75021237081819e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.7281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.000112200177682,297.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3414001464844,0.0,0.0,0.000118151823699,299.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3409729003906,0.0,0.0,8.726687519811094e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34149169921875,0.0,0.0,0.0001181522166007,298.4259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3417358398437,0.0,0.0,0.0005604624166153,285.4577941894531,294.1499938964844,299.799072265625,297.33648681640625,300.6180419921875,299.802978515625,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954955989494,2.8726054424055292e-08,0.0011954669607803,-0.0741250962018966,0.0,0.0,0.0,-0.0190534647554159,60.0,23.73226928710937,0.0,-9.74440723666703e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471069335937,0.0,0.0,0.0001121625246014,296.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3469543457031,0.0,0.0,0.0001181121770059,299.0093688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465270996094,0.0,0.0,8.723758946871385e-05,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3470458984375,0.0,0.0,0.0001181125699076,298.42578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3472900390625,0.0,0.0,0.0005602743476629,285.4644775390625,294.1499938964844,299.7978515625,297.3295593261719,300.6093444824219,299.80078125,287.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950943153351,2.8679114194574143e-08,0.0011950656771659,-0.0740030854940414,0.0,0.0,0.0,-0.0190301947295665,60.0,23.691104888916016,0.0,-9.737865980241622e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.72735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526916503906,0.0,0.0,0.0001121207678806,296.9991760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525390625,0.0,0.0,0.0001180682083941,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.35211181640625,0.0,0.0,8.720510959392413e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3526306152344,0.0,0.0,0.0001180685940198,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3528747558594,0.0,0.0,0.0005600657896138,285.47119140625,294.1499938964844,299.7972106933594,297.3227844238281,300.6007385253906,299.7991943359375,287.0657043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946492595598,2.8627054504681844e-08,0.0011946206213906,-0.0738677605986595,0.0,0.0,0.0,-0.0190043877810239,60.0,23.64941596984864,0.0,-9.73061347053772e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.7269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582763671875,0.0,0.0,0.000112075038487,296.99859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.358154296875,0.0,0.0,0.0001180200561066,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,8.7169544713106e-05,298.6337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3582458496094,0.0,0.0,0.0001180204417323,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,0.0005598373827524,285.4779052734375,294.1499938964844,299.7970886230469,297.31610107421875,300.5921936035156,299.7982177734375,287.0744323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011941618286073,2.8570052990062322e-08,0.0011941333068534,-0.0737195760011673,0.0,0.0,0.0,-0.0189761295914649,60.0,23.607221603393555,0.0,-9.722675287093808e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638916015625,0.0,0.0,0.0001120254964916,296.998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36376953125,0.0,0.0,0.0001179678874905,299.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,8.713101124158129e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3638610839844,0.0,0.0,0.0001179682658403,298.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.36407470703125,0.0,0.0,0.0005595898837782,285.4846496582031,294.1499938964844,299.7975158691406,297.3095397949219,300.5837707519531,299.7977905273437,287.08319091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936338851228,2.8508294391826894e-08,0.0011936053633689,-0.0735590308904647,0.0,0.0,0.0,-0.0189455151557922,60.0,23.564529418945312,0.0,-9.714079141076581e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695373535156,0.0,0.0,0.0001119722874136,296.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694152832031,0.0,0.0,0.0001179118626168,299.0067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3689880371094,0.0,0.0,8.708962559467182e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3694763183594,0.0,0.0,0.0001179122409666,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3697204589844,0.0,0.0,0.0005593241075985,285.49139404296875,294.1499938964844,299.7984313964844,297.30303955078125,300.575439453125,299.79791259765625,287.0919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930668260902,2.8441972332871053e-08,0.0011930384207516,-0.0733866095542907,0.0,0.0,0.0,-0.018912635743618,60.0,23.52135467529297,0.0,-9.704851322567265e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.7259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37518310546875,0.0,0.0,0.000111915571324,296.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37506103515625,0.0,0.0,0.0001178521415567,299.0060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,8.704551146365702e-05,298.6327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3751525878906,0.0,0.0,0.0001178525126306,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3753662109375,0.0,0.0,0.0005590408109128,285.4981689453125,294.1499938964844,299.7998046875,297.2966613769531,300.56719970703125,299.79852294921875,287.10064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924623977392,2.837127333066293e-08,0.0011924339924007,-0.0732028037309646,0.0,0.0,0.0,-0.01887758821249,60.0,23.47770881652832,0.0,-9.695019542732553e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.000111855493742,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3807373046875,0.0,0.0,0.0001177888771053,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3803100585937,0.0,0.0,8.699878526385874e-05,298.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3808288574219,0.0,0.0,0.0001177892481791,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.38104248046875,0.0,0.0,0.0005587406922131,285.5049743652344,294.1499938964844,299.8016052246094,297.2903747558594,300.55908203125,299.7995910644531,287.109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011918221134692,2.829638390267064e-08,0.001191793824546,-0.0730080977082252,0.0,0.0,0.0,-0.0188404638320207,60.0,23.43360137939453,0.0,-9.684610802196405e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865661621094,0.0,0.0,0.0001117922001867,296.9960021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3864440917969,0.0,0.0,0.0001177222366095,299.0048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3860168457031,0.0,0.0,8.694955613464117e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3865051269531,0.0,0.0,0.0001177226004074,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,0.0005584245664067,285.51177978515625,294.1499938964844,299.8038024902344,297.2841186523437,300.55108642578125,299.8011169433594,287.1181030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911476030945,2.8217497671789715e-08,0.0011911194305866,-0.0728029906749725,0.0,0.0,0.0,-0.0188013575971126,60.0,23.3890438079834,0.0,-9.67365281212551e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,0.0001117258652811,296.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.39215087890625,0.0,0.0,0.0001176523728645,299.00421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,8.689795504324138e-05,298.6318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,0.0001176527366624,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924560546875,0.0,0.0,0.0005580931901931,285.5185852050781,294.1499938964844,299.8063659667969,297.2779541015625,300.5431823730469,299.80303955078125,287.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011904406128451,2.81348064845588e-08,0.0011904124403372,-0.0725879818201065,0.0,0.0,0.0,-0.0187603645026683,60.0,23.34405899047852,0.0,-9.662172573143837e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.7247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39801025390625,0.0,0.0,0.0001116566345444,296.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001175794750452,299.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974609375,0.0,0.0,8.684411295689642e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.39794921875,0.0,0.0,0.000117579838843,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0005577473784796,285.5254211425781,294.1499938964844,299.80926513671875,297.2718505859375,300.5354309082031,299.80535888671875,287.135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011897028889507,2.8048516398371248e-08,0.0011896748328581,-0.0723636075854301,0.0,0.0,0.0,-0.0187175869941711,60.0,23.298646926879883,0.0,-9.650199217503541e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.7244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,0.0001115846825996,296.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.40362548828125,0.0,0.0,0.0001175037104985,299.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,8.678814629092813e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037170410156,0.0,0.0,0.0001175040670204,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0005573879461735,285.53228759765625,294.1499938964844,299.8124694824219,297.2657775878906,300.5277709960937,299.8080139160156,287.1441955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011889360612258,2.7958833470620448e-08,0.0011889081215485,-0.0721303895115852,0.0,0.0,0.0,-0.0186731275171041,60.0,23.252830505371094,0.0,-9.637763298542269e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.7241516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,0.0001115101767936,296.9942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4093933105469,0.0,0.0,0.0001174252538476,299.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.40899658203125,0.0,0.0,8.673020056448877e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4094543457031,0.0,0.0,0.0001174256103695,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4096984863281,0.0,0.0,0.0005570158245973,285.5391540527344,294.1499938964844,299.8159484863281,297.259765625,300.5202331542969,299.8110046386719,287.15289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881421087309,2.7865972640483964e-08,0.001188114285469,-0.0718889087438583,0.0,0.0,0.0,-0.018627094104886,60.0,23.20661354064941,0.0,-9.624896080140388e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.7239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.415283203125,0.0,0.0,0.0001114333063014,296.9938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4151611328125,0.0,0.0,0.0001173443088191,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,8.667040674481541e-05,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4152526855469,0.0,0.0,0.0001173446580651,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154663085937,0.0,0.0,0.0005566318286582,285.5460205078125,294.1499938964844,299.8196716308594,297.2537841796875,300.5128173828125,299.81427001953125,287.1615600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873228941112,2.777015595256671e-08,0.0011872950708493,-0.0716397166252136,0.0,0.0,0.0,-0.0185795947909355,60.0,23.160022735595703,0.0,-9.611627405092805e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.7236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.000111354245746,296.99346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42095947265625,0.0,0.0,0.0001172610573121,299.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4205627441406,0.0,0.0,8.660891762701795e-05,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210510253906,0.0,0.0,0.0001172614065581,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0005562368896789,285.55291748046875,294.1499938964844,299.8236083984375,297.247802734375,300.5055236816406,299.8177795410156,287.17022705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864803964272,2.76716178859715e-08,0.0011864526895806,-0.0713834390044212,0.0,0.0,0.0,-0.0185307469218969,60.0,23.11305809020996,0.0,-9.597991379450833e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.0001112731915782,296.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4267883300781,0.0,0.0,0.0001171757030533,299.0007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,8.654587873024866e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,0.0001171760522993,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42706298828125,0.0,0.0,0.0005558319971896,285.559814453125,294.1499938964844,299.8277282714844,297.2418518066406,300.4983825683594,299.8215637207031,287.17889404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856165947392,2.757059291980113e-08,0.0011855890043079,-0.0711206793785095,0.0,0.0,0.0,-0.0184806641191244,60.0,23.06575393676757,0.0,-9.584021398723053e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4327392578125,0.0,0.0,0.0001111903402488,296.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326171875,0.0,0.0,0.0001170884643215,299.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322204589844,0.0,0.0,8.648143557365984e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.43267822265625,0.0,0.0,0.0001170888062915,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4328918457031,0.0,0.0,0.0005554181989282,285.56671142578125,294.1499938964844,299.8320007324219,297.23590087890625,300.4913330078125,299.82550048828125,287.18756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847337009385,2.7467331520369963e-08,0.0011847062269225,-0.0708520859479904,0.0,0.0,0.0,-0.0184294749051332,60.0,23.01811408996582,0.0,-9.569752990046257e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385681152344,0.0,0.0,0.0001111059027607,296.99237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384460449219,0.0,0.0,0.0001169995448435,298.9996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4380798339844,0.0,0.0,8.641576278023422e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43853759765625,0.0,0.0,0.0001169998868135,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4387512207031,0.0,0.0,0.0005549963680095,285.5736389160156,294.1499938964844,299.8363952636719,297.2299499511719,300.48443603515625,299.8296203613281,287.1961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011838339269161,2.7362091259419685e-08,0.0011838065693154,-0.0705783292651176,0.0,0.0,0.0,-0.0183773040771484,60.0,22.97015953063965,0.0,-9.555221680557224e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4444274902344,0.0,0.0,0.0001110200828406,296.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4443054199219,0.0,0.0,0.0001169091847259,298.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4439392089844,0.0,0.0,8.63490131450817e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.00011690951942,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4446105957031,0.0,0.0,0.0005545677267946,285.5805969238281,294.1499938964844,299.84088134765625,297.2239990234375,300.4776306152344,299.8338928222656,287.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829194845631,2.7255135037762563e-08,0.0011828921269625,-0.0703000947833061,0.0,0.0,0.0,-0.0183242820203304,60.0,22.92190170288086,0.0,-9.540465129020961e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503173828125,0.0,0.0,0.0001109364529838,296.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,0.0001168211165349,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4497985839844,0.0,0.0,8.62839660840109e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45025634765625,0.0,0.0,0.000116821451229,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4504699707031,0.0,0.0,0.0005541499704122,285.5875244140625,294.1499938964844,299.8454284667969,297.218017578125,300.4709777832031,299.8382568359375,287.21343994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011820282088592,2.71509001947834e-08,0.0011820010840892,-0.070028930902481,0.0,0.0,0.0,-0.0182726085186004,60.0,22.87350845336914,0.0,-9.52609440219021e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.72222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001108620490413,296.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4560852050781,0.0,0.0,0.0001167427690234,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4556884765625,0.0,0.0,8.62261003931053e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561462402344,0.0,0.0,0.0001167431037174,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.45635986328125,0.0,0.0,0.0005537783144973,285.594482421875,294.1499938964844,299.8500061035156,297.2120056152344,300.46441650390625,299.8427124023437,287.2220764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812351876869,2.7058163709625663e-08,0.0011812081793323,-0.0697876587510109,0.0,0.0,0.0,-0.0182266365736722,60.0,22.825557708740234,0.0,-9.513318133258508e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.46209716796875,0.0,0.0,0.0001107950374716,296.9910583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620056152344,0.0,0.0,0.0001166722067864,298.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,8.617397543275729e-05,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4620666503906,0.0,0.0,0.0001166725342045,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4622802734375,0.0,0.0,0.0005534435622394,285.6014709472656,294.1499938964844,299.8545837402344,297.2059936523437,300.4580078125,299.8471984863281,287.23065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011805209796875,2.6974642963750746e-08,0.0011804940877482,-0.069570355117321,0.0,0.0,0.0,-0.01818523183465,60.0,22.77860450744629,0.0,-9.501819420165702e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.468017578125,0.0,0.0,0.0001107332063838,296.99072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679260253906,0.0,0.0,0.0001166070942417,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.467529296875,0.0,0.0,8.612588862888515e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4679870605469,0.0,0.0,0.0001166074216598,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4682006835937,0.0,0.0,0.0005531347123906,285.60845947265625,294.1499938964844,299.859130859375,297.1999206542969,300.4516906738281,299.8517150878906,287.2392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001179862068966,2.6897572169559684e-08,0.0011798351770266,-0.0693698227405548,0.0,0.0,0.0,-0.018147025257349,60.0,22.7325382232666,0.0,-9.491214569834484e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4739685058594,0.0,0.0,0.0001106747149606,296.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4738464355469,0.0,0.0,0.0001165455032605,298.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4734802246094,0.0,0.0,8.608039206592366e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47393798828125,0.0,0.0,0.0001165458306786,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47412109375,0.0,0.0,0.0005528425681404,285.6154479980469,294.1499938964844,299.8636169433594,297.1938171386719,300.4455261230469,299.8562316894531,287.2478332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792386649176,2.682466693215701e-08,0.0011792118893936,-0.0691801235079765,0.0,0.0,0.0,-0.0181108824908733,60.0,22.68733787536621,0.0,-9.481188101290172e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799194335937,0.0,0.0,0.0001106176350731,296.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.47979736328125,0.0,0.0,0.0001164853965747,298.9959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4794311523437,0.0,0.0,8.603599417256191e-05,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0001164857167168,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4800720214844,0.0,0.0,0.0005525574088096,285.6224670410156,294.1499938964844,299.8680114746094,297.1876220703125,300.439453125,299.8606872558594,287.25640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786303948611,2.67535220643822e-08,0.001178603619337,-0.0689949989318847,0.0,0.0,0.0,-0.0180756133049726,60.0,22.6425838470459,0.0,-9.471408901617909e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
