time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.72125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48590087890625,0.0,0.0,0.0001105606279452,296.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4857788085937,0.0,0.0,0.0001164253699244,298.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,8.599165448686108e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.48583984375,0.0,0.0,0.0001164256900665,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4860534667969,0.0,0.0,0.0005522726569324,285.6294860839844,294.1499938964844,299.8722839355469,297.181396484375,300.4334716796875,299.8650817871094,287.2649841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780228232964,2.6682466014449343e-08,0.0011779961641877,-0.0688100904226303,0.0,0.0,0.0,-0.0180403888225555,60.0,22.598133087158203,0.0,-9.4616467549713e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.49188232421875,0.0,0.0,0.0001105023839045,296.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49176025390625,0.0,0.0,0.0001163640336017,298.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49139404296875,0.0,0.0,8.594635437475517e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4918212890625,0.0,0.0,0.0001163643537438,298.42462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4920349121094,0.0,0.0,0.0005519817350432,285.6365051269531,294.1499938964844,299.8764038085937,297.17510986328125,300.4276428222656,299.869384765625,287.2735290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774020968005,2.6609869863136737e-08,0.0011773755541071,-0.0686211809515953,0.0,0.0,0.0,-0.0180044006556272,60.0,22.55364418029785,0.0,-9.45167855093132e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.72088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49786376953125,0.0,0.0,0.0001104420007322,296.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4977722167969,0.0,0.0,0.000116300456284,298.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4974060058594,0.0,0.0,8.589938806835562e-05,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,0.0001163007691502,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4980163574219,0.0,0.0,0.0005516801029443,285.6435546875,294.1499938964844,299.8803405761719,297.1687316894531,300.421875,299.87353515625,287.28204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011767586693167,2.653461095292188e-08,0.0011767321266233,-0.0684253200888633,0.0,0.0,0.0,-0.0179670918732881,60.0,22.5089111328125,0.0,-9.44135010172431e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038757324219,0.0,0.0,0.0001103788454202,296.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5037841796875,0.0,0.0,0.0001162339540314,298.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50341796875,0.0,0.0,8.585026807850227e-05,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5038452148437,0.0,0.0,0.0001162342668976,298.4246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5040283203125,0.0,0.0,0.0005513646756298,285.6506042480469,294.1499938964844,299.8840637207031,297.1622619628906,300.416259765625,299.8775329589844,287.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760856723412,2.6455895252297523e-08,0.0011760591296479,-0.0682204663753509,0.0,0.0,0.0,-0.0179280694574117,60.0,22.463762283325195,0.0,-9.430553404854437e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5099182128906,0.0,0.0,0.0001103125541703,296.9886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0001161641412181,298.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50946044921875,0.0,0.0,8.579871064284816e-05,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098876953125,0.0,0.0,0.0001161644540843,298.4246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51007080078125,0.0,0.0,0.0005510335322469,285.6576843261719,294.1499938964844,299.8875427246094,297.1557006835937,300.41070556640625,299.88134765625,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753791477531,2.63732715666265e-08,0.0011753528378903,-0.0680054277181625,0.0,0.0,0.0,-0.0178871098905801,60.0,22.41806411743164,0.0,-9.41922735364642e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5159606933594,0.0,0.0,0.0001102430105675,296.9884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158386230469,0.0,0.0,0.0001160909159807,298.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,8.574462117394432e-05,298.62774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,0.0001160912215709,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51611328125,0.0,0.0,0.0005506861489266,285.66473388671875,294.1499938964844,299.8907470703125,297.1490783691406,300.4052429199219,299.8849182128906,287.3076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746381642296,2.6286597787361643e-08,0.0011746118543669,-0.0677798390388488,0.0,0.0,0.0,-0.0178441442549228,60.0,22.37171745300293,0.0,-9.407353473989133e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.7202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5220031738281,0.0,0.0,0.0001101703455788,296.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219116210937,0.0,0.0,0.0001160144020104,298.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.52154541015625,0.0,0.0,8.568810153519735e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52197265625,0.0,0.0,0.0001160147076006,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.52215576171875,0.0,0.0,0.0005503231659531,285.6718444824219,294.1499938964844,299.8936462402344,297.1423034667969,300.39990234375,299.88824462890625,287.31610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738637695088,2.619603201026166e-08,0.0011738375760614,-0.0675441101193428,0.0,0.0,0.0,-0.0177992470562458,60.0,22.32467460632324,0.0,-9.394953792707385e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.7200622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.528076171875,0.0,0.0,0.0001100948938983,296.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5279846191406,0.0,0.0,0.0001159349412773,298.9921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5276184082031,0.0,0.0,8.562941366108134e-05,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5280456542969,0.0,0.0,0.0001159352468675,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5282287597656,0.0,0.0,0.0005499462713487,285.6789245605469,294.1499938964844,299.8962097167969,297.13543701171875,300.3946228027344,299.89129638671875,287.3245849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173059688881,2.6101986350113293e-08,0.0011730336118489,-0.0672993138432502,0.0,0.0,0.0,-0.0177526250481605,60.0,22.27692413330078,0.0,-9.38208728484824e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341796875,0.0,0.0,0.0001100171575671,296.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5340576171875,0.0,0.0,0.0001158530867542,298.9917297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5337219238281,0.0,0.0,8.55689577292651e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341186523437,0.0,0.0,0.0001158533850684,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0005495579680427,285.68603515625,294.1499938964844,299.8984069824219,297.12847900390625,300.3894348144531,299.89404296875,287.3330383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722313938662,2.6005107400806082e-08,0.0011722053168341,-0.0670471265912056,0.0,0.0,0.0,-0.0177045986056327,60.0,22.22848892211914,0.0,-9.3688413471682e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5402526855469,0.0,0.0,0.0001099378278013,296.9872436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5401611328125,0.0,0.0,0.0001157695442088,298.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5398254394531,0.0,0.0,8.55072503327392e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.54022216796875,0.0,0.0,0.0001157698425231,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5404052734375,0.0,0.0,0.0005491616902872,285.6931457519531,294.1499938964844,299.90020751953125,297.1213684082031,300.38433837890625,299.8964233398437,287.34149169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713859857991,2.5906231826411386e-08,0.0011713600251823,-0.0667897313833236,0.0,0.0,0.0,-0.0176555830985307,60.0,22.179426193237305,0.0,-9.355332508675929e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.7196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54638671875,0.0,0.0,0.0001098576976801,296.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,0.0001156851649284,298.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5459289550781,0.0,0.0,8.544492447981611e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5463256835937,0.0,0.0,0.0001156854632426,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5465087890625,0.0,0.0,0.0005487613962031,285.70025634765625,294.1499938964844,299.90155029296875,297.1141357421875,300.3793029785156,299.8984375,287.3499450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011705320794135,2.5806363268543464e-08,0.001170506235212,-0.0665297359228134,0.0,0.0,0.0,-0.0176060758531093,60.0,22.129812240600582,0.0,-9.341697904119428e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.552490234375,0.0,0.0,0.0001097776694223,296.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5523986816406,0.0,0.0,0.0001156009020633,298.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55206298828125,0.0,0.0,8.538268593838438e-05,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,0.0001156011931016,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526428222656,0.0,0.0,0.0005483616841956,285.7073974609375,294.1499938964844,299.9024658203125,297.10675048828125,300.3743591308594,299.9000549316406,287.3583679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696792207658,2.570662616108165e-08,0.0011696534929797,-0.0662700682878494,0.0,0.0,0.0,-0.017556631937623,60.0,22.07976150512696,0.0,-9.328091010729622e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.0001096986961783,296.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5585327148437,0.0,0.0,0.0001155177378677,298.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5581970214844,0.0,0.0,8.532126230420545e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55859375,0.0,0.0,0.000115518028906,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55877685546875,0.0,0.0,0.0005479672108776,285.71453857421875,294.1499938964844,299.90289306640625,297.0992126464844,300.36944580078125,299.9012145996094,287.3667907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011688376544043,2.560820355768101e-08,0.0011688120430335,-0.0660138130187988,0.0,0.0,0.0,-0.0175078399479389,60.0,22.02939987182617,0.0,-9.314673832250264e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.7191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647888183594,0.0,0.0,0.0001096218038583,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5646667480469,0.0,0.0,0.0001154367710114,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,8.526145393261686e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.0001154370547737,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5649108886719,0.0,0.0,0.0005475830985233,285.7216796875,294.1499938964844,299.9028015136719,297.091552734375,300.3645935058594,299.9019470214844,287.37518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001168018206954,2.5512367329838532e-08,0.0011679927119985,-0.0657642781734466,0.0,0.0,0.0,-0.0174603313207626,60.0,21.97885704040528,0.0,-9.301617609480672e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.7190246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5709228515625,0.0,0.0,0.0001095479819923,296.9857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708312988281,0.0,0.0,0.0001153590346802,298.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.57049560546875,0.0,0.0,8.520403935108334e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5708923339844,0.0,0.0,0.0001153593184426,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5710754394531,0.0,0.0,0.0005472143529914,285.7288513183594,294.1499938964844,299.90216064453125,297.0837097167969,300.3598022460937,299.90216064453125,287.3835754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672315886244,2.5420366256412308e-08,0.0011672060936689,-0.0655247196555137,0.0,0.0,0.0,-0.0174147225916385,60.0,21.92828750610352,0.0,-9.289092872677429e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5771179199219,0.0,0.0,0.0001094783292501,296.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5769958496094,0.0,0.0,0.0001152856930275,298.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5766906738281,0.0,0.0,8.514986257068813e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5770874023437,0.0,0.0,0.0001152859767898,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772399902344,0.0,0.0,0.0005468664458021,285.7359924316406,294.1499938964844,299.90093994140625,297.0757141113281,300.35504150390625,299.9018859863281,287.3919372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011664893245324,2.5333559250384496e-08,0.0011664639459922,-0.0652986764907836,0.0,0.0,0.0,-0.0173716880381107,60.0,21.877836227416992,0.0,-9.27728294186636e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5832824707031,0.0,0.0,0.0001094135368475,296.9850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.58319091796875,0.0,0.0,0.000115217459097,298.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5828552246094,0.0,0.0,8.509946201229468e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.583251953125,0.0,0.0,0.0001152177428593,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834350585937,0.0,0.0,0.0005465427529998,285.7431945800781,294.1499938964844,299.8990783691406,297.0675354003906,300.350341796875,299.9010009765625,287.4002990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011657987488433,2.5252798963038003e-08,0.0011657734867185,-0.0650883689522743,0.0,0.0,0.0,-0.0173316523432731,60.0,21.82764434814453,0.0,-9.266302214427925e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894775390625,0.0,0.0,0.0001093547907657,296.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0001151555989054,298.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5890808105469,0.0,0.0,8.505377627443522e-05,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5894470214844,0.0,0.0,0.0001151558826677,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5896301269531,0.0,0.0,0.0005462493281811,285.7503662109375,294.1499938964844,299.8966064453125,297.0592041015625,300.3456420898437,299.89959716796875,287.4086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651726672425,2.5179586415902122e-08,0.001165147521533,-0.0648977011442184,0.0,0.0,0.0,-0.0172953587025403,60.0,21.7778263092041,0.0,-9.256353195041812e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.595703125,0.0,0.0,0.0001093027676688,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956115722656,0.0,0.0,0.0001151008254964,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.59527587890625,0.0,0.0,8.501331467414275e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5956726074219,0.0,0.0,0.0001151011019828,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5958557128906,0.0,0.0,0.0005459894891828,285.757568359375,294.1499938964844,299.8934631347656,297.0506591796875,300.3409729003906,299.89752197265625,287.4169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116461829748,2.5114747614907174e-08,0.0011645931517705,-0.0647288486361503,0.0,0.0,0.0,-0.0172632150352001,60.0,21.72860336303711,0.0,-9.247547438917537e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.7182312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001092583042918,296.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018371582031,0.0,0.0,0.0001150539974332,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,8.497873204760253e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0001150542739196,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60205078125,0.0,0.0,0.0005457673687487,285.7647399902344,294.1499938964844,299.8895874023437,297.0419311523437,300.3363342285156,299.8948669433594,287.42529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641443707048,2.5059325281517892e-08,0.0011641192249953,-0.0645845085382461,0.0,0.0,0.0,-0.0172357410192489,60.0,21.67997360229492,0.0,-9.240022791345837e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.71807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.000109222048195,296.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080627441406,0.0,0.0,0.0001150158277596,298.9862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6077575683594,0.0,0.0,8.495053043588996e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6081237792969,0.0,0.0,0.00011501609697,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083068847656,0.0,0.0,0.0005455862847156,285.77197265625,294.1499938964844,299.885009765625,297.0329895019531,300.3316955566406,299.8914794921875,287.43359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637578718364,2.5014136539880383e-08,0.0011637328425422,-0.0644668191671371,0.0,0.0,0.0,-0.0172133389860391,60.0,21.632213592529297,0.0,-9.233890807536228e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144104003906,0.0,0.0,0.0001091947196982,296.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.61431884765625,0.0,0.0,0.0001149870513472,298.9857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.614013671875,0.0,0.0,8.492927736369893e-05,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6143798828125,0.0,0.0,0.0001149873205577,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.61456298828125,0.0,0.0,0.0005454497877508,285.7791748046875,294.1499938964844,299.8796691894531,297.0238647460937,300.3270263671875,299.8873596191406,287.44189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634666007012,2.4980069568414365e-08,0.001163441571407,-0.0643780827522277,0.0,0.0,0.0,-0.0171964485198259,60.0,21.585325241088867,0.0,-9.229268727040109e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.62066650390625,0.0,0.0,0.0001091766098397,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6205749511719,0.0,0.0,0.0001149679810623,298.9852600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6202697753906,0.0,0.0,8.491519110975787e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6206359863281,0.0,0.0,0.0001149682502727,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6208190917969,0.0,0.0,0.0005453593330457,285.7864074707031,294.1499938964844,299.8735046386719,297.0145263671875,300.3223876953125,299.8825378417969,287.4501647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632734676823,2.4957490296628748e-08,0.0011632484383881,-0.0643192753195762,0.0,0.0,0.0,-0.0171852558851242,60.0,21.53937530517578,0.0,-9.226205577306248e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.626953125,0.0,0.0,0.0001091682788683,296.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6268615722656,0.0,0.0,0.0001149592135334,298.9848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6265563964844,0.0,0.0,8.490870823152363e-05,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6269226074219,0.0,0.0,0.0001149594754679,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6271057128906,0.0,0.0,0.0005453177145682,285.7936706542969,294.1499938964844,299.8665466308594,297.00494384765625,300.31768798828125,299.87701416015625,287.4584350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011631845263764,2.4947096832761417e-08,0.0011631596134975,-0.0642922148108482,0.0,0.0,0.0,-0.0171801038086414,60.0,21.494346618652344,0.0,-9.224796571061233e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332702636719,0.0,0.0,0.0001091707381419,296.9820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6331481933594,0.0,0.0,0.0001149618037743,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6328430175781,0.0,0.0,8.491062180837616e-05,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6332092285156,0.0,0.0,0.0001149620657088,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6333923339844,0.0,0.0,0.0005453299963846,285.8009033203125,294.1499938964844,299.85870361328125,296.99517822265625,300.31298828125,299.8705444335937,287.4666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632106034085,2.4950148613811507e-08,0.0011631855741143,-0.0643001571297645,0.0,0.0,0.0,-0.0171816162765026,60.0,21.450645446777344,0.0,-9.225210106933448e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395568847656,0.0,0.0,0.0001091830636141,296.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001149747840827,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63916015625,0.0,0.0,8.492021152051166e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6395263671875,0.0,0.0,0.0001149750460172,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.63970947265625,0.0,0.0,0.0005453915800899,285.8081970214844,294.1499938964844,299.8500061035156,296.9851379394531,300.3082275390625,299.86334228515625,287.47491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633416870608,2.4965498113260765e-08,0.001163316774182,-0.0643401369452476,0.0,0.0,0.0,-0.0171892251819372,60.0,21.40791320800781,0.0,-9.227291997149224e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6459045410156,0.0,0.0,0.000109208151116,296.98114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.64581298828125,0.0,0.0,0.0001150012030848,298.9833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6455078125,0.0,0.0,8.493971836287528e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6458740234375,0.0,0.0,0.0001150014577433,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6460266113281,0.0,0.0,0.0005455169011838,285.8154602050781,294.1499938964844,299.8404235839844,296.974609375,300.3034362792969,299.855224609375,287.4831237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636087438091,2.499674423006581e-08,0.0011635838309302,-0.0644215196371078,0.0,0.0,0.0,-0.0172047149389982,60.0,21.366424560546875,0.0,-9.231531095110769e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.7168273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522521972656,0.0,0.0,0.0001092462262022,296.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521301269531,0.0,0.0,0.0001150413008872,298.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.65185546875,0.0,0.0,8.496933151036501e-05,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6521911621094,0.0,0.0,0.0001150415555457,298.4248352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6523742675781,0.0,0.0,0.000545707065612,285.82275390625,294.1499938964844,299.830078125,296.96337890625,300.298583984375,299.84637451171875,287.4913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640143347904,2.5044181839462e-08,0.0011639893054962,-0.064545065164566,0.0,0.0,0.0,-0.0172282308340072,60.0,21.32567024230957,0.0,-9.237967901754018e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585998535156,0.0,0.0,0.000109298263851,296.9802551269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.000115096096124,298.9824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.658203125,0.0,0.0,8.500980766257271e-05,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6585693359375,0.0,0.0,0.0001150963507825,298.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6587219238281,0.0,0.0,0.0005459670210257,285.830078125,294.1499938964844,299.8189697265625,296.9514465332031,300.2936706542969,299.8365478515625,287.49951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645685881376,2.51090135350296e-08,0.0011645434424281,-0.0647139176726341,0.0,0.0,0.0,-0.017260368913412,60.0,21.28584671020508,0.0,-9.246768684079144e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649780273437,0.0,0.0,0.0001093612227123,296.9798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6648864746094,0.0,0.0,0.0001151623946498,298.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6645812988281,0.0,0.0,8.505877485731617e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0001151626565842,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.66510009765625,0.0,0.0,0.0005462815170176,285.83740234375,294.1499938964844,299.80712890625,296.9388427734375,300.2886657714844,299.8260498046875,287.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652392568066,2.5187459229414344e-08,0.0011652141110971,-0.0649182125926017,0.0,0.0,0.0,-0.0172992572188377,60.0,21.24650764465332,0.0,-9.257423272401868e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.71636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67138671875,0.0,0.0,0.0001094373728847,296.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6712951660156,0.0,0.0,0.0001152425829786,298.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6709899902344,0.0,0.0,8.511800115229562e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6713562011719,0.0,0.0,0.0001152428376371,298.4249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6715087890625,0.0,0.0,0.0005466619040817,285.8447265625,294.1499938964844,299.7945861816406,296.92559814453125,300.2835998535156,299.814697265625,287.515869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660504387691,2.528233622456355e-08,0.0011660251766443,-0.0651652887463569,0.0,0.0,0.0,-0.0173462908715009,60.0,21.20779800415039,0.0,-9.270317491427704e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.7162170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.67779541015625,0.0,0.0,0.0001095235929824,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777038574219,0.0,0.0,0.0001153333869297,298.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.67742919921875,0.0,0.0,8.518506365362555e-05,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6777648925781,0.0,0.0,0.0001153336415882,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.67791748046875,0.0,0.0,0.0005470925825648,285.8520812988281,294.1499938964844,299.7813415527344,296.9117431640625,300.2784423828125,299.8026733398437,287.52398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669689556583,2.5389773838924163e-08,0.0011669435771182,-0.0654450580477714,0.0,0.0,0.0,-0.017399551346898,60.0,21.169527053833008,0.0,-9.284929802788613e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.7160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842346191406,0.0,0.0,0.000109620988951,296.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68414306640625,0.0,0.0,0.0001154359488282,298.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6838684082031,0.0,0.0,8.526081364834681e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6842041015625,0.0,0.0,0.0001154361962107,298.4250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6843566894531,0.0,0.0,0.0005475790821947,285.8594665527344,294.1499938964844,299.7674560546875,296.8973083496094,300.273193359375,299.7899169921875,287.5321350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680065654218,2.5511127432764624e-08,0.001167980954051,-0.0657610520720481,0.0,0.0,0.0,-0.0174597110599279,60.0,21.131616592407227,0.0,-9.301449210852297e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6907043457031,0.0,0.0,0.0001097273561754,296.9779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69061279296875,0.0,0.0,0.0001155479621957,298.9801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,8.534354128642008e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.690673828125,0.0,0.0,0.0001155482095782,298.4250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6908264160156,0.0,0.0,0.0005481104599311,285.8668518066406,294.1499938964844,299.7529296875,296.8822937011719,300.2678527832031,299.7765808105469,287.5402526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691397521644,2.5643666745622795e-08,0.0011691140243783,-0.0661061480641365,0.0,0.0,0.0,-0.0175254140049219,60.0,21.09398460388184,0.0,-9.319506943938904e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971740722656,0.0,0.0,0.0001098433276638,296.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.69708251953125,0.0,0.0,0.0001156700818683,298.9797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968078613281,0.0,0.0,8.543374133296311e-05,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971435546875,0.0,0.0,0.0001156703292508,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6972961425781,0.0,0.0,0.0005486897425726,285.874267578125,294.1499938964844,299.73779296875,296.8667297363281,300.26239013671875,299.7623596191406,287.54833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170375267975,2.5788173374508012e-08,0.0011703494237735,-0.0664823800325393,0.0,0.0,0.0,-0.0175970513373613,60.0,21.05679702758789,0.0,-9.33921597834342e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.71551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70367431640625,0.0,0.0,0.0001099666260415,296.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7035827636719,0.0,0.0,0.0001157999213319,298.979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,8.552963845431805e-05,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7036437988281,0.0,0.0,0.0001158001687144,298.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.70379638671875,0.0,0.0,0.0005493056378327,285.8816833496094,294.1499938964844,299.7220764160156,296.85064697265625,300.2568359375,299.74761962890625,287.5564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011716887820512,2.594180692483405e-08,0.0011716629378497,-0.0668823421001434,0.0,0.0,0.0,-0.0176732130348682,60.0,21.01972007751465,0.0,-9.360191910445793e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.7153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.710205078125,0.0,0.0,0.0001100978406611,296.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101135253906,0.0,0.0,0.0001159380990429,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7098388671875,0.0,0.0,8.56316983117722e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7101745605469,0.0,0.0,0.0001159383391495,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7103271484375,0.0,0.0,0.0005499610560946,285.8891296386719,294.1499938964844,299.705810546875,296.8340759277344,300.25115966796875,299.732177734375,287.5644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173086813651,2.610530813740297e-08,0.0011730607366189,-0.0673079565167427,0.0,0.0,0.0,-0.017754266038537,60.0,20.982778549194336,0.0,-9.38254132165639e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0001102344685932,296.9757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7166442871094,0.0,0.0,0.0001160819811047,298.9782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.71636962890625,0.0,0.0,8.573796367272735e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167053222656,0.0,0.0,0.0001160822212113,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71685791015625,0.0,0.0,0.0005506435991264,285.8966064453125,294.1499938964844,299.68902587890625,296.8170471191406,300.245361328125,299.7162170410156,287.5725402832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745424708351,2.6275561282318453e-08,0.0011745161609724,-0.0677511170506477,0.0,0.0,0.0,-0.0178386662155389,60.0,20.9458065032959,0.0,-9.405842149590172e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.72332763671875,0.0,0.0,0.0001103769536712,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232360839844,0.0,0.0,0.0001162320259027,298.97772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72296142578125,0.0,0.0,8.584878378314897e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7232971191406,0.0,0.0,0.0001162322660093,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72344970703125,0.0,0.0,0.0005513553041964,285.9040832519531,294.1499938964844,299.67169189453125,296.7995910644531,300.23944091796875,299.6996154785156,287.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760605266317,2.6453109924773344e-08,0.0011760341003537,-0.0682132169604301,0.0,0.0,0.0,-0.0179266817867755,60.0,20.90874671936035,0.0,-9.430171843405333e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
