time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.7145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298889160156,0.0,0.0,0.0001105231422116,296.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298278808594,0.0,0.0,0.0001163859633379,298.9772033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,8.596248517278582e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001163862107205,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7300109863281,0.0,0.0,0.0005520855775102,285.9115905761719,294.1499938964844,299.6539001464844,296.7817077636719,300.2333679199219,299.6825256347656,287.588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776179308071,2.6635268213226482e-08,0.0011775913881137,-0.0686872750520706,0.0,0.0,0.0,-0.0180169846862554,60.0,20.87148666381836,0.0,-9.45516589467843e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.7142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001106730269384,296.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364196777344,0.0,0.0,0.0001165438006864,298.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.73614501953125,0.0,0.0,8.607906056568027e-05,298.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7364807128906,0.0,0.0,0.000116544040793,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73663330078125,0.0,0.0,0.0005528342444449,285.91912841796875,294.1499938964844,299.6356506347656,296.7634582519531,300.2271728515625,299.66485595703125,287.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792149161919,2.6822034371321024e-08,0.0011791880242526,-0.0691732764244079,0.0,0.0,0.0,-0.0181095711886882,60.0,20.83390045166016,0.0,-9.48082643503767e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431640625,0.0,0.0,0.0001108249925891,296.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430725097656,0.0,0.0,0.0001167038280982,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427978515625,0.0,0.0,8.619725849712268e-05,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001167040682048,298.42529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7432861328125,0.0,0.0,0.0005535933305509,285.9266662597656,294.1499938964844,299.6169738769531,296.74481201171875,300.2208251953125,299.6467590332031,287.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808339040726,2.7011397563114773e-08,0.0011808068957179,-0.0696659833192825,0.0,0.0,0.0,-0.0182034447789192,60.0,20.79593849182129,0.0,-9.50687919498705e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.7137145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74981689453125,0.0,0.0,0.0001109785007429,296.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497253417969,0.0,0.0,0.0001168654853245,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7494506835937,0.0,0.0,8.631665696157143e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7497863769531,0.0,0.0,0.0001168657254311,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7499389648437,0.0,0.0,0.0005543601582758,285.9342346191406,294.1499938964844,299.597900390625,296.7258605957031,300.2143249511719,299.6281433105469,287.61260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824695393443,2.7202686325722425e-08,0.001182442298159,-0.0701636523008346,0.0,0.0,0.0,-0.0182982739061117,60.0,20.757429122924805,0.0,-9.533233225056392e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7565002441406,0.0,0.0,0.0001111326491809,296.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75640869140625,0.0,0.0,0.0001170278119388,298.9749450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7561340332031,0.0,0.0,8.643655019113794e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7564697265625,0.0,0.0,0.0001170280520454,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566223144531,0.0,0.0,0.000555130187422,285.9418029785156,294.1499938964844,299.57843017578125,296.7065734863281,300.20770263671875,299.60919189453125,287.6205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011841118102893,2.739477089619413e-08,0.0011840844526886,-0.0706633403897285,0.0,0.0,0.0,-0.0183934960514307,60.0,20.718381881713867,0.0,-9.559732916386565e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7632141113281,0.0,0.0,0.0001112866739276,296.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7631225585937,0.0,0.0,0.000117190007586,298.9743347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7628479003906,0.0,0.0,8.655634155729786e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,0.0001171902404166,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.0005558995762839,285.9494323730469,294.1499938964844,299.55859375,296.68701171875,300.200927734375,299.5897521972656,287.6285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011857528006657,2.7586697370907132e-08,0.0011857252102345,-0.0711625665426254,0.0,0.0,0.0,-0.0184886399656534,60.0,20.67860221862793,0.0,-9.586248239656925e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.71270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7699279785156,0.0,0.0,0.0001114400147343,296.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.76983642578125,0.0,0.0,0.0001173514829133,298.9737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76959228515625,0.0,0.0,8.667560905450955e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7698974609375,0.0,0.0,0.000117351715744,298.4251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7700500488281,0.0,0.0,0.0005566655308939,285.9570617675781,294.1499938964844,299.5384521484375,296.6672058105469,300.1940002441406,299.5699768066406,287.6364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873865732923,2.7777778299764577e-08,0.0011873588664457,-0.071659542620182,0.0,0.0,0.0,-0.0185833666473627,60.0,20.638147354125977,0.0,-9.612682561055409e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.77667236328125,0.0,0.0,0.0001115921186283,296.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001175116558442,298.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7763366699219,0.0,0.0,8.679390884935856e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0001175118886749,298.42510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7767944335937,0.0,0.0,0.0005574253154918,285.9646911621094,294.1499938964844,299.5180053710937,296.6471252441406,300.1869201660156,299.5498352050781,287.6443786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890071909874,2.7967313798171745e-08,0.0011889792513102,-0.0721524432301521,0.0,0.0,0.0,-0.0186773259192705,60.0,20.596879959106445,0.0,-9.638939246769952e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.783447265625,0.0,0.0,0.0001117424544645,296.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7833557128906,0.0,0.0,0.000117669973406,298.97247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7831115722656,0.0,0.0,8.69108407641761e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7834167480469,0.0,0.0,0.0001176701989606,298.425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7835693359375,0.0,0.0,0.0005581763107329,285.97235107421875,294.1499938964844,299.49725341796875,296.6268615722656,300.1797180175781,299.5294189453125,287.6522827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906089494004,2.815465016681173e-08,0.0011905807768926,-0.0726395845413208,0.0,0.0,0.0,-0.018770195543766,60.0,20.554845809936523,0.0,-9.664926636787641e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7902526855469,0.0,0.0,0.0001118910877266,296.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7901611328125,0.0,0.0,0.0001178264938062,298.9718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7899169921875,0.0,0.0,8.702644117875025e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79022216796875,0.0,0.0,0.0001178267193608,298.42498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.79034423828125,0.0,0.0,0.0005589187494479,285.98004150390625,294.1499938964844,299.47625732421875,296.6064147949219,300.1723327636719,299.5086364746094,287.6601867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011921925470232,2.833986378902864e-08,0.0011921642581,-0.0731211453676223,0.0,0.0,0.0,-0.018862010911107,60.0,20.511924743652344,0.0,-9.690653968164042e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.79705810546875,0.0,0.0,0.000112037618237,296.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7969665527344,0.0,0.0,0.0001179807950393,298.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7967224121094,0.0,0.0,8.714041177881882e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970275878906,0.0,0.0,0.000117981020594,298.4248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,0.0005596507107838,285.9877624511719,294.1499938964844,299.4550476074219,296.5858154296875,300.1647644042969,299.4875793457031,287.6680603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937536764889,2.85224555085506e-08,0.0011937251547351,-0.0735958442091941,0.0,0.0,0.0,-0.018952528014779,60.0,20.468225479125977,0.0,-9.71605018662558e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.7108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80389404296875,0.0,0.0,0.0001121822060667,296.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038024902344,0.0,0.0,0.0001181330590043,298.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,8.725286897970363e-05,298.61968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8038635253906,0.0,0.0,0.000118133284559,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.80401611328125,0.0,0.0,0.0005603729514405,285.9954833984375,294.1499938964844,299.43359375,296.5650939941406,300.15704345703125,299.46630859375,287.6759033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952942004427,2.8702631382770963e-08,0.0011952655622735,-0.0740642175078392,0.0,0.0,0.0,-0.0190418474376201,60.0,20.42376518249512,0.0,-9.741143003338949e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.7104187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8107604980469,0.0,0.0,0.0001123249239753,296.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8106689453125,0.0,0.0,0.0001182833511848,298.9698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8104248046875,0.0,0.0,8.736387098906562e-05,298.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81072998046875,0.0,0.0,0.0001182835694635,298.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.81085205078125,0.0,0.0,0.0005610858788713,286.0032043457031,294.1499938964844,299.4119873046875,296.54425048828125,300.149169921875,299.44482421875,287.68377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968148173764,2.888047667681804e-08,0.0011967859463766,-0.0745264813303947,0.0,0.0,0.0,-0.0191300120204687,60.0,20.37855529785156,0.0,-9.765943076445185e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.7099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.817626953125,0.0,0.0,0.0001124664413509,296.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81756591796875,0.0,0.0,0.0001184323773486,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173217773437,0.0,0.0,8.747394167585298e-05,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8175964355469,0.0,0.0,0.0001184325956273,298.4245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8177490234375,0.0,0.0,0.0005617928109131,286.010986328125,294.1499938964844,299.3902282714844,296.5233154296875,300.1411437988281,299.4231262207031,287.69158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011983226286247,2.905682272569265e-08,0.0011982935247942,-0.0749848037958145,0.0,0.0,0.0,-0.0192174315452575,60.0,20.332735061645508,0.0,-9.790564803324744e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001126076167565,296.9630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.824462890625,0.0,0.0,0.0001185810397146,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82421875,0.0,0.0,8.758374315220863e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.82452392578125,0.0,0.0,0.0001185812579933,298.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8246459960937,0.0,0.0,0.0005624979967251,286.0187683105469,294.1499938964844,299.36834716796875,296.5023193359375,300.1329650878906,299.4012756347656,287.69940185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998267145827,2.9232740672568983e-08,0.0011997974943369,-0.0754419714212417,0.0,0.0,0.0,-0.0193046405911445,60.0,20.286426544189453,0.0,-9.81515810849487e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.70916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314514160156,0.0,0.0,0.000112748981337,296.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8313903808594,0.0,0.0,0.0001187298985314,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8311462402344,0.0,0.0,8.769369014771655e-05,298.6180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,0.0001187301240861,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8315734863281,0.0,0.0,0.0005632041138596,286.02655029296875,294.1499938964844,299.3463439941406,296.4813232421875,300.1246337890625,299.3793029785156,287.70721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012013327796012,2.9408896651261784e-08,0.0012013034429401,-0.0758997052907943,0.0,0.0,0.0,-0.0193919669836759,60.0,20.239749908447266,0.0,-9.839814651968481e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8384094238281,0.0,0.0,0.0001128925650846,296.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8383178710937,0.0,0.0,0.0001188811002066,298.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,8.780536154517904e-05,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.83837890625,0.0,0.0,0.0001188813184853,298.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8385009765625,0.0,0.0,0.0005639213486574,286.03436279296875,294.1499938964844,299.32427978515625,296.4602966308594,300.1161499023437,299.3572082519531,287.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028625933453,2.958781841755353e-08,0.0012028330238536,-0.0763645768165588,0.0,0.0,0.0,-0.0194806642830371,60.0,20.19293212890625,0.0,-9.864890415656193e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453674316406,0.0,0.0,0.0001130392920458,296.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.84527587890625,0.0,0.0,0.0001190356197184,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.84503173828125,0.0,0.0,8.791949221631512e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,0.0001190358379972,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.845458984375,0.0,0.0,0.0005646542995236,286.0422058105469,294.1499938964844,299.3021240234375,296.4393005371094,300.1075134277344,299.3349914550781,287.7227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044258182868,2.977066415610352e-08,0.0012043961323797,-0.0768396034836769,0.0,0.0,0.0,-0.0195713080465793,60.0,20.146181106567383,0.0,-9.89054953492996e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.7078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.85235595703125,0.0,0.0,0.0001131919416366,296.9591369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8522644042969,0.0,0.0,0.00011919636745,298.9658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8520202636719,0.0,0.0,8.803821401670575e-05,298.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8523254394531,0.0,0.0,0.0001191965784528,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8524475097656,0.0,0.0,0.0005654168198816,286.050048828125,294.1499938964844,299.27996826171875,296.4183349609375,300.09869384765625,299.312744140625,287.73052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012060521403327,2.9960883551893864e-08,0.001206022221595,-0.0773337259888649,0.0,0.0,0.0,-0.0196656044572591,60.0,20.099857330322266,0.0,-9.917278731563785e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.7074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593444824219,0.0,0.0,0.0001133511177613,296.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592834472656,0.0,0.0,0.0001193639909615,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8590393066406,0.0,0.0,8.81620217114687e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8593139648437,0.0,0.0,0.0001193642019643,298.4237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8594665527344,0.0,0.0,0.0005662119365297,286.05792236328125,294.1499938964844,299.2578125,296.3974609375,300.0897521972656,299.2904052734375,287.73828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077480787411,3.0159242214722326e-08,0.0012077179271727,-0.0778489410877227,0.0,0.0,0.0,-0.0197639390826225,60.0,20.054187774658203,0.0,-9.945189560767177e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.70703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86639404296875,0.0,0.0,0.00011351887224,296.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663024902344,0.0,0.0,0.0001195406439364,298.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8660583496094,0.0,0.0,8.829249418340623e-05,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8663635253906,0.0,0.0,0.0001195408549392,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8664855957031,0.0,0.0,0.0005670498940162,286.0657958984375,294.1499938964844,299.23565673828125,296.3766784667969,300.08062744140625,299.26806640625,287.7460021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095354031771,3.0368290993010305e-08,0.0012095050187781,-0.0783918425440788,0.0,0.0,0.0,-0.0198675692081451,60.0,20.00943183898925,0.0,-9.974646530963582e-08,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,0.0001136889331974,296.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.87335205078125,0.0,0.0,0.0001197197270812,298.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,8.842476381687447e-05,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734130859375,0.0,0.0,0.000119719938084,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,0.0005678994348272,286.0736999511719,294.1499938964844,299.21356201171875,296.35601806640625,300.07135009765625,299.2457275390625,287.75372314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211347291246,3.0580213916664434e-08,0.0012113166740164,-0.0789421424269676,0.0,0.0,0.0,-0.019972626119852,60.0,19.965539932250977,0.0,-1.0004553274711725e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001138577790698,296.955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0001198975296574,298.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88018798828125,0.0,0.0,8.855608757585287e-05,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8804931640625,0.0,0.0,0.0001198977406602,298.4232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.880615234375,0.0,0.0,0.0005687428056262,286.0816345214844,294.1499938964844,299.1915588378906,296.3354797363281,300.0619201660156,299.2234191894531,287.7614440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131462572142,3.0790619831577715e-08,0.0012131154071539,-0.0794884413480758,0.0,0.0,0.0,-0.0200769323855638,60.0,19.922119140625,0.0,-1.0034290198746021e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0001140248859883,296.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875427246094,0.0,0.0,0.0001200735059683,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8872985839844,0.0,0.0,8.868605800671503e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8875732421875,0.0,0.0,0.000120073716971,298.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876953125,0.0,0.0,0.0005695775616914,286.0895690917969,294.1499938964844,299.16961669921875,296.3151550292969,300.0523681640625,299.2012023925781,287.76910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012149265967309,3.0998862143860606e-08,0.0012148956302553,-0.080029048025608,0.0,0.0,0.0,-0.0201801657676696,60.0,19.878963470458984,0.0,-1.0063764932510821e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89471435546875,0.0,0.0,0.000114189904707,296.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946533203125,0.0,0.0,0.000120247277664,298.961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8944091796875,0.0,0.0,8.881440589902923e-05,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8946838378906,0.0,0.0,0.0001202474813908,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8948059082031,0.0,0.0,0.0005704018403775,286.0975341796875,294.1499938964844,299.1478271484375,296.2950134277344,300.04266357421875,299.1790466308594,287.7767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166848173364,3.1204496764303264e-08,0.0012166536180302,-0.0805628225207328,0.0,0.0,0.0,-0.0202821064740419,60.0,19.835935592651367,0.0,-1.0092912816617172e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90185546875,0.0,0.0,0.0001143529225373,296.95196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.000120418939332,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90155029296875,0.0,0.0,8.894119673641399e-05,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9018249511719,0.0,0.0,0.0001204191430588,298.4227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9019470214844,0.0,0.0,0.0005712161655537,286.1054992675781,294.1499938964844,299.12615966796875,296.27508544921875,300.03277587890625,299.15704345703125,287.7844543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012184216175228,3.140764093245707e-08,0.0012183901853859,-0.0810900628566742,0.0,0.0,0.0,-0.0203828103840351,60.0,19.793113708496094,0.0,-1.0121748772462524e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.7044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9090270996094,0.0,0.0,0.0001145132919191,296.9508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.908935546875,0.0,0.0,0.0001205878143082,298.9602966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087219238281,0.0,0.0,8.906592847779393e-05,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90899658203125,0.0,0.0,0.000120588025311,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0005720172193832,286.113525390625,294.1499938964844,299.10467529296875,296.2554016113281,300.0227966308594,299.1351318359375,287.7920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201302452012,3.160748818231696e-08,0.001220098696649,-0.0816086828708648,0.0,0.0,0.0,-0.0204818807542324,60.0,19.750389099121094,0.0,-1.0150156981580949e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.91619873046875,0.0,0.0,0.0001146709837485,296.9498596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161376953125,0.0,0.0,0.0001207538807648,298.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9158935546875,0.0,0.0,8.918857929529622e-05,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9161682128906,0.0,0.0,0.0001207540844916,298.42242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9162902832031,0.0,0.0,0.0005728049436584,286.1215209960937,294.1499938964844,299.0834045410156,296.2359924316406,300.0126342773437,299.1134338378906,287.7997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012218104675412,3.1804002986746134e-08,0.0012217786861583,-0.0821185857057571,0.0,0.0,0.0,-0.0205792989581823,60.0,19.707820892333984,0.0,-1.0178129628002353e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92340087890625,0.0,0.0,0.0001148255250882,296.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233093261719,0.0,0.0,0.0001209166148328,298.9589233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.923095703125,0.0,0.0,8.930877811508253e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9233703613281,0.0,0.0,0.0001209168185596,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9234924316406,0.0,0.0,0.0005735768936574,286.1295471191406,294.1499938964844,299.0623474121094,296.2168884277344,300.0023803710937,299.0919189453125,287.80731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234569294378,3.1996581384419194e-08,0.0012234249152243,-0.0826182290911674,0.0,0.0,0.0,-0.020674766972661,60.0,19.66537857055664,0.0,-1.0205580025512972e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.0001149768868344,296.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9305419921875,0.0,0.0,0.0001210760092362,298.9582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,8.942650310928002e-05,298.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9306030273437,0.0,0.0,0.000121076212963,298.42205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93072509765625,0.0,0.0,0.0005743330111727,286.1376037597656,294.1499938964844,299.0415344238281,296.1981201171875,299.9919738769531,299.07061767578125,287.8149108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225069630891,3.218520561176774e-08,0.0012250375002622,-0.0831075459718704,0.0,0.0,0.0,-0.0207682736217975,60.0,19.62312698364257,0.0,-1.0232501779228188e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378662109375,0.0,0.0,0.0001151246251538,296.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9377746582031,0.0,0.0,0.0001212315910379,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.93756103515625,0.0,0.0,8.954141230788082e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9378356933594,0.0,0.0,0.0001212317947647,298.421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9379577636719,0.0,0.0,0.0005750710261054,286.1456604003906,294.1499938964844,299.0209655761719,296.1796875,299.9814758300781,299.049560546875,287.822509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266437988728,3.23693214454579e-08,0.0012266114354133,-0.0835851058363914,0.0,0.0,0.0,-0.020859545096755,60.0,19.58104705810547,0.0,-1.0258814597818856e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.000115268609079,296.9456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450378417969,0.0,0.0,0.0001213832074427,298.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,8.965339657152072e-05,298.6114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001213834038935,298.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9452209472656,0.0,0.0,0.000575790181756,286.1537475585937,294.1499938964844,299.000732421875,296.16162109375,299.9708251953125,299.02880859375,287.8300476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281778035685,3.254874059166468e-08,0.0012281452072784,-0.0840504392981529,0.0,0.0,0.0,-0.0209484919905662,60.0,19.53922843933105,0.0,-1.028448934903281e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.952392578125,0.0,0.0,0.0001154085402959,296.94464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.95233154296875,0.0,0.0,0.0001215305674122,298.9561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9521179199219,0.0,0.0,8.976223034551367e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9523620605469,0.0,0.0,0.0001215307638631,298.4214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524841308594,0.0,0.0,0.0005764891975559,286.1618347167969,294.1499938964844,298.9808044433594,296.1439819335937,299.9600830078125,299.0083312988281,287.8376159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012296687345951,3.2723121989874926e-08,0.0012296360218897,-0.0845026522874832,0.0,0.0,0.0,-0.021034937351942,60.0,19.497663497924805,0.0,-1.0309472742164873e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596862792969,0.0,0.0,0.0001155442078015,296.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9596252441406,0.0,0.0,0.00012167343084,298.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9594116210937,0.0,0.0,8.986775355879217e-05,298.6107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.95965576171875,0.0,0.0,0.0001216736272908,298.4212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.95977783203125,0.0,0.0,0.0005771669093519,286.1699523925781,294.1499938964844,298.96124267578125,296.1267395019531,299.94921875,298.9881591796875,287.8451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012311141472309,3.2892188528421684e-08,0.0012310813181102,-0.0849410369992256,0.0,0.0,0.0,-0.0211187489330768,60.0,19.456388473510746,0.0,-1.03337242762791e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9670104980469,0.0,0.0,0.0001156754151452,296.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9669189453125,0.0,0.0,0.0001218116012751,298.9548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,8.996980614028871e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96697998046875,0.0,0.0,0.0001218117977259,298.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.96710205078125,0.0,0.0,0.0005778223276138,286.1780700683594,294.1499938964844,298.9420471191406,296.1099548339844,299.9382629394531,298.9683532714844,287.8526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012325121788308,3.30556986227748e-08,0.0012324791168794,-0.0853649675846099,0.0,0.0,0.0,-0.0211998056620359,60.0,19.41541290283203,0.0,-1.0357205582067765e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9743347167969,0.0,0.0,0.0001158018567366,296.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9742736816406,0.0,0.0,0.0001219447512994,298.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9740600585937,0.0,0.0,9.006814798340201e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.97430419921875,0.0,0.0,0.0001219449477503,298.4209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.97442626953125,0.0,0.0,0.0005784539389424,286.18621826171875,294.1499938964844,298.9232482910156,296.0936584472656,299.9271850585937,298.9489440917969,287.86016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012338593369349,3.3213268579856965e-08,0.0012338260421529,-0.0857734456658363,0.0,0.0,0.0,-0.021277917549014,60.0,19.37483787536621,0.0,-1.037985910556927e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.981689453125,0.0,0.0,0.0001159234743681,296.9405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98162841796875,0.0,0.0,0.0001220728154294,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9814147949219,0.0,0.0,9.01627354323864e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9816589355469,0.0,0.0,0.0001220730191562,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9817810058594,0.0,0.0,0.0005790613940916,286.1943664550781,294.1499938964844,298.9048767089844,296.077880859375,299.9160461425781,298.9299011230469,287.86767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012351550394669,3.336482023996723e-08,0.0012351216282695,-0.0861662924289703,0.0,0.0,0.0,-0.0213530473411083,60.0,19.33462905883789,0.0,-1.0401670635928897e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9890441894531,0.0,0.0,0.0001160398314823,296.9394836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9889831542969,0.0,0.0,0.0001221953425556,298.9527893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.98876953125,0.0,0.0,9.02532337931916e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.989013671875,0.0,0.0,0.0001221955462824,298.42059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891357421875,0.0,0.0,0.0005796426557935,286.2025451660156,294.1499938964844,298.886962890625,296.0625915527344,299.90478515625,298.91131591796875,287.8751525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001236394746229,3.3509820696053794e-08,0.0012363612186163,-0.0865421146154403,0.0,0.0,0.0,-0.0214249286800622,60.0,19.294904708862305,0.0,-1.0422560592360244e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9964294433594,0.0,0.0,0.0001161510008387,296.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9963684082031,0.0,0.0,0.0001223124127136,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.99615478515625,0.0,0.0,9.033970127347855e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99639892578125,0.0,0.0,0.0001223126018885,298.42041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9965209960937,0.0,0.0,0.0005801979568786,286.2107238769531,294.1499938964844,298.8695068359375,296.0478820800781,299.8934936523437,298.8931579589844,287.8825988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375791557133,3.364835521324494e-08,0.0012375455116853,-0.0869011506438255,0.0,0.0,0.0,-0.0214936044067144,60.0,19.255619049072266,0.0,-1.0442538922461608e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
