time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001162565022241,296.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0037536621094,0.0,0.0,0.0001224235165864,298.95147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035705566406,0.0,0.0,9.042175952345131e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0038146972656,0.0,0.0,0.0001224237057613,298.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00390625,0.0,0.0,0.0005807249690406,286.2189025878906,294.1499938964844,298.8525390625,296.03375244140625,299.882080078125,298.87548828125,287.8900451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012387032620608,3.377983404107e-08,0.0012386695016175,-0.0872418731451034,0.0,0.0,0.0,-0.0215587839484214,60.0,19.21689796447754,0.0,-1.0461516808391025e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,0.0001163565393653,296.9364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0001225288579007,298.9508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.010986328125,0.0,0.0,9.04995613382198e-05,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01123046875,0.0,0.0,0.0001225290470756,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,0.0005812246818095,286.22711181640625,294.1499938964844,298.83612060546875,296.02020263671875,299.8706359863281,298.8583068847656,287.8974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397690443322,3.390448810591806e-08,0.0012397351674735,-0.0875648781657219,0.0,0.0,0.0,-0.0216205790638923,60.0,19.178686141967773,0.0,-1.04795262245716e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186767578125,0.0,0.0,0.0001164503555628,296.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01861572265625,0.0,0.0,0.0001226276508532,298.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0184020996094,0.0,0.0,9.057253191713244e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0186462402344,0.0,0.0,0.0001226278400281,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0187683105469,0.0,0.0,0.0005816933116875,286.2353210449219,294.1499938964844,298.8202514648437,296.0072937011719,299.859130859375,298.8416748046875,287.9048767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407685862854,3.402140080766004e-08,0.0012407345930114,-0.087867796421051,0.0,0.0,0.0,-0.0216785352677106,60.0,19.141143798828125,0.0,-1.0496430746798069e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.026123046875,0.0,0.0,0.0001165383437182,296.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,0.0001227203174494,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,9.064096957445145e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260925292969,0.0,0.0,0.0001227205066243,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,0.0005821328377351,286.2435302734375,294.1499938964844,298.8049621582031,295.9950256347656,299.8475646972656,298.8255920410156,287.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001241706078872,3.4131055315356213e-08,0.0012416719691827,-0.0881518870592117,0.0,0.0,0.0,-0.0217328947037458,60.0,19.104219436645508,0.0,-1.0512297876630329e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,0.0001166200090665,296.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.03350830078125,0.0,0.0,0.0001228063192684,298.9488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0333251953125,0.0,0.0,9.070448140846564e-05,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335388183594,0.0,0.0,0.0001228064938914,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0336608886719,0.0,0.0,0.0005825407570227,286.25177001953125,294.1499938964844,298.7902526855469,295.98345947265625,299.8359680175781,298.8100891113281,287.919677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012425761669874,3.423281569325809e-08,0.0012425419408828,-0.0884155184030532,0.0,0.0,0.0,-0.0217833407223224,60.0,19.06800079345703,0.0,-1.0527033822427256e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0410461425781,0.0,0.0,0.0001166953443316,296.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,0.0001228856417583,298.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.040771484375,0.0,0.0,9.076307469513269e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.041015625,0.0,0.0,0.0001228858309332,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0411376953125,0.0,0.0,0.0005829170695506,286.260009765625,294.1499938964844,298.77618408203125,295.9725952148437,299.8243103027344,298.7951354980469,287.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433788506314,3.4326692599506714e-08,0.0012433445081114,-0.0886586979031562,0.0,0.0,0.0,-0.021829878911376,60.0,19.032489776611328,0.0,-1.0540637163103385e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0001167641385109,296.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,0.0001229580957442,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0482788085937,0.0,0.0,9.081658208742738e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484924316406,0.0,0.0,0.0001229582703672,298.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0486145019531,0.0,0.0,0.0005832607275806,286.26824951171875,294.1499938964844,298.76275634765625,295.96246337890625,299.8126525878906,298.78082275390625,287.93438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012441118014976,3.4412423133289856e-08,0.0012440773425623,-0.0888807624578476,0.0,0.0,0.0,-0.021872378885746,60.0,18.99775695800781,0.0,-1.0553067397722773e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560302734375,0.0,0.0,0.0001168265516753,296.93035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.05596923828125,0.0,0.0,0.0001230238121934,298.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0557556152344,0.0,0.0,9.08651272766292e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0001230240013683,298.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0005835724878124,286.2765197753906,294.1499938964844,298.75,295.9530639648437,299.80096435546875,298.7671203613281,287.9417419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012447767658159,3.449019203571879e-08,0.0012447421904653,-0.0890822038054466,0.0,0.0,0.0,-0.0219109319150447,60.0,18.963741302490234,0.0,-1.0564350816366641e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001168873277492,296.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634765625,0.0,0.0,0.0001230878115165,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0632629394531,0.0,0.0,9.091239917324856e-05,298.6053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635070800781,0.0,0.0,0.0001230880006914,298.4188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0635986328125,0.0,0.0,0.0005838760989718,286.2847900390625,294.1499938964844,298.7382202148437,295.9447021484375,299.7892761230469,298.7542419433594,287.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012454241514205,3.456592523320978e-08,0.00124538957607,-0.0892783552408218,0.0,0.0,0.0,-0.0219484753906726,60.0,18.93115425109864,0.0,-1.0575343623031588e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.071044921875,0.0,0.0,0.0001169536189991,296.928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07098388671875,0.0,0.0,0.0001231576316058,298.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07080078125,0.0,0.0,9.096395660890266e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0710144042969,0.0,0.0,0.0001231578062288,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0711364746094,0.0,0.0,0.0005842072423547,286.2930603027344,294.1499938964844,298.7276306152344,295.9375915527344,299.777587890625,298.7422180175781,287.9563903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461304431781,3.464853648438293e-08,0.0012460957514122,-0.0894923061132431,0.0,0.0,0.0,-0.0219894275069236,60.0,18.90058326721192,0.0,-1.0587341137124903e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6950378417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0001170251562143,296.92755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,0.000123232966871,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07830810546875,0.0,0.0,9.101960313273594e-05,298.60455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785522460937,0.0,0.0,0.0001232331414939,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,0.000584564579185,286.30133056640625,294.1499938964844,298.7182006835937,295.93170166015625,299.7658996582031,298.73150634765625,287.96368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012468926142901,3.473768828143875e-08,0.0012468578061088,-0.0897231772541999,0.0,0.0,0.0,-0.0220336206257343,60.0,18.8736629486084,0.0,-1.0600296462826009e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,0.0001171008771052,296.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,0.0001233126968145,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858764648437,0.0,0.0,9.107849473366514e-05,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860900878906,0.0,0.0,0.0001233128714375,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.086181640625,0.0,0.0,0.0005849428125657,286.30963134765625,294.1499938964844,298.7098693847656,295.9269714355469,299.7542419433594,298.7217102050781,287.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247699256055,3.483204480403401e-08,0.0012476644478738,-0.0899675264954567,0.0,0.0,0.0,-0.0220803972333669,60.0,18.84938621520996,0.0,-1.0614017043053536e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0001171815165434,296.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935974121094,0.0,0.0,0.0001233976217918,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0934143066406,0.0,0.0,9.11412062123418e-05,298.603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0936584472656,0.0,0.0,0.0001233977964147,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09375,0.0,0.0,0.0005853456095792,286.3179016113281,294.1499938964844,298.70263671875,295.9233703613281,299.7426452636719,298.713134765625,287.97821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485582847148,3.4932529757725206e-08,0.0012485233601182,-0.090227723121643,0.0,0.0,0.0,-0.0221302099525928,60.0,18.828821182250977,0.0,-1.0628637880927273e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001172660631709,296.9250183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011657714844,0.0,0.0,0.0001234866504091,298.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1009826660156,0.0,0.0,9.120696631725878e-05,298.6033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1012268066406,0.0,0.0,0.0001234868250321,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.101318359375,0.0,0.0,0.0005857679643668,286.3262023925781,294.1499938964844,298.6964111328125,295.9208984375,299.7310791015625,298.7055358886719,287.9854736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494589900597,3.5037889034583714e-08,0.0012494239490479,-0.0905005261301994,0.0,0.0,0.0,-0.0221824403852224,60.0,18.81121635437012,0.0,-1.0643979209135068e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1088256835937,0.0,0.0,0.0001173545679193,296.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087646484375,0.0,0.0,0.0001235798554262,298.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10858154296875,0.0,0.0,9.127580415224656e-05,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1087951660156,0.0,0.0,0.0001235800154972,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.10888671875,0.0,0.0,0.0005862100515514,286.33453369140625,294.1499938964844,298.6911926269531,295.9194641113281,299.71954345703125,298.6990051269531,287.9927062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012504018377512,3.51481794780284e-08,0.001250366680324,-0.0907860696315765,0.0,0.0,0.0,-0.0222371146082878,60.0,18.7968978881836,0.0,-1.066005026473249e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164245605469,0.0,0.0,0.0001174465505755,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1163635253906,0.0,0.0,0.0001236767129739,298.9418334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1161804199219,0.0,0.0,9.134734864346684e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,0.0001236768875969,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1164855957031,0.0,0.0,0.0005866695428267,286.34283447265625,294.1499938964844,298.6869506835937,295.9190673828125,299.7080993652344,298.693359375,287.9999389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513819383457,3.526281489030225e-08,0.0012513466645032,-0.0910828337073326,0.0,0.0,0.0,-0.0222939420491457,60.0,18.78525352478028,0.0,-1.067676720367672e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1240234375,0.0,0.0,0.0001175418947241,296.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239624023437,0.0,0.0,0.000123777121189,298.94122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,9.14215052034706e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1239929199219,0.0,0.0,0.000123777295812,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.0005871457979083,286.3511657714844,294.1499938964844,298.68359375,295.9196472167969,299.6967468261719,298.6888732910156,288.00714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012523976620286,3.5381628293862384e-08,0.0012523622717708,-0.0913904011249542,0.0,0.0,0.0,-0.0223528426140546,60.0,18.777523040771484,0.0,-1.0694107999142945e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001176401856355,296.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.131591796875,0.0,0.0,0.000123880628962,298.9406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.14979536901228e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1316223144531,0.0,0.0,0.0001238807890331,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317138671875,0.0,0.0,0.0005876367795281,286.3595275878906,294.1499938964844,298.6810913085937,295.9211730957031,299.6854553222656,298.6851806640625,288.01434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534448178485,3.550411875608006e-08,0.0012534093111753,-0.0917074605822563,0.0,0.0,0.0,-0.0224135648459196,60.0,18.77220344543457,0.0,-1.0711999465229385e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392822265625,0.0,0.0,0.0001177414305857,296.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,0.000123987236293,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,9.15766941034235e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1392517089844,0.0,0.0,0.000123987410916,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.13934326171875,0.0,0.0,0.0005881425458937,286.36785888671875,294.1499938964844,298.679443359375,295.9236145019531,299.6742858886719,298.6825256347656,288.0215148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012545235222205,3.56302862769553e-08,0.001254487899132,-0.0920339971780777,0.0,0.0,0.0,-0.0224761087447404,60.0,18.77027130126953,0.0,-1.0730443023021509e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.0001178447710117,296.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1468811035156,0.0,0.0,0.000124096070067,298.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1466979980469,0.0,0.0,9.16570716071874e-05,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1469116210937,0.0,0.0,0.000124096230138,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1470031738281,0.0,0.0,0.0005886587314307,286.376220703125,294.1499938964844,298.6785583496094,295.9269104003906,299.6632080078125,298.6805725097656,288.0286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001255624461919,3.575906859509814e-08,0.0012555887224152,-0.0923672839999198,0.0,0.0,0.0,-0.0225399509072303,60.0,18.770586013793945,0.0,-1.074928590583113e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15460205078125,0.0,0.0,0.0001179504470201,296.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.154541015625,0.0,0.0,0.0001242073485627,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.15435791015625,0.0,0.0,9.173926810035482e-05,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545715332031,0.0,0.0,0.0001242075086338,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546630859375,0.0,0.0,0.0005891866167075,286.38458251953125,294.1499938964844,298.6784362792969,295.9310607910156,299.6522521972656,298.6795349121094,288.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012567503144964,3.5890767691171284e-08,0.0012567144585773,-0.0927080810070037,0.0,0.0,0.0,-0.0226052366197109,60.0,18.773941040039062,0.0,-1.0768572167307869e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622619628906,0.0,0.0,0.0001180576728074,296.9198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622009277344,0.0,0.0,0.000124320256873,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620178222656,0.0,0.0,9.18226651265286e-05,298.6010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1622314453125,0.0,0.0,0.000124320431496,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1623229980469,0.0,0.0,0.0005897222436033,286.3929443359375,294.1499938964844,298.67901611328125,295.9360046386719,299.6413879394531,298.6791381835937,288.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578926980495,3.602439235805832e-08,0.0012578567257151,-0.0930538326501846,0.0,0.0,0.0,-0.022671477869153,60.0,18.779373168945312,0.0,-1.0788158277819093e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1699523925781,0.0,0.0,0.0001181665211333,296.9194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1698913574219,0.0,0.0,0.0001244348823092,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697082519531,0.0,0.0,9.190732089336962e-05,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.169921875,0.0,0.0,0.0001244350423803,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700134277344,0.0,0.0,0.0005902659613639,286.4013366699219,294.1499938964844,298.68023681640625,295.94171142578125,299.6306457519531,298.6795654296875,288.05010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590524274855,3.616004207174228e-08,0.0012590162223204,-0.0934047847986221,0.0,0.0,0.0,-0.0227387230843305,60.0,18.787616729736328,0.0,-1.0808059158762265e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.6908264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001182763735414,296.9189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776123046875,0.0,0.0,0.0001245505700353,298.9375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.199276246363296e-05,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1776428222656,0.0,0.0,0.0001245507301064,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.177734375,0.0,0.0,0.0005908146849833,286.40972900390625,294.1499938964844,298.6820983886719,295.9481506347656,299.6200561523437,298.6806640625,288.0572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.62969387879275e-08,0.0012601864291355,-0.0937589332461357,0.0,0.0,0.0,-0.0228065866976976,60.0,18.798036575317383,0.0,-1.082816183384239e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001183870481327,296.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.185302734375,0.0,0.0,0.0001246671163244,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1851501464844,0.0,0.0,9.207884431816638e-05,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18536376953125,0.0,0.0,0.0001246672763954,298.41754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1854553222656,0.0,0.0,0.0005913675413466,286.4181213378906,294.1499938964844,298.6845397949219,295.95526123046875,299.609619140625,298.6823425292969,288.0643310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012614019215106,3.6434865791079574e-08,0.0012613654835149,-0.0941157191991806,0.0,0.0,0.0,-0.0228749625384807,60.0,18.81057548522949,0.0,-1.0848435039179097e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001184981665574,296.91815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19305419921875,0.0,0.0,0.0001247841282747,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.19287109375,0.0,0.0,9.216526814270765e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1930847167969,0.0,0.0,0.0001247842883458,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.19317626953125,0.0,0.0,0.0005919226096011,286.4265441894531,294.1499938964844,298.6875,295.9630126953125,299.5992736816406,298.6845703125,288.0714111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625857489183,3.657333991213818e-08,0.0012625491945073,-0.0944738835096359,0.0,0.0,0.0,-0.0229436084628105,60.0,18.82481384277344,0.0,-1.0868807720498809e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008361816406,0.0,0.0,0.0001186094159493,296.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2007751464844,0.0,0.0,0.0001249012857442,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2006225585937,0.0,0.0,9.225179383065552e-05,298.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008056640625,0.0,0.0,0.0001249014458153,298.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2008972167969,0.0,0.0,0.0005924783181399,286.4349670410156,294.1499938964844,298.6909484863281,295.9714050292969,299.589111328125,298.6874389648437,288.0784912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012637710897251,3.6711988116167056e-08,0.0012637344188988,-0.094832457602024,0.0,0.0,0.0,-0.0230123419314622,60.0,18.841367721557617,0.0,-1.0889224455468138e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085876464844,0.0,0.0,0.0001187204907182,296.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,0.0001250182540388,298.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2083740234375,0.0,0.0,9.233818855136632e-05,298.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.20855712890625,0.0,0.0,0.000125018399558,298.4176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086486816406,0.0,0.0,0.0005930331535637,286.4433898925781,294.1499938964844,298.69488525390625,295.9803466796875,299.5790710449219,298.69073486328125,288.0855407714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649544514715,3.685041249923415e-08,0.0012649176642298,-0.0951904207468032,0.0,0.0,0.0,-0.0230809617787599,60.0,18.859394073486328,0.0,-1.090962769012549e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21636962890625,0.0,0.0,0.0001188309324788,296.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001251345529453,298.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.21612548828125,0.0,0.0,9.242408850695938e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2163391113281,0.0,0.0,0.0001251347130164,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2164306640625,0.0,0.0,0.0005935848457738,286.4518127441406,294.1499938964844,298.69921875,295.98980712890625,299.5691833496094,298.694580078125,288.0926208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012661311775445,3.698804817986456e-08,0.0012660941574722,-0.0955463051795959,0.0,0.0,0.0,-0.0231491923332214,60.0,18.879377365112305,0.0,-1.0929932869885309e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6897888183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001189406393677,296.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2240905761719,0.0,0.0,0.0001252500806003,298.9349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2239074707031,0.0,0.0,9.250941366190092e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22412109375,0.0,0.0,0.0001252502261195,298.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2242126464844,0.0,0.0,0.0005941328709013,286.46026611328125,294.1499938964844,298.70391845703125,295.9997863769531,299.5594482421875,298.69879150390625,288.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012672999873757,3.7124763707652164e-08,0.001267262850888,-0.0958997756242752,0.0,0.0,0.0,-0.0232169665396213,60.0,18.900609970092773,0.0,-1.095012152063646e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23193359375,0.0,0.0,0.000119048912893,296.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2318725585937,0.0,0.0,0.0001253640948561,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.259362559532748e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2319030761719,0.0,0.0,0.0001253642403753,298.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23199462890625,0.0,0.0,0.0005946736782789,286.4687194824219,294.1499938964844,298.7089538574219,296.0102233886719,299.5498962402344,298.70343017578125,288.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012684535467997,3.7259699325886686e-08,0.0012684162938967,-0.0962486043572425,0.0,0.0,0.0,-0.0232838559895753,60.0,18.92347526550293,0.0,-1.0970065744686509e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0001191558476421,296.91650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2396850585937,0.0,0.0,0.0001254767121281,298.9341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2395324707031,0.0,0.0,9.26767970668152e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2397155761719,0.0,0.0,0.0001254768576472,298.4180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23980712890625,0.0,0.0,0.0005952078499831,286.4771728515625,294.1499938964844,298.7142944335937,296.0210876464844,299.5404663085937,298.7083740234375,288.1137084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695929035544,3.7392972274119536e-08,0.0012695555342361,-0.0965931117534637,0.0,0.0,0.0,-0.0233499240130186,60.0,18.947383880615234,0.0,-1.0989781173975645e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24755859375,0.0,0.0,0.0001192606796394,296.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2474975585937,0.0,0.0,0.0001255870884051,298.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2473449707031,0.0,0.0,9.275833144783974e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0001255872484762,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24761962890625,0.0,0.0,0.0005957314861007,286.4856262207031,294.1499938964844,298.7198486328125,296.0323181152344,299.5312194824219,298.7136535644531,288.1207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001270709792152,3.75236091088027e-08,0.001270672190003,-0.0969307720661163,0.0,0.0,0.0,-0.0234146863222122,60.0,18.972570419311523,0.0,-1.1009124989413976e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.25537109375,0.0,0.0,0.000119363394333,296.9161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553100585937,0.0,0.0,0.0001256952673429,298.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2551574707031,0.0,0.0,9.283822146244348e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,0.0001256954128621,298.4183654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.25543212890625,0.0,0.0,0.0005962446448393,286.4940795898437,294.1499938964844,298.72564697265625,296.0438842773437,299.5221252441406,298.7191467285156,288.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012718040961772,3.765162404079092e-08,0.0012717664940282,-0.0972616150975227,0.0,0.0,0.0,-0.0234781447798013,60.0,18.99861717224121,0.0,-1.1028095769916037e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632141113281,0.0,0.0,0.00011946347513,296.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.000125800652313,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26300048828125,0.0,0.0,9.2916059657e-05,298.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,0.0001258007978321,298.41851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2632751464844,0.0,0.0,0.0005967445322312,286.5025634765625,294.1499938964844,298.7315979003906,296.0557861328125,299.5132141113281,298.7248840332031,288.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012728703441098,3.777634205448521e-08,0.0012728326255455,-0.097583919763565,0.0,0.0,0.0,-0.0235399715602397,60.0,19.02552032470703,0.0,-1.104659475004155e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.27105712890625,0.0,0.0,0.0001195605727843,296.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27099609375,0.0,0.0,0.0001259029086213,298.93280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,9.299158409703524e-05,298.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2710266113281,0.0,0.0,0.0001259030541405,298.4186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2711181640625,0.0,0.0,0.0005972295766696,286.51104736328125,294.1499938964844,298.7376403808594,296.06793212890625,299.50439453125,298.7307434082031,288.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012739049270749,3.789735103509884e-08,0.0012738669756799,-0.0978966057300567,0.0,0.0,0.0,-0.0235999599099159,60.0,19.05292320251465,0.0,-1.10645579809443e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.000119654701848,296.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.27886962890625,0.0,0.0,0.0001260020362678,298.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2787170410156,0.0,0.0,9.306479478254914e-05,298.6000061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2789001464844,0.0,0.0,0.000126002181787,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.27899169921875,0.0,0.0,0.0005976997781544,286.51953125,294.1499938964844,298.7438049316406,296.080322265625,299.49578857421875,298.7367858886719,288.1487121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749078450724,3.801466164077284e-08,0.0012748698936775,-0.0981997102499008,0.0,0.0,0.0,-0.0236581154167652,60.0,19.081172943115234,0.0,-1.1081986173167024e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001197450619656,296.9156188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867431640625,0.0,0.0,0.0001260971766896,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2865905761719,0.0,0.0,9.313507325714454e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2867736816406,0.0,0.0,0.0001260973222088,298.4190368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2868347167969,0.0,0.0,0.0005981511203572,286.5280456542969,294.1499938964844,298.75,296.0929260253906,299.4873046875,298.742919921875,288.1557006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758704833686,3.8127268453536096e-08,0.0012758324155583,-0.0984906330704689,0.0,0.0,0.0,-0.0237139370292425,60.0,19.10968971252441,0.0,-1.1098727981107005e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6891784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.0001198310928884,296.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29461669921875,0.0,0.0,0.0001261877769138,298.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2944641113281,0.0,0.0,9.32019902393222e-05,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2946472167969,0.0,0.0,0.000126187922433,298.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.29473876953125,0.0,0.0,0.0005985808675177,286.5365295410156,294.1499938964844,298.7561950683594,296.10565185546875,299.4790344238281,298.74908447265625,288.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767871376127,3.8234485799648616e-08,0.0012767489533871,-0.0987676084041595,0.0,0.0,0.0,-0.0237670876085758,60.0,19.138652801513672,0.0,-1.111468108661029e-07,0.0,281.1039123535156,283.9301452636719,300.8892822265625,302.8992919921875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.563782397712888e-21,-2.781891198856444e-21,-2.781890996908053e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
